Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.039493,65.7119,42.47349,0.8661111,0.8661111,0,0,0,0.8661111,812.7702,6.127797,0,0,7.039493,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.129228,0.9527222,5.631594,0,36.63847
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.815124,57.79352,42.7487,0.6156106,0.6156106,0,0,0,0.6156106,782.1704,4.167113,0,0,4.815124,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.129228,0.6771716,3.852099,0,34.4141
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.004198,47.98091,42.11361,5.191636,5.191636,0,0,0,5.191636,38.60435,0,0,0,2.004198,5.46488,5.191636,0,0,0,29.59898,0,3.460682,-3.460682,35.3522,90.64648,0.129228,5.7108,1.603358,0,31.60318
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1976104,41.17863,40.62467,5.760302,5.760302,0,0,0,5.760302,3.430556,0,8.881784E-16,0,0.1976104,6.063475,5.760302,0,0,3.845202,26.1383,0,5.865865,-5.865865,29.16903,74.79224,0.129228,6.336331,0.1580883,0,26.33591
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,39.15691,39.15691,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.36283,20.27243,0,8.414917,-8.414917,20.29893,52.04844,0.129228,8.793589,0,0,20.27243
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,37.8091,37.8091,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.71274,11.85751,0,6.576922,-6.576922,13.36625,34.27236,0.129228,6.872883,0,0,11.85751
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,36.56009,36.56009,9.695484,5.016562,0,-1,0,5.016562,0,0,4.678922,5.64847,0,5.280592,5.016562,0,0,27.02043,5.280592,0,5.280592,-5.280592,7.800015,20,0.129228,10.66503,0,0,5.280592
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,35.42398,35.42398,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129228,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,34.7536,34.7536,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129228,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,34.19614,34.19614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129228,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,33.58221,33.58221,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129228,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,33.17999,33.17999,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129228,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.82716,32.82716,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129228,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,32.43199,32.43199,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129228,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.09328,32.09328,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293499,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08618068,32.15954,31.93098,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08618068,0,0,8.8,8.36,24.52775,7.524,8.44618,0,8.44618,23.74376,60.88131,0.1294247,0,0.06894454,12,7.610181
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.421072,38.38192,31.71222,7.687595,7.687595,12,0,3.372,7.687595,31.49324,0,0,0,2.421072,0,0,4.312405,4.096785,16.08157,15.12556,6.517858,0,6.517858,29.92714,76.73611,0.1295658,8.456354,1.936858,12,17.54663
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.826855,46.48317,32.48845,0.199685,0.199685,5.185853,0,1.648021,0.199685,2417.235,0,0,0,4.826855,0,0,4.986168,4.73686,9.563715,20.99163,9.563715,0,9.563715,39.00008,100,0.1294791,0.2196535,3.861484,12,25.81849
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.972329,55.76122,34.27376,6.99012,6.99012,0,-1,0,6.99012,99.74548,0,0,0,6.972329,7.358021,6.99012,0,0,0,29.59898,0,0.3856926,-0.3856926,38.59352,98.95755,0.1294791,7.689132,5.577863,0,36.57131
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.240556,63.03694,36.34133,0,0,0,0,0,0,0,7.812008,0,0,8.240556,0,0,0,0,0.4285473,29.21329,0.4285473,0,0.4285473,39.00008,100,0.1294714,0,6.592444,0,37.45384
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.512592,70.82619,38.24661,2.039643,2.039643,0,0,0,2.039643,466.3853,7.365601,0,0,9.512592,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1294714,2.243607,7.610074,0,39.11157
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.503881,68.56258,39.91196,0,0,0,0,0,0,0,8.503881,0,0,8.503881,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294714,0,6.803104,0,38.10286
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.085548,68.85484,41.55614,5.921303,5.921303,0,0,0,5.921303,136.5502,1.852598,0,0,8.085548,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1294714,6.513433,6.468439,0,37.68452
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.909617,61.35242,42.43115,1.185866,1.185866,0,-1,0,1.185866,498.3378,4.661338,0,0,5.909617,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1294714,1.304452,4.727694,0,35.50859
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.881043,57.93674,42.67108,2.572839,2.572839,0,0,0,2.572839,189.7143,2.172792,0,0,4.881043,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1294714,2.830122,3.904835,0,34.48002
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.600307,53.90461,42.94628,2.408934,2.408934,0,0,0,2.408934,149.4564,1.064587,0,0,3.600307,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1294714,2.649827,2.880245,0,33.19928
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.923634,47.90458,42.27591,0,0,0,0,0,0,0,1.923634,0,0,1.923634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294714,0,1.538908,0,31.52261
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1863775,41.28864,40.7658,0,0,0,0,0,0,0,0.1863775,0,0,0.1863775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294714,0,0.149102,0,29.78536
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,39.27687,39.27687,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1294714,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,37.88672,37.88672,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1294714,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,36.65888,36.65888,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1294714,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,35.50866,35.50866,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1294714,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,34.81006,34.81006,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1294714,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,34.25259,34.25259,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1294714,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,33.63867,33.63867,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1294714,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,33.22233,33.22233,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1294714,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.84833,32.84833,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1294714,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,32.44611,32.44611,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1294714,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.12856,32.12856,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295976,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1335726,32.32793,31.97332,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.104138,1.776357E-15,0,0,0.1335726,0,0,8.8,8.36,24.52775,7.524,8.493572,0,8.493572,23.78872,60.99659,0.1297728,2.878642,0.1068581,12,7.657573
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.887678,36.88587,31.73339,7.383424,7.383424,12,0,3.372,7.383424,25.56643,0,0,0,1.887678,0,0,4.616576,4.385747,16.03418,15.16822,6.273426,0,6.273426,29.74021,76.25681,0.1299094,8.121766,1.510142,12,17.05589
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.798462,46.43925,32.53078,6.269524,6.269524,10.9837,0,3.114877,6.269524,76.5363,0,0,0,4.798462,0,0,4.714179,4.47847,9.760756,20.8143,9.276932,0,9.276932,38.54108,98.82309,0.1300528,6.896477,3.838769,12,25.61276
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.872549,55.51786,34.37255,3.194907,3.194907,0,-1,0,3.194907,215.1095,3.025665,0,0,6.872549,3.36306,3.194907,0,0,0.4838236,29.16354,0.4838236,0,0.4838236,39.00008,100,0.1300442,3.514398,5.498039,0,36.03609
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.335391,63.58138,36.47541,6.481717,6.481717,0,0,0,6.481717,128.5985,1.512531,0,0,8.335391,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1300442,7.129889,6.668313,0,37.93437
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.558697,71.23801,38.40185,4.518456,4.518456,0,0,0,4.518456,211.5478,4.802427,0,0,9.558697,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1300442,4.970302,7.646957,0,39.15767
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.837107,74.74772,40.0672,2.790066,2.790066,0,0,0,2.790066,352.5761,6.900195,0,0,9.837107,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1300442,3.069073,7.869685,0,39.43608
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.570122,71.13686,41.71844,6.07502,6.07502,0,0,0,6.07502,141.0715,2.175364,0,0,8.570122,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1300442,6.682523,6.856098,0,38.1691
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.371285,63.26669,42.59345,3.917136,3.917136,0,-1,0,3.917136,162.6516,2.247984,0,0,6.371285,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1300442,4.30885,5.097028,0,35.97026
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.280792,56.04412,42.82632,0.8508091,0.8508091,0,0,0,0.8508091,503.1437,3.385204,0,0,4.280792,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1300442,0.93589,3.424634,0,33.87977
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.246326,52.92533,43.10858,6.952334,6.952334,0,0,0,6.952334,46.69404,0,8.881784E-16,0,3.246326,7.318247,6.952334,0,0,0,29.59898,0,4.071921,-4.071921,34.7079,88.99443,0.1300442,7.647568,2.597061,0,32.8453
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.570357,46.99932,42.43115,6.436089,6.436089,0,0,0,6.436089,24.39924,0,0,0,1.570357,6.774831,6.436089,0,0,4.524356,25.52706,0,5.204474,-5.204474,29.2219,74.9278,0.1300442,7.079698,1.256285,0,27.09741
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1723421,41.40486,40.92105,2.457731,2.457731,0,0,0,2.457731,7.012244,0,4.440892E-16,0,0.1723421,2.587085,2.457731,0,0,10.30711,20.32258,0,2.414743,-2.414743,26.67654,68.40124,0.1300442,2.703504,0.1378737,0,20.49493
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,39.39683,39.39683,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.99015,17.90784,0,5.825343,-5.825343,20.53609,52.65652,0.1300442,6.087484,0,0,17.90784
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,37.98552,37.98552,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.46276,12.0825,0,0.7613111,-0.7613111,19.73359,50.59886,0.1300442,0.79557,0,0,12.0825
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,36.7365,36.7365,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.30866,11.32119,0,0.2174477,-0.2174477,19.50438,50.01114,0.1300442,0.2272328,0,0,11.32119
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,35.58628,35.58628,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.55027,11.10374,0,1.274056,-1.274056,18.16141,46.56763,0.1300442,1.331389,0,0,11.10374
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,34.88768,34.88768,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.96589,9.829682,0,2.258633,-2.258633,15.7806,40.463,0.1300442,2.360271,0,0,9.829682
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,34.3161,34.3161,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.47548,7.57105,0,1.053869,-1.053869,14.66973,37.61461,0.1300442,1.101294,0,0,7.57105
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64644,6.51718,0,0,0,14.66973,37.61461,0.1300442,0,0,0,6.51718
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,33.26467,33.26467,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.64644,6.51718,0,1.091557,-1.091557,13.51912,34.66435,0.1300442,1.140677,0,0,6.51718
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.86245,32.86245,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.85928,5.425623,0,1.744918,-1.744918,11.67982,29.94819,0.1300442,1.823439,0,0,5.425623
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,32.46728,32.46728,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.79808,3.680705,0,1.329801,-1.329801,10.27809,26.35402,0.1300442,1.389642,0,0,3.680705
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.27564,2.350904,0,0,0,10.27809,26.35402,0.1300442,0,0,0,2.350904
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06086275,32.13471,31.97332,1.463404,1.463404,0,0,0,1.463404,4.158985,0,2.220446E-16,0,0.06086275,1.540425,1.463404,0,0,30.27564,2.350904,0,1.479563,-1.479563,8.718491,22.35506,0.1300442,1.609744,0.0486902,0,2.411767
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7903097,33.87238,31.75456,0,0,0,0,0,0,0,0,0,0,0.7903097,0,0,0,0,31.9196,0.8713416,0.7903097,0,0.7903097,9.468244,24.2775,0.13003,0,0.6322477,0,1.661651
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7127534,34.46888,32.55196,1.385908,1.385908,0,0,0,1.385908,51.42862,0,2.220446E-16,0,0.7127534,1.458851,1.385908,0,0,31.12929,1.58262,0,0.7460971,-0.7460971,8.681788,22.26095,0.13003,1.524499,0.5702027,0,2.295374
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.328201,40.9682,34.45017,3.44604,3.006488,0,-1,0,3.006488,77.43922,0,0.4395522,2.553589,2.328201,3.164724,3.006488,0,0,31.95828,0.8365232,0,0.8365232,-0.8365232,7.800015,20,0.13003,3.790644,1.862561,0,3.164724
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.184623,39.88955,36.59537,3.653294,3.653294,11.49282,0,3.243685,3.653294,32.42615,0,0,0,1.184623,0,0,7.839531,7.447554,32.88775,0,8.632177,0,8.632177,15.98922,40.99791,0.1302044,4.018624,0.9476982,12,1.184623
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6387277,40.32397,38.54298,7.726667,7.726667,12,0,3.372,7.726667,8.266536,0,0,0,0.6387277,0,0,4.273333,4.059667,24.25558,7.768959,4.698394,0,4.698394,20.44651,52.42683,0.1303092,8.499333,0.5109821,12,8.407687
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7918723,42.44596,40.20833,6.666026,6.666026,12,0,3.372,6.666026,11.87923,0,0,0,0.7918723,0,0,5.333974,5.067276,19.55718,11.99751,5.859148,0,5.859148,26.00498,66.67931,0.1304396,7.332628,0.6334978,12,12.78939
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8578718,44.32687,41.87368,3.990399,3.990399,12,0,3.372,3.990399,21.49839,0,0,0,0.8578718,0,0,8.009601,7.609121,13.69803,17.27075,8.466992,0,8.466992,34.03748,87.27541,0.1306289,4.389439,0.6862974,12,18.12862
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8666471,45.28451,42.79104,6.931072,6.931072,0,-1,0,6.931072,12.5038,0,8.881784E-16,0,0.8666471,7.295866,6.931072,0,0,5.231042,24.89104,0,6.429218,-6.429218,27.26048,69.89854,0.1306289,7.624179,0.6933177,0,25.75769
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.430988,47.15556,42.98862,2.552286,2.552286,0,0,0,2.552286,56.0669,0,0,0,1.430988,2.686617,2.552286,0,0,12.37462,18.46182,0,1.255629,-1.255629,25.93694,66.50483,0.1306289,2.807515,1.14479,0,19.89281
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4510582,44.55556,43.26383,3.393455,3.393455,0,0,0,3.393455,13.292,0,8.881784E-16,0,0.4510582,3.572058,3.393455,0,0,13.76976,17.20619,0,3.121,-3.121,22.64711,58.0694,0.1306289,3.732801,0.3608465,0,17.65725
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2481081,43.29833,42.59345,7.130618,7.130618,0,0,0,7.130618,3.479476,0,8.881784E-16,0,0.2481081,7.505914,7.130618,0,0,17.23754,14.08519,0,7.257805,-7.257805,14.99671,38.45303,0.1306289,7.843679,0.1984865,0,14.3333
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1202223,41.37845,41.04101,0,0,0,0,0,0,0,0,0,0,0.1202223,0,0,0,0,25.30177,6.827387,0.1202223,0,0.1202223,15.11077,38.74548,0.1306268,0,0.09617787,0,6.94761
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,39.5309,39.5309,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.18155,6.935587,0,4.085178,-4.085178,10.80461,27.70408,0.1306268,4.269011,0,0,6.935587
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.06314,38.06314,5.109335,2.707889,0,-1,0,2.707889,0,0,2.401446,2.91238,0,2.85041,2.707889,0,0,29.72063,2.85041,0,2.85041,-2.85041,7.800015,20,0.1306268,5.620269,0,0,2.85041
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,36.79295,36.79295,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306268,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,35.62156,35.62156,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306268,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306268,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,34.35138,34.35138,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306268,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,33.71629,33.71629,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306268,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,33.28584,33.28584,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306268,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.88361,32.88361,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306268,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,32.48845,32.48845,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306268,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.14973,32.14973,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307923,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08649028,32.22396,31.99449,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08649028,0,0,8.8,8.36,24.52775,7.524,8.44649,0,8.44649,23.74405,60.88206,0.1308644,0,0.06919223,12,7.61049
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7564345,33.80191,31.77573,2.300428,2.300428,11.10043,0,3.144408,2.300428,32.88234,0,0,0,0.7564345,0,0,8.8,8.36,16.08126,15.12584,9.116434,0,9.116434,32.39266,83.05794,0.131013,2.530471,0.6051476,12,15.88228
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.947586,37.95972,32.60841,0,0,0,0,0,0,0,0,0,0,1.947586,0,0,0,0,6.964828,23.33063,1.947586,0,1.947586,34.2403,87.79548,0.130978,0,1.558069,0,25.27822
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.63387,41.97666,34.55602,1.697963,1.697963,0,-1,0,1.697963,155.1194,0,0,0,2.63387,1.78733,1.697963,0,0,5.017242,25.08346,0.84654,0,0.84654,35.0434,89.8547,0.1309628,1.867759,2.107096,0,27.71733
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.289921,46.23899,36.71533,1.820364,1.820364,0,0,0,1.820364,180.7287,0,0,0,3.289921,1.916173,1.820364,0,0,4.170702,25.84535,1.373748,0,1.373748,36.34665,93.19637,0.1309382,2.0024,2.631937,0,29.13527
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8327165,41.01609,38.68411,2.171873,2.171873,0,0,0,2.171873,38.34094,0,0,0,0.8327165,2.286182,2.171873,0,0,2.796954,27.08172,0,1.453465,-1.453465,34.81457,89.26794,0.1309382,2.38906,0.6661732,0,27.91444
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.166545,43.6931,40.37064,2.207317,2.207317,0,0,0,2.207317,52.84901,0,4.440892E-16,0,1.166545,2.323491,2.207317,0,0,4.411915,25.62825,0,1.156946,-1.156946,33.59504,86.14095,0.1309382,2.428048,0.9332361,0,26.7948
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.092407,48.21309,42.07832,9.346823,9.346823,12,0,3.372,9.346823,22.3863,0,0,0,2.092407,0,0,2.653177,2.520518,5.697411,24.47131,4.612926,0,4.612926,37.97124,97.36197,0.1310341,10.28151,1.673926,12,26.56371
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.925264,48.56876,42.911,2.214769,2.214769,0,-1,0,2.214769,86.92843,0,0,0,1.925264,2.331336,2.214769,0,0,1.084486,28.62294,0,0.4060719,-0.4060719,37.54321,96.26444,0.1310341,2.436246,1.540211,0,30.5482
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.394679,47.20641,43.14387,1.677733,1.677733,0,0,0,1.677733,83.12878,0,0,0,1.394679,1.766034,1.677733,0,0,1.535676,28.21687,0,0.3713557,-0.3713557,37.15176,95.26074,0.1310341,1.845506,1.115743,0,29.61155
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.365491,47.40885,43.42613,4.73312,4.73312,0,0,0,4.73312,28.8497,0,0,0,1.365491,4.982232,4.73312,0,0,1.948294,27.84551,0,3.616741,-3.616741,33.33939,85.48543,0.1310341,5.206432,1.092393,0,29.211
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.816362,45.05166,42.70636,1.237663,1.237663,0,0,0,1.237663,65.95995,0,2.220446E-16,0,0.816362,1.302803,1.237663,0,0,5.966895,24.22877,0,0.4864413,-0.4864413,32.82663,84.17068,0.1310341,1.361429,0.6530896,0,25.04514
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09205996,41.46184,41.20331,3.486836,3.486836,0,0,0,3.486836,2.640214,0,4.440892E-16,0,0.09205996,3.670354,3.486836,0,0,6.507385,23.74233,0,3.578294,-3.578294,29.05478,74.49928,0.1310341,3.83552,0.07364796,0,23.83439
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,39.65086,39.65086,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,10.48327,20.16404,0,3.64868,-3.64868,25.20873,64.63764,0.1310341,3.812871,0,0,20.16404
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,38.1831,38.1831,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,14.53736,16.51536,0,3.159326,-3.159326,21.87851,56.09863,0.1310341,3.301496,0,0,16.51536
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.87763,36.87763,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,18.04772,13.35603,0,8.8,-8.8,12.60249,32.31402,0.1310341,9.757328,0,0,13.35603
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,35.68507,35.68507,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.8255,4.556031,0,0.4633303,-0.4633303,12.1141,31.06174,0.1310341,0.4841802,0,0,4.556031
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.95119,34.95119,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,28.34031,4.092701,0,1.108925,-1.108925,10.94519,28.06454,0.1310341,1.158827,0,0,4.092701
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,34.37255,34.37255,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,29.57245,2.983775,0,1.230314,-1.230314,9.648326,24.73925,0.1310341,1.285678,0,0,2.983775
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,33.73746,33.73746,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.93946,1.753461,0,1.011039,-1.011039,8.582598,22.00662,0.1310341,1.056535,0,0,1.753461
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,33.32112,33.32112,2.174218,0.7053011,0,-1,0,0.7053011,0,0,1.468917,1.686339,0,0.7424222,0.7053011,0,0,32.06284,0.7424222,0,0.7424222,-0.7424222,7.800015,20,0.1310341,2.39164,0,0,0.7424222
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.92595,32.92595,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310341,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,32.53078,32.53078,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310341,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.19207,32.19207,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312037,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1871179,32.52713,32.02977,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.17461,0,0,0,0.1871179,0,0,8.8,8.36,24.52775,7.524,8.547118,0,8.547118,23.83952,61.12684,0.1313088,1.020241,0.1496943,12,7.711118
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.195934,35.03862,31.81102,2.009391,2.009391,10.80939,0,3.070776,2.009391,59.51724,1.776357E-15,0,0,1.195934,0,0,8.8,8.36,15.98064,15.21641,9.555934,0,9.555934,32.90507,84.37181,0.1314371,2.21033,0.9567472,12,16.41234
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.610242,42.88036,32.65075,1.423855,1.423855,0,0,0,1.423855,253.554,0,0,0,3.610242,1.498795,1.423855,0,0,6.424702,23.81675,2.111447,0,2.111447,34.90816,89.50793,0.1313992,1.566241,2.888193,0,27.42699
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.950511,49.2459,34.63364,2.180114,2.180114,0,-1,0,2.180114,227.0757,0,0,0,4.950511,2.294857,2.180114,0,0,4.313255,25.71705,2.655654,0,2.655654,37.42754,95.96786,0.1313517,2.398126,3.960409,0,30.66756
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.786507,54.5204,36.83529,0,0,0,0,0,0,0,4.128905,0,0,5.786507,0,0,0,0,1.657601,28.10714,1.657601,0,1.657601,39.00008,100,0.131322,0,4.629205,0,33.89364
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.612665,59.75892,38.81819,3.034649,3.034649,0,0,0,3.034649,217.9054,3.418298,0,0,6.612665,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.131322,3.338114,5.290132,0,36.21164
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.858478,66.63961,40.52588,0,0,0,0,0,0,0,7.858478,0,0,7.858478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131322,0,6.286782,0,37.45745
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.185031,66.00119,42.23357,0,0,0,0,0,0,0,7.185031,0,0,7.185031,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131322,0,5.748025,0,36.78401
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.620106,64.82594,43.10858,0,0,0,-1,0,0,0,6.620106,0,0,6.620106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131322,0,5.296085,0,36.21909
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.589437,54.25715,43.30617,3.583968,3.583968,0,0,0,3.583968,100.1526,0,0,0,3.589437,3.772598,3.583968,0,0,0,29.59898,0,0.1831612,-0.1831612,38.80701,99.50495,0.131322,3.942365,2.87155,0,33.18842
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.885578,52.2694,43.58138,2.991667,2.991667,0,0,0,2.991667,96.45387,0,4.440892E-16,0,2.885578,3.149123,2.991667,0,0,0.2035124,29.41582,0,0.2635447,-0.2635447,38.52921,98.79265,0.131322,3.290833,2.308462,0,32.3014
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.214745,49.41298,42.86866,5.942851,5.942851,0,0,0,5.942851,37.26739,0,0,0,2.214745,6.255632,5.942851,0,0,0.4963399,29.15227,0,4.040887,-4.040887,34.26974,87.87096,0.131322,6.537136,1.771796,0,31.36702
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1312459,41.69238,41.32327,0,0,0,0,0,0,0,0,0,0,0.1312459,0,0,0,0,4.986214,25.11139,0.1312459,0,0.1312459,34.39425,88.19021,0.1313197,0,0.1049967,0,25.24263
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,39.77083,39.77083,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.854968,25.22951,0,0.8979754,-0.8979754,33.4477,85.76317,0.1313197,0.9383842,0,0,25.22951
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,38.26072,38.26072,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.852718,24.33153,0,4.8459,-4.8459,28.33967,72.66569,0.1313197,5.063965,0,0,24.33153
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.95525,36.95525,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.23705,19.48563,0,8.8,-8.8,19.06366,48.88108,0.1313197,9.256693,0,0,19.48563
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,35.74153,35.74153,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.01483,10.68563,0,1.316474,-1.316474,17.67597,45.32292,0.1313197,1.375716,0,0,10.68563
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.98647,34.98647,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.47758,9.369158,0,1.443197,-1.443197,16.15471,41.42225,0.1313197,1.508141,0,0,9.369158
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,34.41489,34.41489,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.08113,7.925961,0,1.431947,-1.431947,14.64531,37.55199,0.1313197,1.496385,0,0,7.925961
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,33.75863,33.75863,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.67218,6.494014,0,1.530457,-1.530457,13.03206,33.41548,0.1313197,1.599327,0,0,6.494014
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,33.34229,33.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37269,4.963557,0,0,0,13.03206,33.41548,0.1313197,0,0,0,4.963557
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.94712,32.94712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37269,4.963557,0,0,0,13.03206,33.41548,0.1313197,0,0,0,4.963557
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,32.53078,32.53078,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.37269,4.963557,0,0.4518168,-0.4518168,12.55581,32.19431,0.1313197,0.4721485,0,0,4.963557
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.19207,32.19207,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.87471,4.51174,0,1.737667,-1.737667,10.72414,27.49775,0.1313197,1.815862,0,0,4.51174
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09015772,32.26904,32.02977,0.5362427,0.5362427,0,0,0,0.5362427,16.81286,0,0,0,0.09015772,0.564466,0.5362427,0,0,29.80545,2.774073,0,0.4743083,-0.4743083,10.22418,26.21579,0.1313197,0.589867,0.07212618,0,2.86423
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.88866,36.9688,31.81102,2.299083,2.299083,0,0,0,2.299083,82.14845,0,4.440892E-16,0,1.88866,2.420087,2.299083,0,0,30.33246,2.299764,0,0.5314264,-0.5314264,9.664007,24.77946,0.1313197,2.528991,1.510928,0,4.188425
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.080899,41.30857,32.66486,4.203098,4.203098,11.42169,0,3.225687,4.203098,73.30065,0,0,0,3.080899,0,0,7.21859,6.857661,30.92293,1.768338,9.93856,0,9.93856,19.09255,48.95517,0.1314642,4.623408,2.464719,12,4.849236
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.431455,41.56508,34.73244,0,0,0,-1,0,0,0,0,0,0,2.431455,0,0,0,0,20.98438,10.71304,2.431455,0,2.431455,21.39923,54.86972,0.1314207,0,1.945164,0,13.1445
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.670019,50.91185,36.97643,3.252432,3.252432,0,0,0,3.252432,143.5855,0,0,0,4.670019,3.423612,3.252432,0,0,18.55292,12.90135,1.246407,0,1.246407,22.58168,57.90162,0.1313985,3.577675,3.736015,0,17.57137
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.195987,54.90137,38.98049,0,0,0,0,0,0,0,0,0,0,5.195987,0,0,0,0,17.30651,14.02312,5.195987,0,5.195987,27.51102,70.54095,0.1313056,0,4.15679,0,19.2191
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.38394,57.47375,40.68818,1.609366,1.609366,0,0,0,1.609366,334.5379,0,0,0,5.38394,1.69407,1.609366,0,0,12.11053,18.6995,3.689871,0,3.689871,31.01154,79.51662,0.1312398,1.770303,4.307152,0,24.08344
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.467199,56.19635,42.38881,2.456242,2.456242,0,0,0,2.456242,181.8713,0,0,0,4.467199,2.585517,2.456242,0,0,8.420655,22.02039,1.881682,0,1.881682,32.79667,84.09384,0.1312063,2.701866,3.57376,0,26.48759
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.938446,48.97541,43.26383,3.838008,3.838008,0,-1,0,3.838008,50.50657,0,4.440892E-16,0,1.938446,4.040009,3.838008,0,0,6.538973,23.7139,0,2.101562,-2.101562,30.58142,78.41375,0.1312063,4.221809,1.550757,0,25.65235
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.79001,48.77095,43.50375,1.63221,1.63221,0,0,0,1.63221,109.6678,0,0,0,1.79001,1.718116,1.63221,0,0,8.874043,21.61234,0.07189365,0,0.07189365,30.64963,78.58863,0.131205,1.795432,1.432008,0,23.40235
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.199941,50.28124,43.74368,5.326137,5.326137,0,0,0,5.326137,41.30462,0,0,0,2.199941,5.60646,5.326137,0,0,8.802149,21.67704,0,3.406519,-3.406519,27.05884,69.3815,0.131205,5.858751,1.759953,0,23.87699
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5047987,44.43313,42.98862,5.333747,5.333747,0,0,0,5.333747,9.46424,0,8.881784E-16,0,0.5047987,5.614471,5.333747,0,0,12.58717,18.27052,0,5.109673,-5.109673,21.67277,55.5711,0.131205,5.867122,0.4038389,0,18.77532
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,41.47852,41.47852,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,18.26458,13.16085,0,1.007756,-1.007756,20.6105,52.84734,0.131205,1.053105,0,0,13.16085
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,39.91196,39.91196,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,19.38431,12.1531,0,2.812255,-2.812255,17.64613,45.24639,0.131205,2.938806,0,0,12.1531
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,38.38068,38.38068,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,22.50904,9.340842,0,2.16295,-2.16295,15.36618,39.40038,0.131205,2.260282,0,0,9.340842
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.05405,37.05405,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,24.91232,7.177893,0,3.861363,-3.861363,11.29594,28.9639,0.131205,4.035125,0,0,7.177893
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,35.8262,35.8262,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,29.20272,3.31653,0,1.244827,-1.244827,9.983782,25.59939,0.131205,1.300844,0,0,3.31653
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.07115,35.07115,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,30.58586,2.071702,0,1.55565,-1.55565,8.343983,21.39478,0.131205,1.625654,0,0,2.071702
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,34.47134,34.47134,1.14012,0.4902496,0,-1,0,0.4902496,0,0,0.6498705,0.7638825,0,0.5160522,0.4902496,0,0,32.31436,0.5160522,0,0.5160522,-0.5160522,7.800015,20,0.131205,1.254132,0,0,0.5160522
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.82214,33.82214,0.3917212,0,0,-1,0,0,0,0,0.3917212,0.4308933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131205,0.4308933,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131205,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.98241,32.98241,1.17262,0,0,-1,0,0,0,0,1.17262,1.289882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131205,1.289882,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,32.55196,32.55196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131205,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.23441,32.23441,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313182,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2598463,32.74251,32.05094,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,46.29384,1.776357E-15,0,0,0.2598463,0,0,8.8,8.36,24.52775,7.524,8.619846,0,8.619846,23.90851,61.30376,0.1314072,0.6174276,0.2078771,12,7.783846
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.67646,39.22284,31.81102,2.283588,2.283588,11.08359,0,3.140148,2.283588,117.2041,1.776357E-15,0,0,2.67646,0,0,8.8,8.36,15.90791,15.28186,11.03646,0,11.03646,34.37862,88.15012,0.1315184,2.511947,2.141168,12,17.95832
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.556054,49.06649,32.68603,0,0,0,0,0,0,0,0.6846068,0,0,5.556054,0,0,0,0,4.871447,25.21468,4.871447,0,4.871447,39.00008,100,0.1314318,0,4.444843,0,30.77073
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.589924,55.01783,34.81006,3.350361,3.350361,0,-1,0,3.350361,196.693,3.063228,0,0,6.589924,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,3.685397,5.271939,0,36.1889
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.310827,64.26711,37.1105,5.203384,5.203384,0,0,0,5.203384,159.7197,2.833581,0,0,8.310827,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,5.723722,6.648662,0,37.90981
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.328646,71.16436,39.13573,4.843314,4.843314,0,0,0,4.843314,192.6087,4.23042,0,0,9.328646,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,5.327646,7.462916,0,38.92762
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.260162,73.09041,40.84343,2.819611,2.819611,0,0,0,2.819611,328.4198,6.29215,0,0,9.260162,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,3.101572,7.40813,0,38.85914
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.472398,71.76907,42.55111,0,0,0,0,0,0,0,8.472398,0,0,8.472398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,0,6.777918,0,38.07138
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.804922,65.96603,43.46141,3.659235,3.659235,0,-1,0,3.659235,185.9657,2.953095,0,0,6.804922,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,4.025158,5.443937,0,36.4039
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.161943,63.72425,43.66605,3.19246,3.19246,0,0,0,3.19246,193.0155,2.801458,0,0,6.161943,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,3.511706,4.929554,0,35.76092
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.963637,56.14583,43.89892,1.163066,1.163066,0,0,0,1.163066,340.792,2.739357,0,0,3.963637,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,1.279373,3.170909,0,33.56261
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.375459,47.14893,43.14387,0.4215535,0.4215535,0,0,0,0.4215535,326.2833,0.9317181,0,0,1.375459,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,0.4637089,1.100367,0,30.97444
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,41.59848,41.59848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314318,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.03192,40.03192,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1314318,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,38.47947,38.47947,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1314318,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,37.13167,37.13167,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1314318,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.88266,35.88266,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1314318,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.12761,35.12761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1314318,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,34.51368,34.51368,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1314318,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.85742,33.85742,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1314318,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,33.41991,33.41991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1314318,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.00358,33.00358,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1314318,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,32.56607,32.56607,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1314318,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.23441,32.23441,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1314318,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3271982,32.92271,32.05094,1.679062,1.679062,0,0,0,1.679062,19.48696,0,2.220446E-16,0,0.3271982,1.767434,1.679062,0,0,25.09731,7.011395,0,1.440236,-1.440236,13.67253,35.05771,0.1314318,1.846969,0.2617586,0,7.338593
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.350047,38.28101,31.81102,0.6519367,0.6519367,0,0,0,0.6519367,360.4717,0,0,0,2.350047,0.6862491,0.6519367,0,0,26.69758,5.571159,1.663798,0,1.663798,15.25095,39.10492,0.1314022,0.7171304,1.880038,0,7.921207
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.003844,44.14331,32.7072,3.190684,3.190684,0,0,0,3.190684,125.4855,0,0,0,4.003844,3.358615,3.190684,0,0,25.03378,7.068578,0.6452295,0,0.6452295,15.86307,40.67445,0.1313908,3.509752,3.203075,0,11.07242
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.311548,50.71719,34.88768,5.551802,5.551802,0,-1,0,5.551802,95.6725,0,0,0,5.311548,5.844002,5.551802,0,0,24.38855,7.649284,0,0.5324543,-0.5324543,15.30181,39.23534,0.1313908,6.106982,4.249238,0,12.96083
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.446834,57.3071,37.23046,2.885147,2.885147,0,0,0,2.885147,223.4491,0,0,0,6.446834,3.036997,2.885147,0,0,24.98017,7.11683,3.409837,0,3.409837,18.53667,47.52982,0.1313302,3.173662,5.157467,0,13.56366
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.776927,60.9085,39.27687,3.035367,3.035367,0,0,0,3.035367,223.2655,0,0,0,6.776927,3.195123,3.035367,0,0,21.57033,10.18568,3.581805,0,3.581805,21.93467,56.24262,0.1312667,3.338904,5.421542,0,16.96261
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.727799,66.69543,41.00573,1.129469,1.129469,0,0,0,1.129469,684.1978,0,0,0,7.727799,1.188914,1.129469,0,0,17.98852,13.40931,6.538885,0,6.538885,28.138,72.14857,0.1311509,1.242415,6.182239,0,21.13711
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.341331,67.19932,42.70636,1.550757,1.550757,0,0,0,1.550757,473.4031,0,0,0,7.341331,1.632376,1.550757,0,0,11.44964,19.2943,5.708955,0,5.708955,33.55399,86.0357,0.1310499,1.705833,5.873065,0,26.63564
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.450243,68.76031,43.62371,4.150557,4.150557,0,-1,0,4.150557,179.4998,0,0,0,7.450243,4.369008,4.150557,0,0,5.740683,24.43236,3.081235,0,3.081235,36.4771,93.53085,0.1309955,4.565613,5.960194,0,31.88261
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.208573,64.08216,43.8213,6.607245,6.607245,0,0,0,6.607245,93.96614,0,0,0,6.208573,6.954995,6.607245,0,0,2.659448,27.20547,0,0.7464218,-0.7464218,35.69031,91.51343,0.1309955,7.26797,4.966858,0,33.41405
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.631105,55.1645,44.01888,0,0,0,0,0,0,0,0.1422999,0,0,3.631105,0,0,0,0,3.488805,26.45905,3.488805,0,3.488805,39.00008,100,0.1309339,0,2.904884,0,30.09016
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.934139,48.96223,43.26383,3.864648,3.864648,0,0,0,3.864648,50.04698,0,0,0,1.934139,4.06805,3.864648,0,0,0,29.59898,0,2.133911,-2.133911,36.75074,94.23248,0.1309339,4.251112,1.547311,0,31.53312
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,41.71844,41.71844,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.371012,27.46507,0,5.396246,-5.396246,31.0626,79.64752,0.1309339,5.639078,0,0,27.46507
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,40.13071,40.13071,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.366841,22.06882,0,2.508389,-2.508389,28.41852,72.86786,0.1309339,2.621267,0,0,22.06882
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,38.56415,38.56415,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.15394,19.56043,0,3.391859,-3.391859,24.84319,63.70036,0.1309339,3.544492,0,0,19.56043
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,37.20929,37.20929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.92267,16.16857,0,0,0,24.84319,63.70036,0.1309339,0,0,0,16.16857
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.93911,35.93911,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.92267,16.16857,0,0.5136147,-0.5136147,24.30179,62.31216,0.1309339,0.5367274,0,0,16.16857
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,35.16994,35.16994,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.49336,15.65496,0,1.01559,-1.01559,23.23126,59.56723,0.1309339,1.061292,0,0,15.65496
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,34.57014,34.57014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.62179,14.63937,0,0,0,23.23126,59.56723,0.1309339,0,0,0,14.63937
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.89976,33.89976,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.62179,14.63937,0,0.8872178,-0.8872178,22.29605,57.16926,0.1309339,0.9271426,0,0,14.63937
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,33.44108,33.44108,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.60759,13.75215,0,0.3572868,-0.3572868,21.91944,56.20358,0.1309339,0.3733648,0,0,13.75215
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.02475,33.02475,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,18.00457,13.39486,0,0.2999995,-0.2999995,21.60321,55.39275,0.1309339,0.3134995,0,0,13.39486
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,32.58724,32.58724,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.3379,13.09486,0,0.9295151,-0.9295151,20.62342,52.88046,0.1309339,0.9713432,0,0,13.09486
