Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,32.24852,32.24852,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.3707,12.16535,0,0.7778749,-0.7778749,19.80347,50.77802,0.1309339,0.8128793,0,0,12.16535
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2333324,32.69293,32.07211,0.7345215,0.7345215,0,0,0,0.7345215,31.76659,0,0,0,0.2333324,0.7731805,0.7345215,0,0,20.235,11.38747,0,0.5398481,-0.5398481,19.23442,49.31892,0.1309339,0.8079737,0.1866659,0,11.62081
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6357983,33.53244,31.83219,4.180119,4.180119,0,0,0,4.180119,15.21005,0,0,0,0.6357983,4.400125,4.180119,0,0,20.83484,10.84763,0,3.764327,-3.764327,15.26647,39.14471,0.1309339,4.598131,0.5086386,0,11.48342
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.72484,37.45285,32.72837,1.486645,1.486645,0,0,0,1.486645,116.0224,0,0,0,1.72484,1.564889,1.486645,0,0,25.01742,7.083299,0.1599513,0,0.1599513,15.41821,39.53379,0.1309311,1.635309,1.379872,0,8.808139
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.133832,38.10466,34.98647,3.699307,3.699307,0,-1,0,3.699307,30.64986,0,0,0,1.133832,3.894007,3.699307,0,0,24.85747,7.227255,0,2.760175,-2.760175,12.50873,32.0736,0.1309311,4.069238,0.9070659,0,8.361088
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.465368,44.4039,37.35042,6.671538,6.671538,12,0,3.372,6.671538,36.95352,0,0,0,2.465368,0,0,5.328462,5.062038,27.92433,4.46708,7.527407,0,7.527407,19.64986,50.38415,0.1310887,7.338692,1.972294,12,6.932448
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.902928,47.92752,39.43211,4.31095,4.31095,12,0,3.372,4.31095,67.33847,0,0,0,2.902928,0,0,7.68905,7.304597,20.39692,11.24175,10.20753,0,10.20753,29.33356,75.21412,0.1312488,4.742045,2.322342,12,14.14467
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.184948,64.71243,41.16097,1.456906,1.456906,4.619487,0,1.50473,1.456906,493.1647,4.440892E-16,0,0,7.184948,0,0,3.16258,3.004451,10.1894,20.42852,10.1894,0,10.1894,39.00008,100,0.1311305,1.602597,5.747958,12,27.61347
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.065913,62.48637,42.911,7.551559,7.551559,0,0,0,7.551559,80.32663,0,0,0,6.065913,7.949009,7.551559,0,0,0,29.59898,0,1.883096,-1.883096,37.01512,94.91038,0.1311305,8.306715,4.85273,0,35.66489
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.835705,55.58598,43.77896,4.150151,4.150151,0,-1,0,4.150151,92.42327,0,0,0,3.835705,4.36858,4.150151,0,0,2.09233,27.71588,0,0.5328748,-0.5328748,36.45342,93.47012,0.1311305,4.565166,3.068564,0,31.55159
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.400539,51.15107,43.97654,1.785759,1.785759,0,0,0,1.785759,134.4268,0,0,0,2.400539,1.879747,1.785759,0,0,2.684412,27.18301,0.5207924,0,0.5207924,36.94749,94.73696,0.1311213,1.964335,1.920431,0,29.58355
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.757024,52.49453,44.18118,5.608384,5.608384,0,0,0,5.608384,49.15897,0,0,0,2.757024,5.903562,5.608384,0,0,2.16362,27.65172,0,3.146538,-3.146538,33.63074,86.23251,0.1311213,6.169222,2.205619,0,30.40874
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.768334,48.6246,43.42613,4.221569,4.221569,0,0,0,4.221569,41.88807,0,0,0,1.768334,4.443757,4.221569,0,0,5.659773,24.50518,0,2.675423,-2.675423,30.8106,79.00139,0.1311213,4.643725,1.414667,0,26.27352
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,41.87368,41.87368,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,8.632465,21.82976,0,5.3638,-5.3638,25.15666,64.50413,0.1311213,5.605171,0,0,21.82976
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,40.25067,40.25067,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,14.59224,16.46596,0,3.713073,-3.713073,21.24274,54.46845,0.1311213,3.880161,0,0,16.46596
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,38.68411,38.68411,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,18.71788,12.75289,0,2.320632,-2.320632,18.79658,48.19625,0.1311213,2.42506,0,0,12.75289
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,37.32925,37.32925,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,21.29636,10.43225,0,1.136059,-1.136059,17.59907,45.12572,0.1311213,1.187182,0,0,10.43225
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.0379,36.0379,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,22.55865,9.296195,0,0.4573936,-0.4573936,17.11693,43.88948,0.1311213,0.4779763,0,0,9.296195
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,35.26873,35.26873,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,23.06686,8.838801,0,2.712288,-2.712288,14.25793,36.55872,0.1311213,2.834341,0,0,8.838801
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,34.65481,34.65481,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,26.08051,6.126514,0,1.730661,-1.730661,12.43365,31.88109,0.1311213,1.808541,0,0,6.126514
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,33.97738,33.97738,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,28.00347,4.395853,0,1.538339,-1.538339,10.8121,27.72328,0.1311213,1.607564,0,0,4.395853
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,33.48342,33.48342,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,29.71274,2.857514,0,0.699452,-0.699452,10.07481,25.8328,0.1311213,0.7309273,0,0,2.857514
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.06709,33.06709,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,30.48991,2.158062,0,1.244352,-1.244352,8.76315,22.46957,0.1311213,1.300348,0,0,2.158062
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,32.62958,32.62958,0.9090313,0.8680245,0,-1,0,0.8680245,0,0,0.04100686,0.13191,0,0.9137099,0.8680245,0,0,31.87252,0.9137099,0,0.9137099,-0.9137099,7.800015,20,0.1311213,0.9999344,0,0,0.9137099
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,32.26969,32.26969,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312122,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3998143,33.16006,32.09328,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.8693,0,0,0,0.3998143,0,0,8.8,8.36,24.52775,7.524,8.759814,0,8.759814,24.0413,61.64423,0.1313153,1.131473,0.3198515,12,7.923814
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.514778,38.77702,31.83219,6.065046,6.065046,12,0,3.372,6.065046,41.46346,0,0,0,2.514778,0,0,5.934954,5.638206,15.76794,15.40783,8.152984,0,8.152984,31.7759,81.47649,0.1314851,6.671551,2.011822,12,17.92261
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.226806,48.07444,32.76365,1.447899,1.447899,0,0,0,1.447899,360.9925,0,0,0,5.226806,1.524104,1.447899,0,0,7.614955,22.74552,3.702702,0,3.702702,35.28859,90.48338,0.13142,1.592689,4.181445,0,27.97232
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.187994,57.48258,35.07115,0.4286034,0.4286034,0,-1,0,0.4286034,1677.073,2.824579,0,0,7.187994,0.4511614,0.4286034,0,0,3.912253,26.07795,3.912253,0,3.912253,39.00008,100,0.1313513,0.4714637,5.750395,0,33.26595
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.515153,61.56826,37.47039,3.173968,3.173968,0,0,0,3.173968,236.7747,4.174135,0,0,7.515153,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,3.491365,6.012123,0,37.11413
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.794363,69.37744,39.57324,0.2333564,0.2333564,0,0,0,0.2333564,3768.64,8.548724,0,0,8.794363,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,0.256692,7.03549,0,38.39334
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.482847,70.25553,41.32327,0.4658225,0.4658225,0,0,0,0.4658225,1821.047,7.992508,0,0,8.482847,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,0.5124047,6.786278,0,38.08183
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.247145,71.43856,43.06625,1.987743,1.987743,0,0,0,1.987743,414.9,6.154784,0,0,8.247145,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,2.186517,6.597716,0,37.84612
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.147986,67.91111,43.94126,2.859644,2.859644,0,-1,0,2.859644,249.9606,4.137834,0,0,7.147986,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,3.145609,5.718389,0,36.74696
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.381248,65.11549,44.13884,0,0,0,0,0,0,0,6.381248,0,0,6.381248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,0,5.104998,0,35.98022
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.637769,58.94099,44.33643,3.62716,3.62716,0,0,0,3.62716,127.8623,0.8197057,0,0,4.637769,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,3.989876,3.710215,0,34.23675
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.007902,49.48188,43.54609,0,0,0,0,0,0,0,2.007902,0,0,2.007902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,0,1.606322,0,31.60688
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.99364,41.99364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313513,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,40.37064,40.37064,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1313513,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,38.78291,38.78291,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1313513,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1313513,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,36.12258,36.12258,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1313513,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,35.34636,35.34636,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1313513,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,34.71127,34.71127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1313513,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.01972,34.01972,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1313513,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,33.51871,33.51871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1313513,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.10237,33.10237,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1313513,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,32.65075,32.65075,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1313513,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,32.31203,32.31203,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1313513,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3150665,32.95406,32.11445,0.6008384,0.6008384,0,0,0,0.6008384,52.43782,0,0,0,0.3150665,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3173949,-0.3173949,23.91428,61.31855,0.1313513,0.6609222,0.2520532,0,15.9198
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.901211,37.06982,31.87453,8.788209,8.788209,12,0,3.372,8.788209,21.63366,0,0,0,1.901211,0,0,3.211791,3.051201,15.90182,15.28734,4.952413,0,4.952413,28.61255,73.36538,0.1314528,9.66703,1.520969,12,17.18855
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.148713,44.6749,32.78482,4.866105,4.866105,11.32677,0,3.201672,4.866105,85.25737,0,0,0,4.148713,0,0,6.460663,6.13763,10.94941,19.74451,10.28634,0,10.28634,38.37104,98.38708,0.1315846,5.352715,3.31897,12,23.89322
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.910702,56.56161,35.14877,1.167744,1.167744,0,-1,0,1.167744,591.7995,5.01843,0,0,6.910702,1.229204,1.167744,0,0,0.6630681,29.00222,0.6630681,0,0.6630681,39.00008,100,0.131573,1.284518,5.528562,0,35.91292
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.471295,65.54306,37.61152,4.740072,4.740072,0,0,0,4.740072,178.7166,3.481745,0,0,8.471295,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.131573,5.214079,6.777036,0,38.07027
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.549376,64.4072,39.71437,2.56042,2.56042,0,0,0,2.56042,294.8492,4.854198,0,0,7.549376,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.131573,2.816462,6.039501,0,37.14835
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.313693,65.55249,41.43618,1.544403,1.544403,0,0,0,1.544403,473.5611,5.688005,0,0,7.313693,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.131573,1.698843,5.850954,0,36.91267
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.360462,72.13892,43.22855,4.433069,4.433069,0,0,0,4.433069,188.5931,3.694074,0,0,8.360462,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.131573,4.876376,6.68837,0,37.95944
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.264108,72.87051,44.13884,8.050944,8.050944,0,-1,0,8.050944,102.6477,0,0,0.496039,8.264108,8.474678,8.050944,0,0,0,29.59898,0,0.2105709,-0.2105709,38.77812,99.43087,0.131573,8.856039,6.611286,0,37.86309
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.580876,66.07455,44.29409,4.72035,4.72035,0,0,0,4.72035,139.415,1.378119,0,0,6.580876,4.96879,4.72035,0,0,0.2339677,29.38841,0.2339677,0,0.2339677,39.00008,100,0.1315689,5.192385,5.264701,0,35.96928
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.12928,57.36295,44.49873,4.965281,4.965281,0,0,0,4.965281,83.16306,0,0,0,4.12928,5.226612,4.965281,0,0,0,29.59898,0,1.097332,-1.097332,37.84339,97.03413,0.1315689,5.461809,3.303424,0,33.72826
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.385169,50.81416,43.70134,1.321087,1.321087,0,0,0,1.321087,180.5459,0,0,0,2.385169,1.390618,1.321087,0,0,1.219258,28.50165,0.9945508,0,0.9945508,38.7869,99.4534,0.1315514,1.453196,1.908135,0,30.88681
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,42.11361,42.11361,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.2247071,29.39674,0,7.334965,-7.334965,31.05517,79.62849,0.1315514,7.665038,0,0,29.39674
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,40.50471,40.50471,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.374668,22.06178,0,2.11244,-2.11244,28.82846,73.91899,0.1315514,2.2075,0,0,22.06178
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,38.90287,38.90287,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.72182,19.94934,0,0.9321589,-0.9321589,27.84588,71.39955,0.1315514,0.9741061,0,0,19.94934
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,37.51272,37.51272,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.75756,19.01718,0,2.423887,-2.423887,25.29088,64.84828,0.1315514,2.532962,0,0,19.01718
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,36.2002,36.2002,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.45076,16.59329,0,1.866552,-1.866552,23.32336,59.80337,0.1315514,1.950547,0,0,16.59329
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,35.40987,35.40987,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.52471,14.72674,0,1.511962,-1.511962,21.72961,55.71684,0.1315514,1.58,0,0,14.72674
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,34.76772,34.76772,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.20467,13.21478,0,0.483227,-0.483227,21.22025,54.41078,0.1315514,0.5049723,0,0,13.21478
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.055,34.055,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.74159,12.73155,0,0.8853518,-0.8853518,20.287,52.01785,0.1315514,0.9251927,0,0,12.73155
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,33.56105,33.56105,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.72531,11.8462,0,0.8425715,-0.8425715,19.39886,49.74055,0.1315514,0.8804873,0,0,11.8462
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.12354,33.12354,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.6615,11.00363,0,0.3921908,-0.3921908,18.98545,48.68054,0.1315514,0.4098394,0,0,11.00363
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,32.66486,32.66486,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.09727,10.61143,0,1.649024,-1.649024,17.24722,44.22357,0.1315514,1.72323,0,0,10.61143
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,32.31203,32.31203,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.92952,8.96241,0,0.7363535,-0.7363535,16.47104,42.23335,0.1315514,0.7694893,0,0,8.96241
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3317843,32.99885,32.11445,1.152897,1.152897,0,0,0,1.152897,28.77831,0,2.220446E-16,0,0.3317843,1.213576,1.152897,0,0,23.74769,8.226057,0,0.8817919,-0.8817919,15.54155,39.85005,0.1315514,1.268187,0.2654275,0,8.557841
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.518265,35.97438,31.85336,5.531568,5.531568,0,0,0,5.531568,27.44729,0,0,0,1.518265,5.822703,5.531568,0,0,24.72746,7.344265,0,4.304438,-4.304438,11.00428,28.21603,0.1315514,6.084725,1.214612,0,8.862531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.448794,45.65759,32.82716,1.182188,1.182188,0,0,0,1.182188,376.3187,0,0,0,4.448794,1.244408,1.182188,0,0,29.51017,3.039827,3.204386,0,3.204386,14.04422,36.01075,0.1314953,1.300407,3.559035,0,7.488621
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.391723,48.11559,35.24757,1.907334,1.907334,0,-1,0,1.907334,230.2545,0,0,0,4.391723,2.00772,1.907334,0,0,26.30578,5.923774,2.384003,0,2.384003,16.30589,41.80988,0.1314535,2.098068,3.513379,0,10.3155
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.134429,60.44569,37.74559,3.293179,3.293179,0,0,0,3.293179,216.6426,0,0,0,7.134429,3.466504,3.293179,0,0,23.92178,8.069377,3.667925,0,3.667925,19.78559,50.73217,0.1313893,3.622497,5.707543,0,15.20381
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.503732,64.41439,39.86962,5.386586,5.386586,0,0,0,5.386586,139.304,0,0,0,7.503732,5.67009,5.386586,0,0,20.25385,11.37051,1.833642,0,1.833642,21.52513,55.19253,0.1313572,5.925244,6.002985,0,18.87424
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.423895,70.40282,41.64082,4.776395,4.776395,0,0,0,4.776395,176.3651,0,0,0,8.423895,5.027784,4.776395,0,0,18.42021,13.02079,3.396111,0,3.396111,24.74696,63.45363,0.1312979,5.254034,6.739116,0,21.44468
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.88823,66.20219,43.38379,1.919059,1.919059,0,0,0,1.919059,358.9378,0,0,0,6.88823,2.020062,1.919059,0,0,15.0241,16.07729,4.868167,0,4.868167,29.36531,75.29552,0.1312129,2.110965,5.510584,0,22.96552
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.561596,58.62808,44.29409,1.712635,1.712635,0,-1,0,1.712635,266.3496,0,0,0,4.561596,1.802774,1.712635,0,0,10.15593,20.45864,2.758823,0,2.758823,31.98256,82.00641,0.1311648,1.883899,3.649277,0,25.02024
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.689031,55.83063,44.45639,3.050455,3.050455,0,0,0,3.050455,120.9338,0,0,0,3.689031,3.211005,3.050455,0,0,7.397111,22.94158,0.4780253,0,0.4780253,32.43606,83.16921,0.1311565,3.355501,2.951225,0,26.63061
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.065824,47.76992,44.65397,5.623343,5.623343,0,0,0,5.623343,18.95357,0,0,0,1.065824,5.919308,5.623343,0,0,6.919086,23.3718,0,4.853484,-4.853484,27.32004,70.05123,0.1311565,6.185677,0.8526594,0,24.43763
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4855839,45.26052,43.86364,4.043258,4.043258,0,0,0,4.043258,12.00972,0,8.881784E-16,0,0.4855839,4.256061,4.043258,0,0,12.31185,18.51832,0,3.770477,-3.770477,23.3456,59.8604,0.1311565,4.447584,0.3884671,0,19.0039
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,42.27591,42.27591,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,16.50126,14.74784,0,1.146713,-1.146713,22.13686,56.76107,0.1311565,1.198315,0,0,14.74784
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,40.6529,40.6529,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,17.77539,13.60113,0,6.917758,-6.917758,14.8449,38.06378,0.1311565,7.229058,0,0,13.60113
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.01577,39.01577,8.122659,6.3492,0,-1,0,6.3492,0,0,1.773459,2.585725,0,6.683368,6.3492,0,0,25.46179,6.683368,0,6.683368,-6.683368,7.800015,20,0.1311565,8.934925,0,0,6.683368
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,37.62563,37.62563,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311565,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,36.299,36.299,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311565,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,35.46632,35.46632,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311565,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.83123,34.83123,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311565,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.11852,34.11852,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311565,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,33.58221,33.58221,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311565,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.14471,33.14471,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311565,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,32.66486,32.66486,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311565,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,32.31203,32.31203,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131284,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.306042,32.92989,32.11445,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.306042,0,0,8.8,8.36,24.52775,7.524,8.666042,0,8.666042,23.95234,61.41613,0.1313494,0,0.2448336,12,7.830042
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.541144,36.03812,31.85336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.541144,0,0,8.8,8.36,15.86171,15.32344,9.901144,0,9.901144,33.34539,85.50082,0.1313931,0,1.232915,12,16.86458
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.369049,42.36341,32.84833,0,0,0,0,0,0,0,0,0,0,3.369049,0,0,0,0,5.960567,24.23447,3.369049,0,3.369049,36.54155,93.69609,0.1313345,0,2.695239,0,27.60352
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.477321,51.76129,35.32519,1.387761,1.387761,0,-1,0,1.387761,394.6876,1.425001,0,0,5.477321,1.460801,1.387761,0,0,2.591519,27.26661,2.591519,0,2.591519,39.00008,100,0.1312894,1.526537,4.381857,0,32.74393
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.702473,59.00195,37.88672,0.8796617,0.8796617,0,0,0,0.8796617,761.9376,5.776513,0,0,6.702473,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1312894,0.9676278,5.361978,0,36.30145
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.419655,68.35676,40.03192,5.94402,5.94402,0,0,0,5.94402,141.6492,2.162792,0,0,8.419655,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1312894,6.538422,6.735724,0,38.01863
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.803168,63.98162,41.79606,6.163082,6.163082,0,0,0,6.163082,110.3858,0.3157127,0,0,6.803168,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1312894,6.77939,5.442534,0,36.40215
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.105604,52.9381,43.54609,7.945809,7.945809,4.995486,0,1.599858,7.945809,39.0848,0,0,0,3.105604,3.105604,2.950324,0,0,0,29.59898,0,0,0,39.00008,100,0.1312894,8.740391,2.484483,12,32.70458
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.842532,59.79537,44.45639,3.096602,3.096602,0,-1,0,3.096602,156.3821,1.582951,0,0,4.842532,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1312894,3.406262,3.874026,0,34.44151
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.238772,61.38929,44.61163,1.551646,1.551646,0,0,0,1.551646,337.6266,3.60546,0,0,5.238772,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1312894,1.706811,4.191018,0,34.83775
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.776811,59.96471,44.81627,2.451357,2.451357,0,0,0,2.451357,194.864,2.196435,0,0,4.776811,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1312894,2.696493,3.821449,0,34.37579
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.002865,49.91418,43.97654,3.929391,3.929391,0,0,0,3.929391,50.97138,8.881784E-16,0,0,2.002865,4.136201,3.929391,0,0,0,29.59898,0,2.133336,-2.133336,36.75134,94.23402,0.1312894,4.32233,1.602292,0,31.60184
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,42.38881,42.38881,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.370373,27.46564,0,1.175687,-1.175687,35.51206,91.05639,0.1312894,1.228593,0,0,27.46564
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,40.72346,40.72346,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.676692,26.28996,0,4.100848,-4.100848,31.18939,79.97263,0.1312894,4.285386,0,0,26.28996
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,39.11457,39.11457,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.23319,22.18911,0,0.4450364,-0.4450364,30.72028,78.76979,0.1312894,0.4650631,0,0,22.18911
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,37.71031,37.71031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.727674,21.74407,0,0,0,30.72028,78.76979,0.1312894,0,0,0,21.74407
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,36.35545,36.35545,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.727674,21.74407,0,0.4063322,-0.4063322,30.29197,77.67155,0.1312894,0.4246172,0,0,21.74407
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,35.54394,35.54394,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.179155,21.33774,0,1.004292,-1.004292,29.23335,74.95716,0.1312894,1.049485,0,0,21.33774
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29504,20.33345,0,0,0,29.23335,74.95716,0.1312894,0,0,0,20.33345
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.1538,34.1538,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.29504,20.33345,0,1.942811,-1.942811,27.18545,69.70614,0.1312894,2.030238,0,0,20.33345
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,33.60338,33.60338,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.45371,18.39063,0,1.479102,-1.479102,25.62634,65.70843,0.1312894,1.545661,0,0,18.39063
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.16588,33.16588,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.09716,16.91153,0,2.587403,-2.587403,22.89898,58.7152,0.1312894,2.703836,0,0,16.91153
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,32.68603,32.68603,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.97205,14.32413,0,0.971498,-0.971498,21.87493,56.08944,0.1312894,1.015215,0,0,14.32413
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,32.31203,32.31203,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.05149,13.35263,0,1.863432,-1.863432,19.9107,51.05296,0.1312894,1.947286,0,0,13.35263
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3861137,33.12327,32.09328,1.705569,1.705569,0,0,0,1.705569,22.63841,0,0,0,0.3861137,1.795336,1.705569,0,0,20.12197,11.4892,0,1.409222,-1.409222,18.42525,47.24413,0.1312894,1.876126,0.3088909,0,11.87531
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.435211,38.54773,31.83219,0,0,0,0,0,0,0,0,0,0,2.435211,0,0,0,0,21.68778,10.07998,2.435211,0,2.435211,20.73549,53.16782,0.1312471,0,1.948169,0,12.51519
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.580771,46.07349,32.82716,5.025355,5.025355,0,0,0,5.025355,91.15318,0,0,0,4.580771,5.289847,5.025355,0,0,19.25257,12.27167,0,0.7090762,-0.7090762,19.98806,51.25133,0.1312471,5.527891,3.664617,0,16.85244
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.624509,49.0185,35.38869,3.999534,3.999534,0,-1,0,3.999534,115.6262,0,0,0,4.624509,4.210036,3.999534,0,0,20.04043,11.56259,0.4144728,0,0.4144728,20.38126,52.25954,0.13124,4.399488,3.699607,0,16.1871
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.046942,60.40023,37.98552,0,0,0,0,0,0,0,0,0,0,7.046942,0,0,0,0,19.62596,11.93562,7.046942,0,7.046942,27.06658,69.40134,0.1311177,0,5.637554,0,18.98256
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.917894,58.76523,40.15188,3.566006,3.566006,0,0,0,3.566006,165.953,0,0,0,5.917894,3.75369,3.566006,0,0,12.57901,18.27786,2.164203,0,2.164203,29.11972,74.6658,0.1310803,3.922606,4.734315,0,24.19576
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.687778,71.90713,41.91602,1.810955,1.810955,0,0,0,1.810955,479.7346,0,0,0,8.687778,1.906269,1.810955,0,0,10.41481,20.22565,6.78151,0,6.78151,35.55323,91.16193,0.1309629,1.992051,6.950223,0,28.91343
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.504078,73.37861,43.70134,0,0,0,0,0,0,0,4.870777,0,0,8.504078,0,0,0,0,3.633301,26.32901,3.633301,0,3.633301,39.00008,100,0.1309001,0,6.803263,0,34.83308
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.963535,72.15211,44.61163,0,0,0,-1,0,0,0,7.963535,0,0,7.963535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309001,0,6.370828,0,37.56251
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.893586,63.99511,44.77393,3.664326,3.664326,0,0,0,3.664326,160.8368,2.0364,0,0,5.893586,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1309001,4.030759,4.714869,0,35.49257
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.022118,54.14978,44.93623,3.412312,3.412312,0,0,0,3.412312,88.56512,0,0,0,3.022118,3.591908,3.412312,0,0,0,29.59898,0,0.5697892,-0.5697892,38.39947,98.45998,0.1309001,3.753543,2.417695,0,32.6211
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.51616,48.59513,44.13884,0,0,0,0,0,0,0,0.8830606,0,0,1.51616,0,0,0,0,0.6330991,29.02919,0.6330991,0,0.6330991,39.00008,100,0.1308892,0,1.212928,0,30.54535
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,42.50878,42.50878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,40.84343,40.84343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,39.19925,39.19925,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1308892,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,37.78793,37.78793,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1308892,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,36.41896,36.41896,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1308892,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,35.60745,35.60745,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1308892,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1308892,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,34.19614,34.19614,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1308892,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,33.63867,33.63867,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1308892,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.16588,33.16588,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1308892,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,32.68603,32.68603,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1308892,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,32.31203,32.31203,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1308892,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03002389,32.17291,32.09328,1.311999,1.311999,0,0,0,1.311999,2.288408,0,2.220446E-16,0,0.03002389,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351028,-1.351028,22.72702,58.27428,0.1308892,1.443199,0.02401911,0,15.54205
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2533968,32.48437,31.81102,6.797248,6.797248,0,0,0,6.797248,3.727932,0,1.776357E-15,0,0.2533968,7.154998,6.797248,0,0,17.15331,14.161,0,6.901601,-6.901601,15.45209,39.62066,0.1308892,7.476973,0.2027175,0,14.41439
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05668363,32.99943,32.84833,6.106719,6.106719,0,0,0,6.106719,0.9282175,0,8.881784E-16,0,0.05668363,6.428125,6.106719,0,0,24.82176,7.259395,0,6.371441,-6.371441,8.736001,22.39996,0.1308892,6.717391,0.0453469,0,7.316078
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4559426,36.70948,35.46632,5.229064,1.276701,0,-1,0,1.276701,35.71255,0,3.952363,4.821786,0.4559426,1.343896,1.276701,0,0,31.90114,0.8879533,0,0.8879533,-0.8879533,7.800015,20,0.1308892,5.751971,0.3647541,0,1.343896
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.665769,42.84556,38.12664,0,0,0,0,0,0,0,0,0,0,1.665769,0,0,0,0,32.88775,0,1.665769,0,1.665769,9.380302,24.05201,0.1308605,0,1.332615,0,1.665769
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.200898,43.70655,40.28596,2.164141,2.164141,10.96414,0,3.109928,2.164141,55.49075,1.776357E-15,0,0,1.200898,0,0,8.8,8.36,31.22198,1.499192,9.560898,0,9.560898,18.45057,47.30905,0.1309905,2.380555,0.9607184,12,2.70009
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.848599,47.47234,42.07832,3.409569,3.409569,11.60094,0,3.271039,3.409569,54.21798,0,0,0,1.848599,0,0,8.191375,7.781806,21.66109,10.104,9.630405,0,9.630405,27.58677,70.73517,0.1311427,3.750525,1.47888,12,11.9526
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9877638,46.73209,43.86364,2.409131,2.409131,11.20913,0,3.17191,2.409131,41.00084,1.776357E-15,0,0,0.9877638,0,0,8.8,8.36,12.03068,18.77136,9.347764,0,9.347764,36.45484,93.47375,0.1312848,2.650044,0.7902111,12,19.75913
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4218777,45.99326,44.77393,0.2226671,0.2226671,0,-1,0,0.2226671,189.4657,0,0,0,0.4218777,0.2343864,0.2226671,0,0,2.682918,27.18435,0.1874913,0,0.1874913,36.63271,93.92983,0.1312816,0.2449338,0.3375022,0,27.60623
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.586421,49.63058,44.93623,3.448205,3.448205,0,0,0,3.448205,46.00714,0,4.440892E-16,0,1.586421,3.62969,3.448205,0,0,2.495427,27.35309,0,2.043269,-2.043269,34.47891,88.4073,0.1312816,3.793026,1.269137,0,28.93951
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8642201,47.65856,45.13382,3.376741,3.376741,0,0,0,3.376741,25.59332,0,4.440892E-16,0,0.8642201,3.554465,3.376741,0,0,4.765726,25.30982,0,2.690245,-2.690245,31.64315,81.13611,0.1312816,3.714416,0.6913761,0,26.17405
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.549931,45.88239,44.29409,0,0,0,0,0,0,0,0,0,0,0.549931,0,0,0,0,7.754886,22.61958,0.549931,0,0.549931,32.16486,82.47383,0.1312721,0,0.4399448,0,23.16951
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,42.67108,42.67108,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.204956,23.11452,0,7.512647,-7.512647,24.24583,62.16867,0.1312721,7.850716,0,0,23.11452
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.00573,41.00573,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.55234,15.60187,0,8.8,-8.8,14.96982,38.38407,0.1312721,11.20405,0,0,15.60187
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,39.31921,39.31921,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.33012,6.801872,0,3.879331,-3.879331,10.88064,27.89903,0.1312721,4.053901,0,0,6.801872
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,37.86555,37.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64049,2.92254,0,0,0,10.88064,27.89903,0.1312721,0,0,0,2.92254
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,36.49658,36.49658,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.64049,2.92254,0,1.222803,-1.222803,9.591697,24.59404,0.1312721,1.277829,0,0,2.92254
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,35.6639,35.6639,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,30.99916,1.699738,0,1.459625,-1.459625,8.053117,20.64898,0.1312721,1.525308,0,0,1.699738
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,34.97236,34.97236,0.2175238,0.2175238,0,-1,0,0.2175238,0,0,2.775558E-17,0.01116932,0,0.2289724,0.2175238,0,0,32.62096,0.2401125,0,0.2289724,-0.2289724,7.811758,20.03011,0.1312721,0.2392762,0,0,0.2401125
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,34.23848,34.23848,0.2314908,0.01058306,0,-1,0,0.01058306,0,0,0.2209078,0.2440569,0,0.01114006,0.01058306,0,0,32.87537,0.01114006,0,0.01114006,-0.01114006,7.800015,20,0.1312721,0.2546399,0,0,0.01114006
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312721,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.20116,33.20116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312721,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,32.7072,32.7072,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312721,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,32.31203,32.31203,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313551,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1246882,32.40328,32.07211,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.892466,0,0,0,0.1246882,0,0,8.8,8.36,24.52775,7.524,8.484688,0,8.484688,23.78029,60.97498,0.1315007,2.327668,0.09975059,12,7.648688
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.223879,35.10118,31.7969,4.136875,4.136875,12,0,3.372,4.136875,29.58463,0,0,0,1.223879,0,0,7.863125,7.469969,16.04307,15.16022,8.693849,0,8.693849,32.028,82.12291,0.1316823,4.550562,0.9791032,12,16.3841
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.958418,41.13962,32.84833,0,0,0,0,0,0,0,0,0,0,2.958418,0,0,0,0,7.349217,22.98468,2.958418,0,2.958418,34.8346,89.31931,0.1316313,0,2.366735,0,25.9431
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.542632,45.74556,35.52277,3.313561,3.313561,0,-1,0,3.313561,106.9131,0,0,0,3.542632,3.487959,3.313561,0,0,4.390799,25.64726,0.05467338,0,0.05467338,34.88647,89.4523,0.1316303,3.644917,2.834106,0,29.18989
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.614393,55.47334,38.20427,3.004356,3.004356,0,0,0,3.004356,186.8751,0,0,0,5.614393,3.16248,3.004356,0,0,4.336125,25.69646,2.451913,0,2.451913,37.21256,95.41662,0.1315881,3.304792,4.491514,0,31.31086
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.389666,50.47031,40.38475,5.063609,5.063609,0,0,0,5.063609,66.9417,0,0,0,3.389666,5.330114,5.063609,0,0,1.884213,27.90319,0,1.940448,-1.940448,35.16714,90.17199,0.1315881,5.569969,2.711733,0,31.29285
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.138141,61.88114,42.15594,7.199236,7.199236,0,0,0,7.199236,85.261,0,0,0,6.138141,7.578144,7.199236,0,0,4.040266,25.96274,0,1.440003,-1.440003,33.64925,86.27995,0.1315881,7.91916,4.910513,0,32.10088
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.360761,61.11194,43.97654,5.958043,5.958043,0,0,0,5.958043,89.97521,0,0,0,5.360761,6.271624,5.958043,0,0,5.640269,24.52274,0,0.9108624,-0.9108624,32.68912,83.81808,0.1315881,6.553847,4.288609,0,29.8835
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.939342,57.14856,44.89389,0.5292161,0.5292161,0,-1,0,0.5292161,744.3731,0,0,0,3.939342,0.5570695,0.5292161,0,0,6.652339,23.61187,3.382272,0,3.382272,35.89782,92.04551,0.1315299,0.5821377,3.151474,0,27.55122
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.106923,51.39875,45.09148,2.512233,2.512233,0,0,0,2.512233,83.86652,0,0,0,2.106923,2.644456,2.512233,0,0,3.270066,26.65592,0,0.5375336,-0.5375336,35.33121,90.59267,0.1315299,2.763457,1.685538,0,28.76284
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.921149,50.98945,45.25378,3.362788,3.362788,0,0,0,3.362788,57.12966,0,0,0,1.921149,3.539777,3.362788,0,0,3.867326,26.11839,0,1.618628,-1.618628,33.62503,86.21785,0.1315299,3.699067,1.536919,0,28.03953
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.966741,47.23049,44.41405,2.44132,2.44132,0,0,0,2.44132,39.59911,0,0,0,0.966741,2.56981,2.44132,0,0,5.665801,24.49976,0,1.60307,-1.60307,31.93524,81.88508,0.1315299,2.685452,0.7733927,0,25.4665
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,42.79104,42.79104,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,7.446989,22.89669,0,4.705958,-4.705958,26.97473,69.16583,0.1315299,4.917726,0,0,22.89669
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,41.11863,41.11863,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,12.67583,18.19073,0,7.54807,-7.54807,19.01836,48.76494,0.1315299,7.887733,0,0,18.19073
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,39.39683,39.39683,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,21.06258,10.64266,0,5.068709,-5.068709,13.67548,35.06525,0.1315299,5.296802,0,0,10.64266
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,37.94318,37.94318,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,26.69448,5.57395,0,3.653032,-3.653032,9.824841,25.19185,0.1315299,3.817418,0,0,5.57395
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,36.53892,36.53892,2.466599,1.824873,0,-1,0,1.824873,0,0,0.6417257,0.8883856,0,1.920919,1.824873,0,0,30.7534,1.920919,0,1.920919,-1.920919,7.800015,20,0.1315299,2.713259,0,0,1.920919
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,35.68507,35.68507,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315299,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,34.97236,34.97236,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315299,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,34.23848,34.23848,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315299,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,33.63867,33.63867,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315299,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.17999,33.17999,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315299,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,32.68603,32.68603,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315299,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,32.26969,32.26969,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316539,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.0221225,32.08842,32.02977,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.4864,1.776357E-15,0,0,0.0221225,0,0,8.8,8.36,24.52775,7.524,8.382122,0,8.382122,23.68299,60.72549,0.1317408,0.5424115,0.017698,12,7.546123
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2289534,32.36252,31.75456,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,88.71057,1.776357E-15,0,0,0.2289534,0,0,8.8,8.36,16.14563,15.06791,8.588953,0,8.588953,31.83118,81.61826,0.1318153,0.2838993,0.1831627,12,15.29686
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4771154,34.10753,32.82716,0,0,0,0,0,0,0,0,0,0,0.4771154,0,0,0,0,7.556678,22.79797,0.4771154,0,0.4771154,32.28382,82.77885,0.1318071,0,0.3816923,0,23.27508
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.001957,38.32437,35.56511,5.577073,5.577073,0,-1,0,5.577073,17.96564,0,0,0,1.001957,5.870603,5.577073,0,0,7.079562,23.22737,0,4.868646,-4.868646,27.15181,69.61989,0.1318071,6.13478,0.8015653,0,24.22933
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7791868,40.49924,38.32423,2.816544,2.816544,0,0,0,2.816544,27.66464,0,0,0,0.7791868,2.964783,2.816544,0,0,12.48917,18.35873,0,2.185596,-2.185596,24.84799,63.71267,0.1318071,3.098198,0.6233495,0,19.13791
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.241914,44.07152,40.52588,0,0,0,0,0,0,0,0,0,0,1.241914,0,0,0,0,14.91761,16.17313,1.241914,0,1.241914,26.02617,66.73364,0.1317857,0,0.9935309,0,17.41504
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6113456,44.0564,42.31119,4.78315,4.78315,0,0,0,4.78315,12.78124,0,8.881784E-16,0,0.6113456,5.034894,4.78315,0,0,13.6757,17.29085,0,4.423549,-4.423549,21.36334,54.7777,0.1317857,5.261465,0.4890765,0,17.9022
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.155091,47.51009,44.13884,4.324866,4.324866,0,0,0,4.324866,26.70814,0,0,0,1.155091,4.55249,4.324866,0,0,18.59075,12.8673,0,3.397399,-3.397399,17.78217,45.59522,0.1317857,4.757352,0.9240728,0,14.02239
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.174742,51.56664,45.04914,1.507893,1.507893,0,-1,0,1.507893,144.2239,0,0,0,2.174742,1.587256,1.507893,0,0,22.36564,9.469905,0.587486,0,0.587486,18.33951,47.02429,0.1317756,1.658682,1.739793,0,11.64465
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.243968,48.87435,45.21144,0,0,0,0,0,0,0,0,0,0,1.243968,0,0,0,0,21.77815,9.998642,1.243968,0,1.243968,19.51964,50.05026,0.1317543,0,0.9951745,0,11.24261
