Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7925721,47.72545,45.40903,0,0,0,0,0,0,0,0,0,0,0.7925721,0,0,0,0,20.53418,11.11821,0.7925721,0,0.7925721,20.27154,51.97821,0.1317407,0,0.6340576,0,11.91079
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3518184,45.54795,44.53401,4.934975,4.934975,0,0,0,4.934975,7.129082,0,0,0,0.3518184,5.194711,4.934975,0,0,19.74161,11.83153,0,4.842892,-4.842892,15.16668,38.88886,0.1317407,5.428473,0.2814547,0,12.18335
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,42.911,42.911,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.1226,6.988636,3.584889,0,3.584889,18.56761,47.60916,0.1318173,9.049075,0,12,6.988636
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,41.23859,41.23859,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.53771,10.21504,0,1.215437,-1.215437,17.28643,44.32408,0.1318173,1.270131,0,0,10.21504
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,39.49562,39.49562,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,22.8882,8.999599,0,0.07357519,-0.07357519,17.20887,44.12522,0.1318173,0.07688608,0,0,8.999599
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.02785,38.02785,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,22.96995,8.926024,0,1.386416,-1.386416,15.74746,40.37802,0.1318173,1.448805,0,0,8.926024
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,36.59537,36.59537,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.51041,7.539608,0,1.761257,-1.761257,13.89093,35.6177,0.1318173,1.840514,0,0,7.539608
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,35.72741,35.72741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.46736,5.778351,0,0,0,13.89093,35.6177,0.1318173,0,0,0,5.778351
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.00764,35.00764,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.46736,5.778351,0,0.7142826,-0.7142826,13.13801,33.68714,0.1318173,0.7464254,0,0,5.778351
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,34.25259,34.25259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26101,5.064068,0,0,0,13.13801,33.68714,0.1318173,0,0,0,5.064068
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,33.63867,33.63867,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.26101,5.064068,0,2.345061,-2.345061,10.6661,27.34892,0.1318173,2.450589,0,0,5.064068
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.16588,33.16588,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,29.86663,2.719007,0,0.3461682,-0.3461682,10.30121,26.4133,0.1318173,0.3617457,0,0,2.719007
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,32.65075,32.65075,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.25127,2.372839,0,1.504375,-1.504375,8.715457,22.34728,0.1318173,1.572072,0,0,2.372839
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.23441,32.23441,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,31.92279,0.8684638,8.36,0,8.36,16.64645,42.68312,0.1319366,1.519177,0,12,0.8684638
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4642458,33.2124,31.97332,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.42335,0,0,0,0.4642458,0,0,8.8,8.36,23.56279,8.392464,8.824245,0,8.824245,25.01786,64.14824,0.1320568,1.796658,0.3713967,12,8.856709
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.755202,39.33323,31.69811,6.139047,6.139047,12,0,3.372,6.139047,44.87996,0,0,0,2.755202,0,0,5.860953,5.567905,14.73855,16.33429,8.323107,0,8.323107,32.91386,84.39433,0.1322235,6.752952,2.204161,12,19.08949
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.971839,47.3202,32.82716,4.316237,4.316237,0,0,0,4.316237,115.1892,0,0,0,4.971839,4.543407,4.316237,0,0,6.415441,23.82508,0.4284323,0,0.4284323,33.3203,85.4365,0.1322161,4.74786,3.977472,0,28.79692
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.765224,53.07238,35.62156,6.064991,6.064991,0,-1,0,6.064991,95.05743,0,0,0,5.765224,6.384201,6.064991,0,0,5.987009,24.21067,0,0.6189766,-0.6189766,32.66784,83.76353,0.1322161,6.67149,4.612179,0,29.97589
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.338608,58.32033,38.44419,4.868612,4.868612,0,0,0,4.868612,130.1933,0,0,0,6.338608,5.124855,4.868612,0,0,6.67476,23.59169,1.213754,0,1.213754,33.81931,86.71601,0.1321953,5.355473,5.070887,0,29.9303
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.558998,65.58357,40.6529,6.469054,6.469054,0,0,0,6.469054,116.8486,0,0,0,7.558998,6.809531,6.469054,0,0,5.461006,24.68407,0.749467,0,0.749467,34.53032,88.5391,0.1321824,7.11596,6.047198,0,32.24307
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.918807,69.29427,42.47349,5.407423,5.407423,0,0,0,5.407423,146.4433,0,0,0,7.918807,5.692024,5.407423,0,0,4.711539,25.35859,2.226783,0,2.226783,36.64283,93.95579,0.1321442,5.948165,6.335046,0,33.2774
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.22543,72.89684,44.29409,1.680769,1.680769,0,0,0,1.680769,489.3848,3.971442,0,0,8.22543,1.769231,1.680769,0,0,2.484756,27.3627,2.484756,0,2.484756,39.00008,100,0.1321017,1.848846,6.580343,0,35.58813
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.284936,70.01451,45.21144,5.354064,5.354064,0,-1,0,5.354064,136.0637,1.649079,0,0,7.284936,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1321017,5.889471,5.827949,0,36.88391
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.744477,64.11772,45.36669,1.440907,1.440907,0,0,0,1.440907,398.6708,4.227732,0,0,5.744477,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1321017,1.584998,4.595582,0,35.34346
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.543893,56.54371,45.56427,4.171413,4.171413,0,0,0,4.171413,84.95666,0,0,0,3.543893,4.390961,4.171413,0,0,0,29.59898,0,0.8470682,-0.8470682,38.10719,97.71055,0.1321017,4.588555,2.835114,0,33.14287
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.72632,49.81065,44.69631,5.956833,5.956833,0,0,0,5.956833,28.98049,0,0,0,1.72632,6.27035,5.956833,0,0,0.9411868,28.75191,0,4.544031,-4.544031,33.31736,85.42896,0.1321017,6.552516,1.381056,0,30.47823
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,43.02391,43.02391,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,5.99011,24.20788,0.04211052,0,0.04211052,33.35731,85.53139,0.1321026,13.15124,0,12,24.20788
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,41.32327,41.32327,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,5.947999,24.24578,0,3.056082,-3.056082,30.13592,77.27142,0.1321026,3.193606,0,0,24.24578
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,39.59441,39.59441,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.343646,21.1897,0,0.7703693,-0.7703693,29.32388,75.18928,0.1321026,0.8050359,0,0,21.1897
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19961,20.41933,0,0,0,29.32388,75.18928,0.1321026,0,0,0,20.41933
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,36.65888,36.65888,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.19961,20.41933,0,0.2766328,-0.2766328,29.03228,74.4416,0.1321026,0.2890813,0,0,20.41933
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,35.78386,35.78386,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.50698,20.14269,0,1.868675,-1.868675,27.06252,69.39095,0.1321026,1.952765,0,0,20.14269
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.04998,35.04998,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.58329,18.27402,0,0.05845648,-0.05845648,27.0009,69.23295,0.1321026,0.06108703,0,0,18.27402
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,34.27376,34.27376,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.64824,18.21556,0,0.9010321,-0.9010321,26.05113,66.79765,0.1321026,0.9415786,0,0,18.21556
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,33.65984,33.65984,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.64939,17.31453,0,0.8554972,-0.8554972,25.14936,64.48541,0.1321026,0.8939946,0,0,17.31453
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.16588,33.16588,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.59994,16.45903,0,0.5793626,-0.5793626,24.53866,62.91951,0.1321026,0.6054339,0,0,16.45903
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,32.65075,32.65075,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.24367,15.87967,0,0.2672332,-0.2672332,24.25697,62.19724,0.1321026,0.2792587,0,0,15.87967
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.21324,32.21324,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.5406,15.61244,0,0.3556191,-0.3556191,23.88211,61.23607,0.1321026,0.3716219,0,0,15.61244
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2773147,32.68998,31.95215,0.3196848,0.3196848,0,0,0,0.3196848,86.74631,0,0,0,0.2773147,0.3365103,0.3196848,0,0,15.93573,15.25682,0,0.05919556,-0.05919556,23.81972,61.07608,0.1321026,0.3516532,0.2218518,0,15.53413
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.634578,38.93875,31.65577,4.846786,4.846786,0,0,0,4.846786,54.35721,0,8.881784E-16,0,2.634578,5.10188,4.846786,0,0,16.0015,15.19762,0,2.467302,-2.467302,21.21895,54.40746,0.1321026,5.331464,2.107662,0,17.8322
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.929432,47.18395,32.82716,2.716367,2.716367,0,0,0,2.716367,181.4716,0,0,0,4.929432,2.859333,2.716367,0,0,18.74295,12.73032,2.070099,0,2.070099,23.18282,59.44301,0.1320671,2.988003,3.943546,0,17.65975
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.926062,57.24504,35.68507,2.373792,2.373792,0,-1,0,2.373792,291.7721,0,0,0,6.926062,2.498728,2.373792,0,0,16.67285,14.59341,4.427334,0,4.427334,27.38296,70.21258,0.1319914,2.611171,5.54085,0,21.51947
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.456345,58.88815,38.56415,0.9577204,0.9577204,0,0,0,0.9577204,674.1367,0,0,0,6.456345,1.008127,0.9577204,0,0,12.24552,18.57801,5.448218,0,5.448218,32.55159,83.46545,0.1318983,1.053492,5.165076,0,25.03436
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.372544,65.02001,40.80109,3.257872,3.257872,0,0,0,3.257872,226.2994,0,0,0,7.372544,3.429339,3.257872,0,0,6.7973,23.48141,3.943206,0,3.943206,36.29245,93.05737,0.131831,3.583659,5.898036,0,30.85395
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.072145,74.5237,42.59345,1.125565,1.125565,0,0,0,1.125565,806.0083,5.033245,0,0,9.072145,1.184805,1.125565,0,0,2.854095,27.03029,2.854095,0,2.854095,39.00008,100,0.1317823,1.238121,7.257716,0,36.10244
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.598436,66.28541,44.41405,5.085283,5.085283,0,0,0,5.085283,129.7556,1.245507,0,0,6.598436,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1317823,5.593811,5.278749,0,36.19741
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.3128,70.27688,45.3314,7.813741,7.813741,0,-1,0,7.813741,93.58897,0,0,0.2351149,7.3128,8.22499,7.813741,0,0,0,29.59898,0,0.9121905,-0.9121905,38.03854,97.53454,0.1317823,8.595115,5.85024,0,36.91178
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.66667,64.01235,45.52899,2.288898,2.288898,0,0,0,2.288898,247.572,2.243759,0,0,5.66667,2.409366,2.288898,0,0,1.013545,28.68679,1.013545,0,1.013545,39.00008,100,0.131765,2.517788,4.533336,0,34.35346
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.823769,57.61726,45.68423,2.591084,2.591084,0,0,0,2.591084,147.5741,1.096311,0,0,3.823769,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.131765,2.850193,3.059015,0,33.42275
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.474351,49.16579,44.81627,2.545414,2.545414,0,0,0,2.545414,57.92185,0,4.440892E-16,0,1.474351,2.679383,2.545414,0,0,0,29.59898,0,1.205032,-1.205032,37.72986,96.74304,0.131765,2.799955,1.179481,0,31.07333
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,43.14387,43.14387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338925,28.39395,0,0,0,37.72986,96.74304,0.131765,0,0,0,28.39395
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,41.43618,41.43618,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.338925,28.39395,0,1.732547,-1.732547,35.9036,92.06033,0.131765,1.810511,0,0,28.39395
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,39.67204,39.67204,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.263977,26.6614,0,8.8,-8.8,26.62758,68.27572,0.131765,9.832047,0,0,26.6614
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,38.1831,38.1831,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.04175,17.8614,0,4.098886,-4.098886,22.30698,57.19727,0.131765,4.283336,0,0,17.8614
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,36.71533,36.71533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59607,13.76251,0,0,0,22.30698,57.19727,0.131765,0,0,0,13.76251
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59607,13.76251,0,0,0,22.30698,57.19727,0.131765,0,0,0,13.76251
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.07115,35.07115,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.59607,13.76251,0,1.859324,-1.859324,20.34708,52.17189,0.131765,1.942993,0,0,13.76251
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,34.27376,34.27376,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.66199,11.90319,0,0.5374252,-0.5374252,19.78058,50.71934,0.131765,0.5616093,0,0,11.90319
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,33.65984,33.65984,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.25913,11.36576,0,0.6678919,-0.6678919,19.07656,48.91417,0.131765,0.6979471,0,0,11.36576
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.16588,33.16588,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.00123,10.69787,0,1.540721,-1.540721,17.4525,44.74991,0.131765,1.610054,0,0,10.69787
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,32.60841,32.60841,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.71314,9.157151,0,0.1662335,-0.1662335,17.27728,44.30062,0.131765,0.173714,0,0,9.157151
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.14973,32.14973,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.89784,8.990918,0,1.187694,-1.187694,16.02534,41.09052,0.131765,1.241141,0,0,8.990918
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5573767,33.3849,31.89569,2.374747,2.374747,0,0,0,2.374747,23.471,0,0,0,0.5573767,2.499733,2.374747,0,0,24.2175,7.803223,0,1.942356,-1.942356,13.97791,35.84073,0.131765,2.612221,0.4459014,0,8.3606
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.688289,39.02783,31.59226,4.851558,4.851558,0,0,0,4.851558,55.41085,0,0,0,2.688289,5.106903,4.851558,0,0,26.37568,5.860867,0,2.418613,-2.418613,11.42847,29.30371,0.131765,5.336713,2.150631,0,8.549156
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.198477,48.00586,32.78482,2.600272,2.600272,0,0,0,2.600272,199.9205,0,0,0,5.198477,2.737128,2.600272,0,0,29.06303,3.442253,2.461349,0,2.461349,13.76351,35.29098,0.1317231,2.860299,4.158782,0,8.64073
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.062018,54.21702,35.72741,4.58694,4.58694,0,-1,0,4.58694,132.1582,0,0,0,6.062018,4.828358,4.58694,0,0,26.60168,5.657467,1.23366,0,1.23366,14.93386,38.29188,0.1317021,5.045634,4.849615,0,11.71949
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.051045,57.5121,38.64178,0,0,0,0,0,0,0,0,0,0,6.051045,0,0,0,0,25.36802,6.767761,6.051045,0,6.051045,20.67439,53.01114,0.1315991,0,4.840836,0,12.81881
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.2173,57.11191,40.88577,0,0,0,0,0,0,0,0,0,0,5.2173,0,0,0,0,19.31697,12.2137,5.2173,0,5.2173,25.62395,65.70231,0.1315105,0,4.17384,0,17.431
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.503621,63.90343,42.70636,1.455741,1.455741,0,0,0,1.455741,446.7566,0,0,0,6.503621,1.532359,1.455741,0,0,14.09967,16.90927,4.971262,0,4.971262,30.34011,77.79499,0.1314262,1.601316,5.202897,0,23.41289
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.597805,66.42503,44.53401,8.437099,8.437099,10.84118,0,3.078818,8.437099,78.19992,0,0,0,6.597805,0,0,2.404077,2.283873,9.128412,21.38341,8.881678,0,8.881678,38.76601,99.39982,0.1315598,9.280809,5.278244,12,27.98121
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.404874,66.79342,45.48665,2.687869,2.687869,0,-1,0,2.687869,238.2882,3.328805,0,0,6.404874,2.829335,2.687869,0,0,0.2467342,29.37692,0.2467342,0,0.2467342,39.00008,100,0.1315556,2.956656,5.123899,0,35.78179
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.037483,61.83155,45.64895,0.5409654,0.5409654,0,0,0,0.5409654,931.2023,4.468046,0,0,5.037483,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1315556,0.595062,4.029986,0,34.63646
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.413258,56.36624,45.8042,4.552814,4.552814,0,0,0,4.552814,74.9703,0,0,0,3.413258,4.792436,4.552814,0,0,0,29.59898,0,1.379178,-1.379178,37.5463,96.27236,0.1315556,5.008095,2.730607,0,33.01224
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.16429,48.35293,44.93623,3.237472,3.237472,0,0,0,3.237472,35.96293,0,0,0,1.16429,3.407865,3.237472,0,0,1.53242,28.2198,0,2.243575,-2.243575,35.18136,90.20844,0.1315556,3.561219,0.9314319,0,29.38409
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,43.22855,43.22855,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.025281,25.97622,0,2.325444,-2.325444,32.73013,83.92324,0.1315556,2.430088,0,0,25.97622
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,41.52085,41.52085,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.609107,23.65078,0,4.556669,-4.556669,27.92698,71.60749,0.1315556,4.761719,0,0,23.65078
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67207,19.09411,0,0,0,27.92698,71.60749,0.1315556,0,0,0,19.09411
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67207,19.09411,0,0,0,27.92698,71.60749,0.1315556,0,0,0,19.09411
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67207,19.09411,0,0,0,27.92698,71.60749,0.1315556,0,0,0,19.09411
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,35.8262,35.8262,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.67207,19.09411,0,1.387189,-1.387189,26.46475,67.8582,0.1315556,1.449612,0,0,19.09411
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.07115,35.07115,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.21339,17.70692,0,1.051715,-1.051715,25.35615,65.01563,0.1315556,1.099042,0,0,17.70692
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,34.29493,34.29493,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.38197,16.65521,0,0.895206,-0.895206,24.41252,62.59607,0.1315556,0.9354903,0,0,16.65521
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37664,15.76,0,0,0,24.41252,62.59607,0.1315556,0,0,0,15.76
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.16588,33.16588,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.37664,15.76,0,1.382959,-1.382959,22.95475,58.85822,0.1315556,1.445192,0,0,15.76
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,32.60841,32.60841,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.91326,14.37704,0,2.419963,-2.419963,20.40388,52.31755,0.1315556,2.528861,0,0,14.37704
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60211,11.95708,0,0,0,20.40388,52.31755,0.1315556,0,0,0,11.95708
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3537945,32.79527,31.85336,0.150443,0.150443,0,0,0,0.150443,235.1685,0,0,0,0.3537945,0.158361,0.150443,0,0,19.60211,11.95708,0.1954335,0,0.1954335,20.58929,52.79295,0.1315523,0.1654873,0.2830356,0,12.31087
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.302191,37.8795,31.55698,1.644209,1.644209,0,0,0,1.644209,140.0182,0,0,0,2.302191,1.730747,1.644209,0,0,19.40668,12.13297,0.5714448,0,0.5714448,21.13141,54.18299,0.1315426,1.80863,1.841753,0,14.43516
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.500314,45.73499,32.74954,0,0,0,0,0,0,0,0,0,0,4.500314,0,0,0,0,18.83523,12.64727,4.500314,0,4.500314,25.40078,65.13008,0.1314664,0,3.600251,0,17.14758
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.183103,54.65587,35.74153,3.821157,3.821157,0,-1,0,3.821157,161.8123,0,0,0,6.183103,4.02227,3.821157,0,0,14.33492,16.69755,2.160833,0,2.160833,27.45073,70.38634,0.1314298,4.203272,4.946483,0,22.88066
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.902781,60.7248,38.7194,0,0,0,0,0,0,0,0,0,0,6.902781,0,0,0,0,12.17408,18.6423,6.902781,0,6.902781,33.99928,87.17747,0.1313131,0,5.522225,0,25.54508
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.094348,72.54895,41.00573,0.8144004,0.8144004,0,0,0,0.8144004,1116.693,2.965783,0,0,9.094348,0.8572636,0.8144004,0,0,5.271302,24.85481,5.271302,0,5.271302,39.00008,100,0.1312242,0.8958404,7.275478,0,33.94915
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.367911,76.21906,42.82632,0,0,0,0,0,0,0,9.367911,0,0,9.367911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312242,0,7.494329,0,38.96689
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.081382,77.34401,44.69631,6.005086,6.005086,0,0,0,6.005086,151.2282,2.760239,0,0,9.081382,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1312242,6.605595,7.265105,0,38.68036
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.880283,73.0377,45.60661,0,0,0,-1,0,0,0,7.880283,0,0,7.880283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312242,0,6.304226,0,37.47926
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.604354,67.91665,45.76891,3.326682,3.326682,0,0,0,3.326682,198.5268,3.102584,0,0,6.604354,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1312242,3.65935,5.283484,0,36.20333
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.207034,59.24199,45.9665,3.55369,3.55369,0,0,0,3.55369,118.3849,0.4663075,0,0,4.207034,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1312242,3.909059,3.365627,0,33.80601
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.682557,50.04135,45.04914,0.509204,0.509204,0,0,0,0.509204,330.4288,1.146552,0,0,1.682557,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1312242,0.5601244,1.346045,0,31.28153
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,43.34851,43.34851,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1312242,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,41.59848,41.59848,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1312242,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,39.83434,39.83434,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1312242,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1312242,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,36.79295,36.79295,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1312242,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.86149,35.86149,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1312242,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.10643,35.10643,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1312242,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,34.3161,34.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1312242,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,33.65984,33.65984,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1312242,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.14471,33.14471,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1312242,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,32.56607,32.56607,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1312242,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.09328,32.09328,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1312242,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1263229,32.14601,31.81102,1.503832,1.503832,0,0,0,1.503832,8.400065,0,2.220446E-16,0,0.1263229,1.582981,1.503832,0,0,19.06163,12.44351,0,1.456659,-1.456659,19.38118,49.69523,0.1312242,1.654216,0.1010583,0,12.56984
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.019574,37.03209,31.51464,4.348086,4.348086,0,0,0,4.348086,46.44743,0,8.881784E-16,0,2.019574,4.576932,4.348086,0,0,20.68014,10.98685,0,2.557358,-2.557358,16.68549,42.78321,0.1312242,4.782895,1.615659,0,13.00643
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.256375,44.97126,32.74954,0,0,0,0,0,0,0,0,0,0,4.256375,0,0,0,0,23.52165,8.429497,4.256375,0,4.256375,20.72344,53.13691,0.1311524,0,3.4051,0,12.68587
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.04717,57.82922,35.80503,0,0,0,-1,0,0,0,0,0,0,7.04717,0,0,0,0,19.26527,12.26023,7.04717,0,7.04717,27.40897,70.27927,0.1310338,0,5.637736,0,19.3074
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.779956,60.38079,38.81819,2.881666,2.881666,0,0,0,2.881666,235.279,0,0,0,6.779956,3.033333,2.881666,0,0,12.2181,18.60269,3.746623,0,3.746623,30.96333,79.39299,0.1309708,3.169833,5.423965,0,25.38264
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.792486,71.34673,41.11863,4.001054,4.001054,0,0,0,4.001054,219.7543,0,0,0,8.792486,4.211636,4.001054,0,0,8.471478,21.97465,4.580851,0,4.580851,35.3091,90.53599,0.1308939,4.401159,7.033989,0,30.76713
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.879082,74.09815,42.94628,4.671628,4.671628,0,0,0,4.671628,190.064,0.07095224,0,0,8.879082,4.917503,4.671628,0,0,3.890627,26.09741,3.890627,0,3.890627,39.00008,100,0.1308286,5.138791,7.103266,0,34.9765
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.490454,70.33652,44.77393,2.679241,2.679241,0,0,0,2.679241,279.5737,4.6702,0,0,7.490454,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1308286,2.947165,5.992363,0,37.08943
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.572001,63.88488,45.72657,0,0,0,-1,0,0,0,5.572001,0,0,5.572001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308286,0,4.457602,0,35.17098
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.401518,59.83469,45.88887,5.864591,5.864591,0,0,0,5.864591,75.05244,0,0,0,4.401518,6.173253,5.864591,0,0,0,29.59898,0,1.771735,-1.771735,37.1325,95.21136,0.1308286,6.451049,3.521214,0,34.0005
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.883192,51.69255,46.04412,0,0,0,0,0,0,0,0,0,0,1.883192,0,0,0,0,1.968594,27.82724,1.883192,0,1.883192,38.91906,99.79226,0.1307971,0,1.506553,0,29.71043
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.345422,49.10132,45.13382,2.909692,2.909692,0,0,0,2.909692,46.23933,0,4.440892E-16,0,1.345422,3.062834,2.909692,0,0,0.08540282,29.52212,0,1.717412,-1.717412,37.10875,95.15044,0.1307971,3.200661,1.076338,0,30.86754
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,43.42613,43.42613,8.319436,8.319436,10.418,0,2.971755,8.319436,0,0,0,0,0,0,0,2.098566,1.993638,1.993638,27.8047,1.993638,0,1.993638,39.00008,100,0.1308392,9.15138,0,12,27.8047
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,41.6761,41.6761,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1308392,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,39.89079,39.89079,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1308392,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,38.3454,38.3454,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1308392,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,36.83529,36.83529,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1308392,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.88266,35.88266,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1308392,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.10643,35.10643,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1308392,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,34.29493,34.29493,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1308392,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,33.63867,33.63867,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1308392,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.10237,33.10237,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1308392,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,32.55196,32.55196,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1308392,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.05094,32.05094,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1308392,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1808301,32.23436,31.75456,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.14982,0,0,0,0.1808301,0,0,8.8,8.36,31.74496,1.02851,8.54083,0,8.54083,16.9867,43.55556,0.1309451,1.231674,0.1446641,12,1.20934
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.174583,34.59851,31.43702,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.98809,0,0,0,1.174583,0,0,7.84879,7.456351,23.20413,8.715257,8.630934,0,8.630934,25.17473,64.55045,0.1311028,3.916691,0.9396666,12,9.88984
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.373491,42.20409,32.68603,3.315981,3.315981,11.5315,0,3.253468,3.315981,101.7343,0,0,0,3.373491,0,0,8.215514,7.804738,14.5732,16.4831,11.17823,0,11.17823,35.77932,91.74168,0.1312218,3.647579,2.698793,12,19.85659
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.109621,58.08416,35.8262,2.615537,2.615537,0,-1,0,2.615537,271.8225,0.9614514,0,0,7.109621,2.753197,2.615537,0,0,3.394972,26.5435,3.394972,0,3.394972,39.00008,100,0.131165,2.877091,5.687696,0,33.65313
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.498378,59.41148,38.8817,3.641034,3.641034,0,0,0,3.641034,178.4762,2.665711,0,0,6.498378,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.131165,4.005137,5.198703,0,36.09735
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.182891,64.75512,41.20331,3.220622,3.220622,0,0,0,3.220622,223.0281,3.792763,0,0,7.182891,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.131165,3.542684,5.746313,0,36.78187
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.469096,68.15723,43.06625,2.868963,2.868963,0,0,0,2.868963,260.3413,4.449135,0,0,7.469096,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.131165,3.155859,5.975277,0,37.06807
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.42989,74.57502,44.89389,1.746814,1.746814,0,0,0,1.746814,482.5865,6.591138,0,0,8.42989,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.131165,1.921496,6.743911,0,38.02887
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.431612,59.8465,45.8042,3.311048,3.311048,0,-1,0,3.311048,133.8432,0.9462987,0,0,4.431612,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.131165,3.642153,3.54529,0,34.03059
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.488414,60.22598,45.9665,1.309545,1.309545,0,0,0,1.309545,342.746,3.109945,0,0,4.488414,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.131165,1.4405,3.590731,0,34.08739
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.958312,52.00772,46.12174,1.81062,1.81062,0,0,0,1.81062,108.157,0.05239662,0,0,1.958312,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.131165,1.991682,1.56665,0,31.55729
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9594533,48.02098,45.21144,0,0,0,0,0,0,0,0.9594533,0,0,0.9594533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131165,0,0.7675626,0,30.55843
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,43.46141,43.46141,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.131165,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,41.76078,41.76078,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.131165,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.131165,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,38.40185,38.40185,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.131165,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.131165,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.90383,35.90383,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.131165,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.10643,35.10643,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.131165,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,34.29493,34.29493,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.131165,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,33.6175,33.6175,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.131165,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.0812,33.0812,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.131165,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,32.48845,32.48845,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.131165,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.99449,31.99449,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.131165,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2715789,32.39824,31.67694,0,0,0,0,0,0,0,0,0,0,0.2715789,0,0,0,0,20.15445,11.45997,0.2715789,0,0.2715789,20.13753,51.63458,0.1311605,0,0.2172631,0,11.73155
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.702338,35.98022,31.35939,3.723361,3.723361,0,0,0,3.723361,45.72048,0,4.440892E-16,0,1.702338,3.919327,3.723361,0,0,19.88287,11.70439,0,2.216989,-2.216989,17.80062,45.64252,0.1311605,4.095696,1.361871,0,13.40673
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.76332,40.33518,32.62958,0,0,0,0,0,0,0,0,0,0,2.76332,0,0,0,0,22.34619,9.487403,2.76332,0,2.76332,20.42213,52.36434,0.1311143,0,2.210656,0,12.25072
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.877026,53.68848,35.8262,6.981047,6.981047,0,-1,0,6.981047,84.18545,0,0,0,5.877026,7.348471,6.981047,0,0,19.58287,11.97439,0,1.471445,-1.471445,18.87109,48.38732,0.1311143,7.679152,4.701621,0,17.85142
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.610078,59.88948,38.93815,1.810066,1.810066,0,0,0,1.810066,365.1842,0,0,0,6.610078,1.905333,1.810066,0,0,21.21781,10.50295,4.704745,0,4.704745,23.33441,59.83169,0.1310357,1.991073,5.288062,0,17.11302
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.090147,50.47563,41.28093,6.263268,6.263268,0,0,0,6.263268,49.3376,0,8.881784E-16,0,3.090147,6.592914,6.263268,0,0,16.51307,14.73722,0,3.502768,-3.502768,19.64216,50.36442,0.1310357,6.889596,2.472117,0,17.82736
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.751716,61.58993,43.14387,9.134813,9.134813,12,0,3.372,9.134813,62.96479,-4.440892E-16,0,0,5.751716,0,0,2.865186,2.721927,20.40503,11.23445,8.473643,0,8.473643,27.68097,70.9767,0.1311924,10.0483,4.601373,12,16.98616
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.238258,65.58939,45.01386,4.477815,4.477815,9.886291,0,2.837231,4.477815,139.3148,0,0,0,6.238258,0,0,5.408475,5.138052,11.93139,18.86073,11.37631,0,11.37631,38.47348,98.64976,0.1312487,4.925596,4.990606,12,25.09899
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.033377,58.64185,45.9665,5.353554,5.353554,0,-1,0,5.353554,75.34017,0,0,0,4.033377,5.63532,5.353554,0,0,0.5550804,29.09941,0,1.601943,-1.601943,36.78489,94.32003,0.1312487,5.888909,3.226701,0,33.13278
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.31,56.32621,46.08646,3.095186,3.095186,0,0,0,3.095186,106.9403,0,0,0,3.31,3.25809,3.095186,0,0,2.335017,27.49746,0.05190988,0,0.05190988,36.83413,94.4463,0.1312479,3.404705,2.648,0,30.80746
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.297319,56.45081,46.2417,4.655806,4.655806,0,0,0,4.655806,70.82166,0,8.881784E-16,0,3.297319,4.900848,4.655806,0,0,2.283107,27.54418,0,1.603529,-1.603529,35.14386,90.11229,0.1312479,5.121386,2.637855,0,30.8415
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.775619,50.57587,45.28906,0,0,0,0,0,0,0,0,0,0,1.775619,0,0,0,0,4.064806,25.94065,1.775619,0,1.775619,36.82837,94.43151,0.1312182,0,1.420495,0,27.71627
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,43.54609,43.54609,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.289187,27.53871,0,5.011009,-5.011009,31.5463,80.88778,0.1312182,5.236505,0,0,27.53871
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,41.79606,41.79606,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.856975,22.5277,0,4.568596,-4.568596,26.73057,68.53979,0.1312182,4.774183,0,0,22.5277
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.98958,39.98958,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.93319,17.9591,0,4.362225,-4.362225,22.13239,56.74959,0.1312182,4.558525,0,0,17.9591
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,38.42302,38.42302,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.78011,13.59688,0,7.341281,-7.341281,14.39399,36.9076,0.1312182,7.671639,0,0,13.59688
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,36.85646,36.85646,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.93709,6.255598,0,0.6610069,-0.6610069,13.69723,35.12104,0.1312182,0.6907521,0,0,6.255598
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.88266,35.88266,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.67154,5.594591,0,0.628085,-0.628085,13.03517,33.42345,0.1312182,0.6563488,0,0,5.594591
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.08527,35.08527,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.36941,4.966506,0,2.864016,-2.864016,10.01623,25.6826,0.1312182,2.992897,0,0,4.966506
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,34.27376,34.27376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55165,2.10249,0,0,0,10.01623,25.6826,0.1312182,0,0,0,2.10249
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55165,2.10249,0,0,0,10.01623,25.6826,0.1312182,0,0,0,2.10249
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.04591,33.04591,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.55165,2.10249,0,0.1827365,-0.1827365,9.823613,25.1887,0.1312182,0.1909597,0,0,2.10249
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,32.44611,32.44611,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.75469,1.919753,0,1.661671,-1.661671,8.072059,20.69754,0.1312182,1.736446,0,0,1.919753
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.93098,31.93098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.60099,0.2580827,0,0,0,8.072059,20.69754,0.1312182,0,0,0,0.2580827
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6443412,33.33447,31.61343,0,0,0,0,0,0,0,0,0,0,0.6443412,0,0,0,0,32.60099,0.2580827,0.6443412,0,0.6443412,8.683334,22.26492,0.1312075,0,0.5154729,0,0.9024239
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.752684,38.9037,31.29589,0,0,0,0,0,0,0,0,0,0,2.752684,0,0,0,0,31.95665,0.8379897,2.752684,0,2.752684,11.29476,28.96086,0.1311616,0,2.202147,0,3.590673
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.245344,44.73798,32.56607,3.885597,3.885597,11.85597,0,3.335561,3.885597,109.2585,0,0,0,4.245344,0,0,7.970376,7.571857,29.20397,3.315405,11.8172,0,11.8172,22.50554,57.7064,0.1312808,4.274157,3.396275,12,7.560749
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.717541,56.65345,35.8262,4.519585,4.519585,0,-1,0,4.519585,148.6318,0,0,0,6.717541,4.757458,4.519585,0,0,17.38677,13.95089,1.960083,0,1.960083,24.36504,62.47433,0.1312482,4.971543,5.374032,0,20.66843
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.235102,55.05939,39.00166,6.303012,6.303012,0,0,0,6.303012,83.05714,0,8.881784E-16,0,5.235102,6.63475,6.303012,0,0,15.42669,15.71496,0,1.399648,-1.399648,22.88968,58.69137,0.1312482,6.933313,4.188081,0,20.95006
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.173022,61.08688,41.35855,6.151661,6.151661,0,0,0,6.151661,100.3472,0,0,0,6.173022,6.475433,6.151661,0,0,16.98185,14.31531,0,0.3024112,-0.3024112,22.57091,57.87401,0.1312482,6.766828,4.938417,0,20.48833
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.791541,69.73866,43.26383,3.746654,3.746654,0,0,0,3.746654,207.96,0,0,0,7.791541,3.943847,3.746654,0,0,17.31786,14.0129,3.847694,0,3.847694,26.22115,67.23359,0.1311842,4.12132,6.233232,0,21.80444
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.294127,69.95798,45.13382,4.131765,4.131765,0,0,0,4.131765,176.5378,0,0,0,7.294127,4.349226,4.131765,0,0,13.47017,17.47583,2.944901,0,2.944901,29.01493,74.39711,0.1311352,4.544942,5.835302,0,24.76995
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.829884,73.36607,46.04412,1.821174,1.821174,0,-1,0,1.821174,429.936,0,0,0,7.829884,1.917026,1.821174,0,0,10.52527,20.12624,5.912858,0,5.912858,34.62436,88.78024,0.131037,2.003292,6.263907,0,27.95612
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.438845,67.72748,46.16408,0,0,0,0,0,0,0,1.826435,0,0,6.438845,0,0,0,0,4.61241,25.44781,4.61241,0,4.61241,39.00008,100,0.1309606,0,5.151075,0,31.88665
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.344201,60.10959,46.31932,5.26931,5.26931,0,0,0,5.26931,82.44346,0,0,0,4.344201,5.546641,5.26931,0,0,0,29.59898,0,1.20244,-1.20244,37.73259,96.75005,0.1309606,5.79624,3.475361,0,33.94318
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.867065,50.93904,45.36669,2.889838,2.889838,0,0,0,2.889838,64.60794,0,0,0,1.867065,3.041935,2.889838,0,0,1.336045,28.39654,0,1.17487,-1.17487,36.49417,93.57462,0.1309606,3.178822,1.493652,0,30.2636
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,43.58138,43.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.641456,27.22167,0,0,0,36.49417,93.57462,0.1309606,0,0,0,27.22167
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,41.8384,41.8384,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.641456,27.22167,0,1.265587,-1.265587,35.16013,90.15399,0.1309606,1.322539,0,0,27.22167
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.01075,40.01075,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.047664,25.95608,0,1.666378,-1.666378,33.40361,85.65011,0.1309606,1.741365,0,0,25.95608
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,38.44419,38.44419,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.899196,24.2897,0,6.236946,-6.236946,26.82929,68.79292,0.1309606,6.517608,0,0,24.2897
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.87763,36.87763,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.82913,18.05276,0,1.873295,-1.873295,24.85467,63.72978,0.1309606,1.957593,0,0,18.05276
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.86149,35.86149,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.91057,16.17946,0,0.9530715,-0.9530715,23.85004,61.15382,0.1309606,0.9959598,0,0,16.17946
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.07115,35.07115,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.96954,15.22639,0,1.234147,-1.234147,22.54914,57.81818,0.1309606,1.289684,0,0,15.22639
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,34.25259,34.25259,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.34082,13.99224,0,0.9180648,-0.9180648,21.58141,55.33683,0.1309606,0.9593778,0,0,13.99224
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,33.56105,33.56105,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.36089,13.07418,0,0.2421909,-0.2421909,21.32612,54.68224,0.1309606,0.2530895,0,0,13.07418
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.00358,33.00358,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.62999,12.83199,0,0.6524071,-0.6524071,20.63842,52.91892,0.1309606,0.6817654,0,0,12.83199
