Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,32.41082,32.41082,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.35489,12.17958,0,0.6939898,-0.6939898,19.90689,51.04321,0.1309606,0.7252192,0,0,12.17958
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.87453,31.87453,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.12599,11.48559,0,0.6626281,-0.6626281,19.20842,49.25226,0.1309606,0.6924463,0,0,11.48559
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1851941,32.04781,31.55698,0.4252317,0.4252317,0,0,0,0.4252317,43.55132,0,5.551115E-17,0,0.1851941,0.4476123,0.4252317,0,0,20.86224,10.82296,0,0.2624183,-0.2624183,18.93181,48.543,0.1309606,0.4677549,0.1481552,0,11.00816
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.621828,35.58885,31.19709,0.7313628,0.7313628,0,0,0,0.7313628,221.7543,0,0,0,1.621828,0.7698556,0.7313628,0,0,21.15382,10.56054,0.8519728,0,0.8519728,19.74006,50.61543,0.1309465,0.804499,1.297463,0,12.18237
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.168179,44.46033,32.53078,5.557222,5.557222,0,0,0,5.557222,75.00471,0,0,0,4.168179,5.849708,5.557222,0,0,20.30184,11.32732,0,1.681529,-1.681529,17.96757,46.0706,0.1309465,6.112945,3.334543,0,15.4955
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.402808,55.5275,35.8262,3.596798,3.596798,0,-1,0,3.596798,178.0141,0,0,0,6.402808,3.786103,3.596798,0,0,22.17021,9.64579,2.616705,0,2.616705,20.45,52.43578,0.1309031,3.956477,5.122246,0,16.0486
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.397627,62.99479,39.03695,4.572727,4.572727,0,0,0,4.572727,161.7771,0,0,0,7.397627,4.813397,4.572727,0,0,19.5535,12.00082,2.58423,0,2.58423,22.90161,58.72196,0.1308604,5.03,5.918102,0,19.39845
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.432576,70.1815,41.43618,1.669573,1.669573,0,0,0,1.669573,505.0738,0,0,0,8.432576,1.757445,1.669573,0,0,16.96927,14.32663,6.675131,0,6.675131,29.2342,74.95933,0.13075,1.83653,6.746061,0,22.75921
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.066419,71.01278,43.34851,1.694861,1.694861,0,0,0,1.694861,475.934,0,0,0,8.066419,1.784064,1.694861,0,0,10.29414,20.33425,6.282355,0,6.282355,35.19416,90.24126,0.1306463,1.864347,6.453135,0,28.40067
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.662313,67.48438,45.21144,0,0,0,0,0,0,0,2.650525,0,0,6.662313,0,0,0,0,4.011788,25.98837,4.011788,0,4.011788,39.00008,100,0.1305802,0,5.32985,0,32.65068
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.59212,68.33782,46.16408,0.5877247,0.5877247,0,-1,0,0.5877247,1121.634,5.973463,0,0,6.59212,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1305802,0.6464972,5.273696,0,36.1911
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.618538,61.03957,46.28404,4.106969,4.106969,0,0,0,4.106969,112.4561,0.2954129,0,0,4.618538,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1305802,4.517666,3.69483,0,34.21752
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.980796,52.37192,46.404,1.911773,1.911773,0,0,0,1.911773,103.6104,0,0,0,1.980796,2.012393,1.911773,0,0,0,29.59898,0,0.03159706,-0.03159706,38.96677,99.9146,0.1305802,2.102951,1.584637,0,31.57977
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.396064,49.5811,45.45136,2.106538,2.106538,0,0,0,2.106538,66.27293,0,4.440892E-16,0,1.396064,2.217408,2.106538,0,0,0.03510784,29.56738,0,0.821344,-0.821344,38.101,97.69467,0.1305802,2.317192,1.116851,0,30.96345
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,43.66605,43.66605,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9477123,28.74604,0,1.472437,-1.472437,36.54892,93.71498,0.1305802,1.538696,0,0,28.74604
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,41.91602,41.91602,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.583753,27.2736,0,0.8020557,-0.8020557,35.70347,91.54719,0.1305802,0.8381482,0,0,27.2736
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474926,26.47154,0,0,0,35.70347,91.54719,0.1305802,0,0,0,26.47154
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,38.46536,38.46536,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.474926,26.47154,0,1.238026,-1.238026,34.39848,88.20106,0.1305802,1.293737,0,0,26.47154
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.87763,36.87763,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.85051,25.23352,0,0.8154864,-0.8154864,33.53888,85.99696,0.1305802,0.8521833,0,0,25.23352
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.86149,35.86149,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.756606,24.41803,0,0.4645262,-0.4645262,33.04923,84.74144,0.1305802,0.4854299,0,0,24.41803
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.07115,35.07115,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.272746,23.95351,0,1.378574,-1.378574,31.59608,81.01544,0.1305802,1.44061,0,0,23.95351
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,34.23848,34.23848,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.804495,22.57493,0,0.4997968,-0.4997968,31.06925,79.66459,0.1305802,0.5222876,0,0,22.57493
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,33.51871,33.51871,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.359824,22.07514,0,0.7968158,-0.7968158,30.22933,77.51096,0.1305802,0.8326724,0,0,22.07514
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.94712,32.94712,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.245175,21.27832,0,0.2036654,-0.2036654,30.01465,76.96049,0.1305802,0.2128304,0,0,21.27832
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,32.34732,32.34732,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.47147,21.07466,0,1.86186,-1.86186,28.05208,71.92827,0.1305802,1.945644,0,0,21.07466
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.7969,31.7969,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.5402,19.2128,0,0.7889625,-0.7889625,27.22044,69.79586,0.1305802,0.8244659,0,0,19.2128
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2818022,32.20577,31.45819,0.569987,0.569987,0,0,0,0.569987,49.44011,0,0,0,0.2818022,0.5999863,0.569987,0,0,12.41683,18.42383,0,0.3181841,-0.3181841,26.88504,68.93587,0.1305802,0.6269857,0.2254418,0,18.70564
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.207542,37.13303,31.0983,2.283328,2.283328,0,0,0,2.283328,96.68089,0,4.440892E-16,0,2.207542,2.403503,2.283328,0,0,12.77037,18.10565,0,0.1959614,-0.1959614,26.67848,68.40623,0.1305802,2.511661,1.766033,0,20.31319
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.84122,46.50568,32.46728,4.446808,4.446808,0,0,0,4.446808,108.8696,0,0,0,4.84122,4.680851,4.446808,0,0,12.9881,17.90969,0.1603698,0,0.1603698,26.83062,68.79633,0.1305776,4.891489,3.872976,0,22.75091
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.383087,55.4332,35.80503,4.348384,4.348384,0,-1,0,4.348384,146.7921,0,0,0,6.383087,4.577247,4.348384,0,0,12.82773,18.05402,1.80584,0,1.80584,28.54379,73.18907,0.1305478,4.783223,5.106469,0,24.43711
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.782525,60.67231,39.05811,3.715274,3.715274,0,0,0,3.715274,182.5579,0,0,0,6.782525,3.910815,3.715274,0,0,11.02189,19.67928,2.87171,0,2.87171,31.26814,80.17455,0.1305006,4.086802,5.42602,0,26.4618
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.844894,63.81664,41.52085,8.39539,8.39539,9.635411,0,2.773759,8.39539,81.53159,0,0,0,6.844894,0,0,1.240023,1.178021,8.150182,22.26381,8.022916,0,8.022916,38.87934,99.69042,0.1306036,9.234928,5.475915,12,29.10871
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.325697,64.06702,43.42613,3.276603,3.276603,0,0,0,3.276603,193.0565,2.749375,0,0,6.325697,3.449056,3.276603,0,0,0.1272655,29.48444,0.1272655,0,0.1272655,39.00008,100,0.1306015,3.604264,5.060558,0,35.81013
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.344165,62.54196,45.28906,0,0,0,0,0,0,0,5.344165,0,0,5.344165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306015,0,4.275332,0,34.94314
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.637727,61.0607,46.2417,0,0,0,-1,0,0,0,4.637727,0,0,4.637727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306015,0,3.710181,0,34.23671
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.264827,59.87845,46.36166,0,0,0,0,0,0,0,4.264827,0,0,4.264827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306015,0,3.411862,0,33.8638
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.87197,55.30544,46.48162,6.393154,6.393154,0,0,0,6.393154,44.92258,0,8.881784E-16,0,2.87197,6.729636,6.393154,0,0,0,29.59898,0,3.857666,-3.857666,34.93374,89.57352,0.1306015,7.032469,2.297576,0,32.47095
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.637807,50.39984,45.52899,4.264414,4.264414,0,0,0,4.264414,38.40638,0,0,0,1.637807,4.488856,4.264414,0,0,4.286296,25.74131,0,2.851049,-2.851049,31.92847,81.86771,0.1306015,4.690855,1.310246,0,27.37912
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.454129,22.89026,0,0,0,31.92847,81.86771,0.1306015,0,0,0,22.89026
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,41.95836,41.95836,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.454129,22.89026,0,1.382538,-1.382538,30.47115,78.13099,0.1306015,1.444752,0,0,22.89026
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,40.08837,40.08837,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.990282,21.50772,0,5.866737,-5.866737,24.28706,62.2744,0.1306015,6.130741,0,0,21.50772
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,38.47947,38.47947,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.50888,15.64099,0,3.850252,-3.850252,20.22854,51.86795,0.1306015,4.023513,0,0,15.64099
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.87763,36.87763,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.78694,11.79074,0,0.3371916,-0.3371916,19.87311,50.95659,0.1306015,0.3523653,0,0,11.79074
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.86149,35.86149,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.16159,11.45354,0,0.05632387,-0.05632387,19.81374,50.80436,0.1306015,0.05885845,0,0,11.45354
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.04998,35.04998,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.22418,11.39722,0,0.5034336,-0.5034336,19.28308,49.44368,0.1306015,0.5260882,0,0,11.39722
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,34.2173,34.2173,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.78355,10.89379,0,1.037762,-1.037762,18.18918,46.63882,0.1306015,1.084461,0,0,10.89379
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,33.48342,33.48342,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.93661,9.856025,0,1.20433,-1.20433,16.9197,43.38377,0.1306015,1.258525,0,0,9.856025
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.90479,32.90479,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.27476,8.651694,0,1.998552,-1.998552,14.81304,37.98209,0.1306015,2.088487,0,0,8.651694
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,32.29086,32.29086,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.49537,6.653143,0,0.7529007,-0.7529007,14.01942,35.94715,0.1306015,0.7867813,0,0,6.653143
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,31.71222,31.71222,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.33193,5.900242,0,2.371998,-2.371998,11.51911,29.53612,0.1306015,2.478738,0,0,5.900242
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2732608,32.08378,31.35939,0.693426,0.693426,0,0,0,0.693426,39.40736,0,0,0,0.2732608,0.7299221,0.693426,0,0,28.96748,3.528244,0,0.4566612,-0.4566612,11.03775,28.30186,0.1306015,0.7627685,0.2186086,0,3.801505
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.6384,38.26255,30.99951,1.261729,1.261729,0,0,0,1.261729,209.1099,0,0,0,2.6384,1.328136,1.261729,0,0,29.47488,3.071583,1.310264,0,1.310264,12.28077,31.4891,0.13058,1.387902,2.11072,0,5.709983
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.473913,45.25971,32.38966,3.576597,3.576597,0,0,0,3.576597,125.0885,0,0,0,4.473913,3.764839,3.576597,0,0,28.16462,4.250821,0.7090734,0,0.7090734,12.95346,33.21394,0.1305683,3.934257,3.57913,0,8.724733
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.399148,48.7016,35.7627,0,0,0,-1,0,0,0,0,0,0,4.399148,0,0,0,0,27.45555,4.888987,4.399148,0,4.399148,17.12686,43.91494,0.130496,0,3.519319,0,9.288136
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.199998,51.6753,39.07928,0,0,0,0,0,0,0,0,0,0,4.199998,0,0,0,0,23.0564,8.848221,4.199998,0,4.199998,21.11133,54.1315,0.1304271,0,3.359998,0,13.04822
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.204702,61.43335,41.55614,3.112019,3.112019,0,0,0,3.112019,199.3786,0,0,0,6.204702,3.27581,3.112019,0,0,18.8564,12.62822,2.928892,0,2.928892,23.88992,61.25608,0.1303791,3.423221,4.963762,0,18.83292
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.994477,75.30326,43.46141,2.908574,2.908574,0,0,0,2.908574,309.2401,0,0,0,8.994477,3.061657,2.908574,0,0,15.92751,15.26422,5.93282,0,5.93282,29.51829,75.68776,0.1302819,3.199432,7.195582,0,24.2587
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.080431,73.61497,45.36669,3.354669,3.354669,0,0,0,3.354669,240.8712,0,0,0,8.080431,3.53123,3.354669,0,0,9.994687,20.60376,4.549201,0,4.549201,33.83404,86.75377,0.1302075,3.690136,6.464345,0,28.68419
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.93948,74.15013,46.28404,3.361538,3.361538,0,-1,0,3.361538,236.1859,0,0,0,7.93948,3.538461,3.361538,0,0,5.445486,24.69804,4.401019,0,4.401019,38.00921,97.45932,0.1301355,3.697692,6.351584,0,32.63752
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.320422,67.54281,46.404,0,0,0,0,0,0,0,5.275955,0,0,6.320422,0,0,0,0,1.044467,28.65896,1.044467,0,1.044467,39.00008,100,0.1301185,0,5.056338,0,34.97938
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.214365,56.4705,46.51691,4.686979,4.686979,0,0,0,4.686979,68.58073,0,0,0,3.214365,4.933662,4.686979,0,0,0,29.59898,0,1.719297,-1.719297,37.18778,95.35309,0.1301185,5.155677,2.571492,0,32.81334
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.417582,49.72635,45.52899,0.361233,0.361233,0,0,0,0.361233,392.4288,0,0,0,1.417582,0.3802452,0.361233,0,0,1.91033,27.87968,1.037337,0,1.037337,38.17188,97.87643,0.1301015,0.3973563,1.134066,0,29.29726
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,43.70134,43.70134,10.00459,10.00459,10.92353,0,3.099653,10.00459,0,0,0,0,0,0,0,0.9189405,0.8729934,0.8729934,28.81328,0.8729934,0,0.8729934,39.00008,100,0.1301197,11.00505,0,12,28.81328
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,41.91602,41.91602,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1301197,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,40.0672,40.0672,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1301197,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,38.46536,38.46536,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1301197,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1301197,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,35.8262,35.8262,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1301197,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.00764,35.00764,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1301197,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.17497,34.17497,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1301197,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,33.44108,33.44108,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1301197,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.84833,32.84833,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1301197,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.23441,32.23441,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1301197,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,31.6346,31.6346,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1301197,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1140621,31.56202,31.2606,1.323287,1.323287,0,0,0,1.323287,8.619604,0,2.220446E-16,0,0.1140621,1.392934,1.323287,0,0,23.73271,8.23954,0,1.278872,-1.278872,15.1372,38.81327,0.1301197,1.455616,0.09124972,0,8.353602
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.942915,33.42056,30.90072,0.03181692,0.03181692,0,0,0,0.03181692,2963.565,0,0,0,0.942915,0.03349149,0.03181692,0,0,25.15368,6.960669,0.9094235,0,0.9094235,15.99996,41.02546,0.1301049,0.03499861,0.754332,0,7.903584
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7049393,34.2049,32.31203,7.142283,7.142283,12,0,3.372,7.142283,9.869944,-8.881784E-16,0,0,0.7049393,0,0,4.857717,4.614831,24.24425,7.77915,5.31977,0,5.31977,21.04674,53.96589,0.1302129,7.856511,0.5639515,12,8.484089
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.387782,42.49067,35.74153,0.6320528,0.6320528,0,-1,0,0.6320528,377.7821,0,0,0,2.387782,0.6653188,0.6320528,0,0,18.92448,12.56694,1.722464,0,1.722464,22.68081,58.1558,0.1301848,0.6952581,1.910226,0,14.95473
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.577271,43.58977,39.10045,0,0,0,0,0,0,0,0,0,0,1.577271,0,0,0,0,17.20202,14.11716,1.577271,0,1.577271,24.17714,61.99254,0.1301591,0,1.261817,0,15.69443
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.633969,49.37987,41.59848,3.832354,3.832354,0,0,0,3.832354,68.7298,0,4.440892E-16,0,2.633969,4.034057,3.832354,0,0,15.62475,15.53671,0,1.400087,-1.400087,22.70132,58.20839,0.1301591,4.215589,2.107175,0,18.17067
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.178598,46.97407,43.54609,0,0,0,0,0,0,0,0,0,0,1.178598,0,0,0,0,17.1804,14.13662,1.178598,0,1.178598,23.81944,61.07535,0.1301398,0,0.9428781,0,15.31522
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.173326,51.93827,45.40903,0.8232134,0.8232134,0,0,0,0.8232134,264.0051,0,0,0,2.173326,0.8665404,0.8232134,0,0,16.0018,15.19736,1.306785,0,1.306785,25.05916,64.25413,0.1301185,0.9055347,1.73866,0,17.37068
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.09917,52.65579,46.31932,0,0,0,-1,0,0,0,0,0,0,2.09917,0,0,0,0,14.69502,16.37346,2.09917,0,2.09917,27.05061,69.36039,0.1300843,0,1.679336,0,18.47263
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.430211,50.70116,46.43929,0.4533779,0.4533779,0,0,0,0.4533779,315.4568,0,0,0,1.430211,0.4772398,0.4533779,0,0,12.59585,18.26271,0.9529715,0,0.9529715,27.95468,71.67851,0.1300688,0.4987157,1.144169,0,19.69293
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.693127,51.6357,46.55925,5.101454,5.101454,0,0,0,5.101454,33.1891,0,0,0,1.693127,5.369952,5.101454,0,0,11.64288,19.12039,0,3.676825,-3.676825,24.07896,61.7408,0.1300688,5.611599,1.354501,0,20.81352
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.023463,48.57198,45.56427,3.711027,3.711027,0,0,0,3.711027,27.57898,0,0,0,1.023463,3.906344,3.711027,0,0,15.72824,15.44356,0,2.882881,-2.882881,21.04014,53.94897,0.1300688,4.082129,0.8187707,0,16.46703
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.93144,12.56068,0,0,0,21.04014,53.94897,0.1300688,0,0,0,12.56068
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,41.91602,41.91602,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,18.93144,12.56068,0,1.960323,-1.960323,18.97378,48.65061,0.1300688,2.048538,0,0,12.56068
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.05309,40.05309,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,21.10958,10.60036,0,8.8,-8.8,9.697762,24.86601,0.1300688,10.26722,0,0,10.60036
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,38.44419,38.44419,5.866168,1.710342,0,-1,0,1.710342,0,0,4.155825,4.742442,0,1.80036,1.710342,0,0,30.88735,1.80036,0,1.80036,-1.80036,7.800015,20,0.1300688,6.452784,0,0,1.80036
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,36.83529,36.83529,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300688,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,35.80503,35.80503,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300688,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.98647,34.98647,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300688,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.13968,34.13968,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300688,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,33.39875,33.39875,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300688,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.80599,32.80599,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300688,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.1709,32.1709,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300688,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,31.55698,31.55698,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301958,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1548163,31.5851,31.17593,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.85916,1.776357E-15,0,0,0.1548163,0,0,8.8,8.36,24.52775,7.524,8.514816,0,8.514816,23.80887,61.04827,0.1302976,1.14608,0.123853,12,7.678816
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.20654,34.03839,30.80193,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.56228,0,0,0,1.20654,0,0,8.098913,7.693967,16.01294,15.18734,8.900508,0,8.900508,32.25264,82.6989,0.1304475,3.629956,0.9652324,12,16.39388
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.920841,37.51177,32.24852,0.02626094,0.02626094,0,0,0,0.02626094,7314.439,0,0,0,1.920841,0.0276431,0.02626094,0,0,7.11243,23.19779,1.893198,0,1.893198,34.04868,87.30413,0.1304167,0.02888704,1.536673,0,25.11863
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.051054,47.5542,35.72741,3.775783,3.775783,0,-1,0,3.775783,107.2904,0,0,0,4.051054,3.974508,3.775783,0,0,5.219232,24.90167,0.07654565,0,0.07654565,34.1213,87.49033,0.1304155,4.153361,3.240843,0,28.95272
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.150731,54.88045,39.10045,4.962693,4.962693,0,0,0,4.962693,103.789,0,0,0,5.150731,5.223887,4.962693,0,0,5.142686,24.97056,0,0.07315566,-0.07315566,34.04419,87.29261,0.1304155,5.458962,4.120585,0,30.12129
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.486528,58.8671,41.59848,0,0,0,0,0,0,0,0.262558,0,0,5.486528,0,0,0,0,5.22397,24.89741,5.22397,0,5.22397,39.00008,100,0.1303305,0,4.389223,0,30.38393
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.007328,71.00643,43.54609,0,0,0,0,0,0,0,8.007328,0,0,8.007328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303305,0,6.405862,0,37.60631
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.334764,66.42769,45.40903,6.590313,6.590313,0,0,0,6.590313,96.12234,0,0,0,6.334764,6.937172,6.590313,0,0,0,29.59898,0,0.6024086,-0.6024086,38.36508,98.37181,0.1303305,7.249345,5.067811,0,35.93374
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.969728,55.49762,46.36166,2.25536,2.25536,0,-1,0,2.25536,131.6743,0,0,0,2.969728,2.374063,2.25536,0,0,0.6693429,28.99657,0.5956653,0,0.5956653,38.93018,99.82078,0.1303208,2.480896,2.375783,0,31.9663
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.490461,57.35511,46.48162,0,0,0,0,0,0,0,3.416783,0,0,3.490461,0,0,0,0,0.07367764,29.53267,0.07367764,0,0.07367764,39.00008,100,0.1303196,0,2.792368,0,33.02313
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.348419,53.69731,46.55925,0,0,0,0,0,0,0,2.348419,0,0,2.348419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303196,0,1.878736,0,31.9474
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.738882,50.79136,45.60661,1.958855,1.958855,0,0,0,1.958855,88.77035,0,4.440892E-16,0,1.738882,2.061952,1.958855,0,0,0,29.59898,0,0.3230702,-0.3230702,38.65953,99.12681,0.1303196,2.15474,1.391106,0,31.33786
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,43.70134,43.70134,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3589669,29.27591,0,2.83531,-2.83531,35.67085,91.46355,0.1303196,2.962898,0,0,29.27591
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,41.91602,41.91602,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.509311,26.4406,0,8.527081,-8.527081,26.68252,68.41659,0.1303196,8.910799,0,0,26.4406
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.05309,40.05309,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.98384,17.91352,0,1.640377,-1.640377,24.95341,63.98298,0.1303196,1.714194,0,0,17.91352
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.80649,16.27314,0,0,0,24.95341,63.98298,0.1303196,0,0,0,16.27314
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,36.81413,36.81413,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.80649,16.27314,0,1.552379,-1.552379,23.31706,59.78722,0.1303196,1.622236,0,0,16.27314
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,35.7627,35.7627,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.53135,14.72076,0,0.8021557,-0.8021557,22.47152,57.61915,0.1303196,0.8382527,0,0,14.72076
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.93002,34.93002,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.42264,13.91861,0,0.7088507,-0.7088507,21.72432,55.70327,0.1303196,0.7407489,0,0,13.91861
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.09734,34.09734,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.21025,13.20976,0,1.154617,-1.154617,20.50725,52.58258,0.1303196,1.206575,0,0,13.20976
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,33.34229,33.34229,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.49315,12.05514,0,0.9398417,-0.9398417,19.51657,50.04238,0.1303196,0.9821346,0,0,12.05514
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,32.74954,32.74954,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.53742,11.1153,0,0.5204828,-0.5204828,18.96793,48.63562,0.1303196,0.5439045,0,0,11.1153
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11574,10.59481,0,0,0,18.96793,48.63562,0.1303196,0,0,0,10.59481
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,31.49347,31.49347,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.11574,10.59481,0,1.150062,-1.150062,17.75566,45.52724,0.1303196,1.201815,0,0,10.59481
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7284763,33.04061,31.0983,0.2361424,0.2361424,0,0,0,0.2361424,308.4903,0,0,0,0.7284763,0.248571,0.2361424,0,0,22.39358,9.444753,0.4799054,0,0.4799054,18.21094,46.69462,0.1303118,0.2597567,0.5827811,0,10.17323
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.108981,39.34018,30.7243,2.592127,2.592127,0,0,0,2.592127,119.9394,0,0,0,3.108981,2.728555,2.592127,0,0,21.91368,9.876667,0.3804265,0,0.3804265,18.57184,47.62001,0.1303056,2.85134,2.487185,0,12.98565
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.43262,48.08574,32.1709,3.265903,3.265903,0,0,0,3.265903,166.3436,0,0,0,5.43262,3.437793,3.265903,0,0,21.53325,10.21905,1.994827,0,1.994827,20.4643,52.47246,0.1302732,3.592494,4.346096,0,15.65167
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.715374,60.19046,35.68507,4.453088,4.453088,0,-1,0,4.453088,173.259,0,0,0,7.715374,4.687461,4.453088,0,0,19.53843,12.01439,3.027913,0,3.027913,23.33683,59.83791,0.1302241,4.898396,6.172299,0,19.72977
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.711248,64.3045,39.10045,0,0,0,0,0,0,0,0,0,0,7.711248,0,0,0,0,16.51051,14.73952,7.711248,0,7.711248,30.65236,78.59564,0.1300991,0,6.168999,0,22.45077
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.950278,72.72458,41.64082,7.262171,7.262171,0,0,0,7.262171,123.2452,0,0,0,8.950278,7.644391,7.262171,0,0,8.799264,21.67964,1.305888,0,1.305888,31.89124,81.77224,0.1300779,7.988388,7.160223,0,30.62992
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.091354,75.91402,43.58138,1.313102,1.313102,0,0,0,1.313102,692.3568,0.2157651,0,0,9.091354,1.382213,1.313102,0,0,7.493377,22.85494,7.493377,0,7.493377,39.00008,100,0.1299567,1.444413,7.273084,0,31.94629
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.495399,75.59143,45.45136,4.583055,4.583055,0,0,0,4.583055,185.3654,3.671131,0,0,8.495399,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1299567,5.04136,6.796319,0,38.09438
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.700975,69.01129,46.36166,5.952641,5.952641,0,-1,0,5.952641,112.5715,0.4350372,0,0,6.700975,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1299567,6.547905,5.36078,0,36.29995
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.814337,65.66989,46.48162,2.918502,2.918502,0,0,0,2.918502,199.2233,2.742229,0,0,5.814337,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1299567,3.210352,4.651469,0,35.41331
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.189996,59.88148,46.60159,2.764473,2.764473,0,0,0,2.764473,151.5658,1.280024,0,0,4.189996,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1299567,3.04092,3.351997,0,33.78897
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.619025,50.42231,45.60661,9.580847,9.580847,8.042773,0,2.370822,9.580847,16.89855,4.440892E-16,0,0,1.619025,1.619025,1.538073,0,0,0,29.59898,0,0,0,39.00008,100,0.1299567,10.53893,1.29522,12,31.218
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,43.70134,43.70134,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1299567,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,41.91602,41.91602,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1299567,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.03192,40.03192,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1299567,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,38.42302,38.42302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1299567,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,36.77884,36.77884,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1299567,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,35.70624,35.70624,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1299567,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.88768,34.88768,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1299567,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.03384,34.03384,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1299567,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,33.28584,33.28584,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1299567,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,32.66486,32.66486,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1299567,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.02977,32.02977,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1299567,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,31.39468,31.39468,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1299567,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5603804,32.48866,30.99951,1.161503,1.161503,0,0,0,1.161503,48.24615,0,0,0,0.5603804,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6622542,-0.6622542,12.84417,32.93371,0.1299567,1.277653,0.4483043,0,6.007942
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.286166,36.86487,30.62551,0,0,0,0,0,0,0,0,0,0,2.286166,0,0,0,0,27.57075,4.785307,2.286166,0,2.286166,15.01302,38.49485,0.1299198,0,1.828933,0,7.071473
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.841524,39.97815,32.07211,0.7985577,0.7985577,0,0,0,0.7985577,355.8321,0,0,0,2.841524,0.8405871,0.7985577,0,0,25.28458,6.842857,2.000937,0,2.000937,16.91128,43.36216,0.1298875,0.8784135,2.273219,0,9.684381
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.40712,45.4337,35.62156,0,0,0,-1,0,0,0,0,0,0,3.40712,0,0,0,0,23.28364,8.643701,3.40712,0,3.40712,20.14355,51.65003,0.1298325,0,2.725696,0,12.05082
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.766467,53.52972,39.05811,3.663656,3.663656,0,0,0,3.663656,130.1014,0,0,0,4.766467,3.85648,3.663656,0,0,19.87652,11.71011,0.909987,0,0.909987,21.00684,53.86359,0.1298178,4.030021,3.813173,0,16.47657
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.318661,51.54262,41.59848,4.909774,4.909774,0,0,0,4.909774,67.59294,0,0,0,3.318661,5.168183,4.909774,0,0,18.96654,12.5291,0,1.849522,-1.849522,19.05727,48.86471,0.1298178,5.400751,2.654928,0,15.84776
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.299669,53.56678,43.54609,0,0,0,0,0,0,0,0,0,0,3.299669,0,0,0,0,21.02156,10.67957,3.299669,0,3.299669,22.18762,56.89121,0.1297647,0,2.639735,0,13.97924
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.405818,55.96166,45.45136,2.252737,2.252737,0,0,0,2.252737,151.1858,0,0,0,3.405818,2.371302,2.252737,0,0,17.72189,13.64928,1.034516,0,1.034516,23.16904,59.40768,0.129748,2.478011,2.724654,0,17.05509
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.30496,60.01883,46.36166,3.750614,3.750614,0,-1,0,3.750614,114.7801,0,0,0,4.30496,3.948015,3.750614,0,0,16.68738,14.58034,0.3569451,0,0.3569451,23.50767,60.27596,0.1297422,4.125676,3.443968,0,18.8853
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.993989,59.07001,46.48162,1.373109,1.373109,0,0,0,1.373109,290.872,0,0,0,3.993989,1.445378,1.373109,0,0,16.33043,14.90159,2.548612,0,2.548612,25.9255,66.4755,0.1297012,1.51042,3.195192,0,18.89558
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.652569,51.55376,46.60159,0,0,0,0,0,0,0,0,0,0,1.652569,0,0,0,0,13.78182,17.19534,1.652569,0,1.652569,27.49326,70.4954,0.1296746,0,1.322056,0,18.84791
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4993303,47.01699,45.56427,0,0,0,0,0,0,0,0,0,0,0.4993303,0,0,0,0,12.12925,18.68265,0.4993303,0,0.4993303,27.96697,71.71003,0.1296666,0,0.3994642,0,19.18198
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,43.66605,43.66605,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,11.62992,19.13205,0,6.51934,-6.51934,21.09498,54.08959,0.1296666,6.81271,0,0,19.13205
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,41.87368,41.87368,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,18.87363,12.61271,0,6.964035,-6.964035,13.75424,35.26722,0.1296666,7.277416,0,0,12.61271
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.01075,40.01075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61145,5.648677,0,0,0,13.75424,35.26722,0.1296666,0,0,0,5.648677
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,38.38068,38.38068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61145,5.648677,0,0,0,13.75424,35.26722,0.1296666,0,0,0,5.648677
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,36.75767,36.75767,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,26.61145,5.648677,0,1.768853,-1.768853,11.88971,30.48637,0.1296666,1.848451,0,0,5.648677
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,35.68507,35.68507,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,28.57684,3.879824,0,1.666574,-1.666574,10.13299,25.98196,0.1296666,1.74157,0,0,3.879824
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.8524,34.8524,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,30.42859,2.21325,0,0.5037896,-0.5037896,9.601945,24.62032,0.1296666,0.5264602,0,0,2.21325
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.99855,33.99855,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,30.98835,1.70946,0,0.3061896,-0.3061896,9.279193,23.79276,0.1296666,0.3199681,0,0,1.70946
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,33.22233,33.22233,1.916567,1.333107,0,-1,0,1.333107,0,0,0.5834597,0.7751163,0,1.403271,1.333107,0,0,31.32856,1.403271,0,1.403271,-1.403271,7.800015,20,0.1296666,2.108223,0,0,1.403271
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,32.60841,32.60841,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296666,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.97332,31.97332,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296666,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,31.31706,31.31706,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297599,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2607147,31.5898,30.90072,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.52584,1.776357E-15,0,0,0.2607147,0,0,8.8,8.36,24.52775,7.524,8.620714,0,8.620714,23.90934,61.30587,0.1298635,1.273143,0.2085717,12,7.784715
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.319445,34.04501,30.50555,1.202587,1.202587,10.00259,0,2.866655,1.202587,109.7172,0,0,0,1.319445,0,0,8.8,8.36,15.90704,15.28264,9.679445,0,9.679445,33.09206,84.85127,0.1299515,1.322846,1.055556,12,16.60209
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.508609,38.90669,31.97332,3.985796,3.985796,0,0,0,3.985796,62.93871,0,0,0,2.508609,4.195575,3.985796,0,0,6.227594,23.99414,0,1.686966,-1.686966,31.31384,80.29175,0.1299515,4.384376,2.006887,0,26.50275
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.254374,47.97718,35.52277,1.214936,1.214936,0,-1,0,1.214936,350.1725,0,0,0,4.254374,1.27888,1.214936,0,0,8.102001,22.30718,2.975493,0,2.975493,34.13665,87.52969,0.1299037,1.33643,3.403499,0,26.56155
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.7683,53.48903,39.01577,4.790494,4.790494,0,0,0,4.790494,99.53671,0,0,0,4.7683,5.042625,4.790494,0,0,5.126508,24.98512,0,0.2743251,-0.2743251,33.84748,86.78824,0.1299037,5.269543,3.81464,0,29.75342
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.847973,60.12152,41.55614,4.494374,4.494374,0,0,0,4.494374,130.1176,0,0,0,5.847973,4.73092,4.494374,0,0,5.431314,24.7108,1.117053,0,1.117053,34.90721,89.50549,0.1298858,4.943812,4.678379,0,30.55877
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.479082,57.51443,43.54609,0,0,0,0,0,0,0,0.1648214,0,0,4.479082,0,0,0,0,4.314261,25.71614,4.314261,0,4.314261,39.00008,100,0.1298166,0,3.583266,0,30.19522
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.595644,63.60912,45.40903,5.368828,5.368828,0,0,0,5.368828,104.2247,0,0,0,5.595644,5.651398,5.368828,0,0,0,29.59898,0,0.05575336,-0.05575336,38.94131,99.84931,0.1298166,5.905711,4.476516,0,35.19462
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.862163,61.99928,46.36166,4.418384,4.418384,0,-1,0,4.418384,110.0439,0.1492843,0,0,4.862163,4.65093,4.418384,0,0,0.06194818,29.54322,0.06194818,0,0.06194818,39.00008,100,0.1298156,4.860222,3.88973,0,34.40539
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.532845,64.55524,46.43929,4.027567,4.027567,0,0,0,4.027567,137.3744,1.293301,0,0,5.532845,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1298156,4.430324,4.426276,0,35.13182
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.284337,60.16463,46.55925,0,0,0,0,0,0,0,4.284337,0,0,4.284337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298156,0,3.427469,0,33.88332
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.019811,48.56103,45.56427,0,0,0,0,0,0,0,1.019811,0,0,1.019811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298156,0,0.8158486,0,30.61879
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,43.62371,43.62371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298156,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,41.8384,41.8384,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1298156,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.96841,39.96841,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1298156,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,38.3454,38.3454,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1298156,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,36.69416,36.69416,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1298156,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,35.60745,35.60745,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1298156,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,34.76772,34.76772,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1298156,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.92093,33.92093,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1298156,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.14471,33.14471,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1298156,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,32.53078,32.53078,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1298156,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.87453,31.87453,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1298156,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.21826,31.21826,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1298156,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6799621,32.58877,30.78076,0.9231357,0.9231357,0,0,0,0.9231357,73.65788,0,0,0,0.6799621,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2917596,-0.2917596,18.93917,48.56187,0.1298156,1.015449,0.5439697,0,11.53925
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.874619,38.30076,30.38559,2.555095,2.555095,0,0,0,2.555095,112.5053,0,0,0,2.874619,2.689574,2.555095,0,0,21.14606,10.56753,0.1850447,0,0.1850447,19.11472,49.012,0.1298126,2.810605,2.299695,0,13.44215
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.255387,47.18028,31.87453,4.120372,4.120372,0,0,0,4.120372,127.5464,0,0,0,5.255387,4.337234,4.120372,0,0,20.96101,10.73407,0.9181532,0,0.9181532,19.98575,51.24542,0.1297979,4.532409,4.204309,0,15.98946
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.253372,58.19083,35.46632,4.456412,4.456412,0,-1,0,4.456412,162.7626,0,0,0,7.253372,4.69096,4.456412,0,0,20.04286,11.56041,2.562412,0,2.562412,22.41667,57.47853,0.1297568,4.902053,5.802698,0,18.81378
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.906646,64.9391,38.98049,4.669998,4.669998,0,0,0,4.669998,169.3073,0,0,0,7.906646,4.915787,4.669998,0,0,17.48044,13.86658,2.990859,0,2.990859,25.25405,64.75385,0.1297089,5.136997,6.325317,0,21.77322
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.017777,72.9194,41.55614,1.813697,1.813697,0,0,0,1.813697,497.2043,0,0,0,9.017777,1.909154,1.813697,0,0,14.48959,16.55835,7.108624,0,7.108624,31.99788,82.04568,0.1295952,1.995066,7.214222,0,25.57613
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.856038,74.71879,43.50375,3.120199,3.120199,0,0,0,3.120199,283.8292,0,0,0,8.856038,3.28442,3.120199,0,0,7.380962,22.95611,5.571617,0,5.571617,37.28358,95.59874,0.1295062,3.432219,7.08483,0,31.81215
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.188306,69.85471,45.40903,0,0,0,0,0,0,0,5.378961,0,0,7.188306,0,0,0,0,1.809345,27.97057,1.809345,0,1.809345,39.00008,100,0.1294774,0,5.750645,0,35.15887
