Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.898374,65.80338,46.31932,5.668345,5.668345,0,-1,0,5.668345,104.0581,0,0,0,5.898374,5.96668,5.668345,0,0,0,29.59898,0,0.06830543,-0.06830543,38.92808,99.81538,0.1294774,6.23518,4.718699,0,35.49735
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.701682,65.19222,46.43929,0.9137955,0.9137955,0,0,0,0.9137955,623.9561,4.663898,0,0,5.701682,0.96189,0.9137955,0,0,0.07589492,29.53067,0.07589492,0,0.07589492,39.00008,100,0.1294761,1.005175,4.561346,0,35.23235
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.002799,59.13902,46.51691,2.957552,2.957552,0,0,0,2.957552,135.3416,0.8895862,0,0,4.002799,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1294761,3.253307,3.202239,0,33.60178
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.764971,50.79153,45.52899,5.946273,5.946273,0,0,0,5.946273,29.68198,0,0,0,1.764971,6.259234,5.946273,0,0,0,29.59898,0,4.494263,-4.494263,34.26271,87.85292,0.1294761,6.5409,1.411977,0,31.36395
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,43.58138,43.58138,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.993626,25.10472,0,6.696793,-6.696793,27.20367,69.75286,0.1294761,6.998148,0,0,25.10472
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,41.76078,41.76078,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.43451,18.40792,0,8.175974,-8.175974,18.58544,47.65487,0.1294761,8.543892,0,0,18.40792
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,39.91196,39.91196,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.51892,10.23195,0,2.702224,-2.702224,15.73704,40.35131,0.1294761,2.823824,0,0,10.23195
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52139,7.529725,0,0,0,15.73704,40.35131,0.1294761,0,0,0,7.529725
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,36.63771,36.63771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52139,7.529725,0,0,0,15.73704,40.35131,0.1294761,0,0,0,7.529725
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,35.54394,35.54394,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.52139,7.529725,0,0.9362361,-0.9362361,14.75016,37.82085,0.1294761,0.9783668,0,0,7.529725
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,34.71127,34.71127,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.56166,6.593489,0,0.7400019,-0.7400019,13.97013,35.82078,0.1294761,0.7733019,0,0,6.593489
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.83625,33.83625,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.38388,5.853487,0,0.8642877,-0.8642877,13.05909,33.48479,0.1294761,0.9031806,0,0,5.853487
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.06709,33.06709,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.3442,4.989199,0,0.6628596,-0.6628596,12.36038,31.69321,0.1294761,0.6926883,0,0,4.989199
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,32.44611,32.44611,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.08071,4.326339,0,0.7564802,-0.7564802,11.56298,29.6486,0.1294761,0.7905219,0,0,4.326339
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.77573,31.77573,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.92124,3.569859,0,1.845444,-1.845444,9.617708,24.66074,0.1294761,1.928489,0,0,3.569859
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.0983,31.0983,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.97174,1.724415,0,0.7820762,-0.7820762,8.793327,22.54695,0.1294761,0.8172696,0,0,1.724415
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2133796,31.20936,30.64668,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.75661,1.776357E-15,0,0,0.2133796,0,0,8.8,8.36,31.84071,0.9423386,8.57338,0,8.57338,16.92675,43.40184,0.1295795,1.251386,0.1707037,12,1.155718
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9314473,32.70169,30.22329,4.082791,4.082791,12,0,3.372,4.082791,22.81398,0,0,0,0.9314473,0,0,7.917209,7.521348,23.26733,8.658381,8.452796,0,8.452796,24.94578,63.9634,0.1297491,4.49107,0.7451578,12,9.589828
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7047681,33.61908,31.73339,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.76168,0,0,0,0.7047681,0,0,8.285798,7.871509,14.81454,16.2659,8.576277,0,8.576277,33.08195,84.82533,0.1299121,3.734018,0.5638144,12,16.97066
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.832031,43.41952,35.36753,5.31524,5.31524,0,-1,0,5.31524,53.28135,0,0,0,2.832031,5.594989,5.31524,0,0,6.238258,23.98454,0,2.762958,-2.762958,30.16953,77.35762,0.1299121,5.846764,2.265625,0,26.81658
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.97929,44.58636,38.91698,1.52454,1.52454,0,0,0,1.52454,129.8287,0,0,0,1.97929,1.604779,1.52454,0,0,9.308212,21.22159,0.3745119,0,0.3745119,30.52483,78.26863,0.1299061,1.676994,1.583432,0,23.20088
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.491465,45.82695,41.52085,0,0,0,0,0,0,0,0,0,0,1.491465,0,0,0,0,8.9337,21.55865,1.491465,0,1.491465,31.93975,81.89664,0.1298824,0,1.193172,0,23.05011
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.097617,59.63269,43.50375,5.486689,5.486689,0,0,0,5.486689,92.90881,0,0,0,5.097617,5.775462,5.486689,0,0,7.442235,22.90097,0,0.6778447,-0.6778447,31.22524,80.06457,0.1298824,6.035357,4.078094,0,27.99858
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.589982,67.43187,45.40903,1.184263,1.184263,0,0,0,1.184263,556.4628,0,0,0,6.589982,1.246592,1.184263,0,0,8.195395,22.22312,5.343389,0,5.343389,36.29443,93.06245,0.1297972,1.302689,5.271985,0,28.8131
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.322161,60.03234,46.31932,5.256404,5.256404,0,-1,0,5.256404,82.22659,0,8.881784E-16,0,4.322161,5.533057,5.256404,0,0,2.852006,27.03217,0,1.210895,-1.210895,35.01803,89.78964,0.1297972,5.782044,3.457729,0,31.35433
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.398816,60.43419,46.43929,10.31983,10.31983,10.12853,0,2.898517,10.31983,42.62489,0,0,0,4.398816,0.2013705,0.1913019,0,0,4.197445,25.82128,4.197445,0,4.197445,39.00008,100,0.1298679,11.35181,3.519053,12,30.22009
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.199075,56.41976,46.51691,4.493115,4.493115,0,0,0,4.493115,71.19949,0,0,0,3.199075,4.729595,4.493115,0,0,0,29.59898,0,1.53052,-1.53052,37.38677,95.86332,0.1298679,4.942427,2.55926,0,32.79805
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.523832,50.05053,45.52899,5.896222,5.896222,0,0,0,5.896222,25.84422,0,8.881784E-16,0,1.523832,6.206549,5.896222,0,0,1.700577,28.06846,0,4.682716,-4.682716,32.45075,83.20689,0.1298679,6.485844,1.219066,0,29.59229
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,43.54609,43.54609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.903596,23.38574,0,0,0,32.45075,83.20689,0.1298679,0,0,0,23.38574
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,41.71844,41.71844,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,6.903596,23.38574,0,2.930334,-2.930334,29.36191,75.2868,0.1298679,3.062199,0,0,23.38574
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,39.86962,39.86962,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.15952,20.45541,0,6.739842,-6.739842,22.25749,57.07037,0.1298679,7.043136,0,0,20.45541
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,38.22544,38.22544,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.64824,13.71556,0,0.3684995,-0.3684995,21.86906,56.07439,0.1298679,0.3850819,0,0,13.71556
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,36.5742,36.5742,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.05768,13.34707,0,1.302665,-1.302665,20.49593,52.55356,0.1298679,1.361285,0,0,13.34707
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,35.48749,35.48749,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.50508,12.0444,0,0.3702915,-0.3702915,20.10561,51.55274,0.1298679,0.3869546,0,0,12.0444
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,34.63364,34.63364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91652,11.67411,0,0,0,20.10561,51.55274,0.1298679,0,0,0,11.67411
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,33.75863,33.75863,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,19.91652,11.67411,0,1.463762,-1.463762,18.56267,47.59649,0.1298679,1.529631,0,0,11.67411
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.96829,32.96829,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.54292,10.21035,0,0.4390959,-0.4390959,18.09982,46.4097,0.1298679,0.4588552,0,0,10.21035
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,32.31203,32.31203,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.03081,9.771252,0,0.2057084,-0.2057084,17.88298,45.85371,0.1298679,0.2149653,0,0,9.771252
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,31.6346,31.6346,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.25937,9.565543,0,2.194105,-2.194105,15.57019,39.92349,0.1298679,2.29284,0,0,9.565543
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.94306,30.94306,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,24.69727,7.371438,0,0.5827662,-0.5827662,14.9559,38.34839,0.1298679,0.6089907,0,0,7.371438
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7701812,32.53158,30.48438,0.5097705,0.5097705,0,0,0,0.5097705,151.0839,0,0,0,0.7701812,0.5366005,0.5097705,0,0,25.34479,6.788671,0.2335807,0,0.2335807,15.1775,38.91658,0.1298641,0.5607476,0.616145,0,7.558853
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.960274,35.34727,30.04687,3.050033,3.050033,0,0,0,3.050033,64.27058,0,0,0,1.960274,3.210561,3.050033,0,0,25.1112,6.998894,0,1.250287,-1.250287,13.85958,35.53731,0.1298641,3.355036,1.568219,0,8.959167
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.086927,37.28862,31.57815,4.864659,4.864659,0,0,0,4.864659,42.89977,0,0,0,2.086927,5.120694,4.864659,0,0,26.50041,5.748607,0,3.033767,-3.033767,10.66171,27.33766,0.1298641,5.351125,1.669542,0,7.835534
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.15589,47.38861,35.26873,4.288018,4.288018,0,-1,0,4.288018,96.91869,0,0,1.348102,4.15589,4.513703,4.288018,0,0,29.87126,2.71484,0,0.3578125,-0.3578125,10.28454,26.37057,0.1298641,4.716819,3.324712,0,6.870731
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.99626,57.59123,38.8817,1.582898,1.582898,0,0,0,1.582898,378.8154,0,0,0,5.99626,1.666208,1.582898,0,0,30.26883,2.357028,4.330052,0,4.330052,14.39239,36.90349,0.1297952,1.741188,4.797008,0,8.353289
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.678005,67.1231,41.52085,2.834916,2.834916,0,0,0,2.834916,270.8372,0,0,0,7.678005,2.984122,2.834916,0,0,25.93878,6.254075,4.693883,0,4.693883,18.8454,48.32143,0.1297206,3.118407,6.142404,0,13.93208
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.543001,68.9968,43.50375,0.5268732,0.5268732,0,0,0,0.5268732,1431.654,0,0,0,7.543001,0.5546033,0.5268732,0,0,21.2449,10.47857,6.988398,0,6.988398,25.47517,65.32083,0.1296096,0.5795605,6.034401,0,18.02157
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.927506,64.85882,45.40903,1.427803,1.427803,0,0,0,1.427803,415.1487,0,0,0,5.927506,1.502951,1.427803,0,0,14.2565,16.76813,4.424555,0,4.424555,29.67268,76.08363,0.1295395,1.570583,4.742005,0,22.69563
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.343989,67.5359,46.31932,0.6834731,0.6834731,0,-1,0,0.6834731,928.1989,0,0,0,6.343989,0.7194453,0.6834731,0,0,9.831945,20.75023,5.624544,0,5.624544,35.00859,89.76543,0.1294504,0.7518203,5.075191,0,27.09422
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.300303,60.0882,46.43929,1.740006,1.740006,0,0,0,1.740006,247.1431,0,0,0,4.300303,1.831585,1.740006,0,0,4.207401,25.81232,2.468719,0,2.468719,37.35062,95.77062,0.1294113,1.914006,3.440243,0,30.11262
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.428428,57.18482,46.51691,0.6312877,0.6312877,0,0,0,0.6312877,543.085,1.025232,0,0,3.428428,0.6645133,0.6312877,0,0,1.738683,28.03416,1.738683,0,1.738683,39.00008,100,0.1293838,0.6944165,2.742743,0,31.46259
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.207036,49.08809,45.52899,2.212204,2.212204,0,0,0,2.212204,54.56258,0,0,0,1.207036,2.328636,2.212204,0,0,0,29.59898,0,1.121601,-1.121601,37.81781,96.96854,0.1293838,2.433425,0.9656286,0,30.80601
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,43.50375,43.50375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.246223,28.47738,0,0,0,37.81781,96.96854,0.1293838,0,0,0,28.47738
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,41.6761,41.6761,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.246223,28.47738,0,4.609323,-4.609323,32.95916,84.51048,0.1293838,4.816742,0,0,28.47738
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.367692,23.86806,0,0,0,32.95916,84.51048,0.1293838,0,0,0,23.86806
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,38.16193,38.16193,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.367692,23.86806,0,8.8,-8.8,23.68314,60.72588,0.1293838,12.00023,0,0,23.86806
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,36.51775,36.51775,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.14547,15.06806,0,0.2503212,-0.2503212,23.41928,60.04931,0.1293838,0.2615856,0,0,15.06806
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,35.40987,35.40987,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.4236,14.81773,0,1.473839,-1.473839,21.86572,56.06583,0.1293838,1.540162,0,0,14.81773
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,34.53485,34.53485,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.0612,13.34389,0,1.839102,-1.839102,19.92713,51.09511,0.1293838,1.921862,0,0,13.34389
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,33.65984,33.65984,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.10465,11.50479,0,0.9600351,-0.9600351,18.91517,48.50033,0.1293838,1.003237,0,0,11.50479
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.84833,32.84833,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.17136,10.54476,0,2.4423,-2.4423,16.34076,41.89929,0.1293838,2.552203,0,0,10.54476
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.19207,32.19207,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.88502,8.102458,0,1.267813,-1.267813,15.00436,38.47265,0.1293838,1.324865,0,0,8.102458
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,31.51464,31.51464,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.2937,6.834645,0,2.202208,-2.202208,12.68303,32.52053,0.1293838,2.301307,0,0,6.834645
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.80193,30.80193,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.7406,4.632437,0,0.05168674,-0.05168674,12.62855,32.38083,0.1293838,0.05401264,0,0,4.632437
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5564094,31.7945,30.32208,1.149842,1.149842,0,0,0,1.149842,48.39008,0,0,0,0.5564094,1.21036,1.149842,0,0,27.79803,4.58075,0,0.6539506,-0.6539506,11.93923,30.61334,0.1293838,1.264826,0.4451275,0,5.137159
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.18246,38.67476,29.89163,0,0,0,0,0,0,0,0,0,0,3.18246,0,0,0,0,28.52464,3.926799,3.18246,0,3.18246,14.95837,38.35472,0.1293335,0,2.545968,0,7.109259
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.393155,47.13992,31.43702,4.568924,4.568924,0,0,0,4.568924,118.0399,0,0,0,5.393155,4.809393,4.568924,0,0,25.34218,6.791013,0.583761,0,0.583761,15.51218,39.77473,0.1293243,5.025816,4.314524,0,12.18417
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.96567,56.78585,35.16994,4.478733,4.478733,0,-1,0,4.478733,155.5277,0,0,0,6.96567,4.714455,4.478733,0,0,24.75842,7.316398,2.251215,0,2.251215,17.64787,45.25085,0.1292888,4.926606,5.572536,0,14.28207
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.443423,62.91008,38.81819,7.384453,7.384453,0,0,0,7.384453,100.7986,0,0,0,7.443423,7.773108,7.384453,0,0,22.50721,9.342491,0,0.3296854,-0.3296854,17.30035,44.35978,0.1292888,8.122898,5.954738,0,16.78591
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.321886,69.813,41.52085,6.702667,6.702667,0,0,0,6.702667,124.1578,0,0,0,8.321886,7.055439,6.702667,0,0,22.87352,9.012806,1.266447,0,1.266447,18.5018,47.44043,0.1292688,7.372934,6.657509,0,17.33469
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.461864,68.66165,43.50375,0,0,0,0,0,0,0,0,0,0,7.461864,0,0,0,0,21.60708,10.15261,7.461864,0,7.461864,25.58075,65.59154,0.1291511,0,5.969491,0,17.61447
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.567482,67.34267,45.40903,1.337573,1.337573,0,0,0,1.337573,490.9998,0,0,0,6.567482,1.407972,1.337573,0,0,14.14521,16.86828,5.159511,0,5.159511,30.47549,78.14213,0.1290699,1.471331,5.253986,0,23.43577
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.831295,65.54677,46.31932,6.846969,6.846969,0,-1,0,6.846969,85.16608,0,0,0,5.831295,7.207335,6.846969,0,0,8.985704,21.51184,0,1.37604,-1.37604,29.02502,74.42297,0.1290699,7.531665,4.665036,0,27.34314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.955237,62.38366,46.404,0.09322147,0.09322147,0,0,0,0.09322147,5315.554,0,0,0,4.955237,0.09812786,0.09322147,0,0,10.51464,20.1358,4.85711,0,4.85711,33.63287,86.23797,0.1289935,0.1025436,3.96419,0,25.09104
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.63128,54.56098,46.51691,0,0,0,0,0,0,0,0,0,0,2.63128,0,0,0,0,5.657528,24.5072,2.63128,0,2.63128,36.12913,92.6386,0.1289522,0,2.105024,0,27.13848
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9583325,48.29794,45.48665,5.646591,5.646591,0,0,0,5.646591,16.97188,0,8.881784E-16,0,0.9583325,5.94378,5.646591,0,0,3.026249,26.87535,0,4.985447,-4.985447,30.874,79.16396,0.1289522,6.21125,0.766666,0,27.83369
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,43.46141,43.46141,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,8.565635,21.88991,0,5.864533,-5.864533,24.69224,63.31332,0.1289522,6.128437,0,0,21.88991
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,41.59848,41.59848,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,15.08178,16.02537,0,5.627407,-5.627407,18.76044,48.10358,0.1289522,5.88064,0,0,16.02537
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,39.74966,39.74966,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,21.33446,10.39797,0,2.058837,-2.058837,16.59023,42.53897,0.1289522,2.151485,0,0,10.39797
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,38.10548,38.10548,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,23.62205,8.339129,0,3.14572,-3.14572,13.27435,34.03673,0.1289522,3.287277,0,0,8.339129
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1173,5.19341,0,0,0,13.27435,34.03673,0.1289522,0,0,0,5.19341
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1173,5.19341,0,0,0,13.27435,34.03673,0.1289522,0,0,0,5.19341
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,34.45017,34.45017,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,27.1173,5.19341,0,1.122942,-1.122942,12.09067,31.00164,0.1289522,1.173475,0,0,5.19341
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,33.56105,33.56105,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,28.36501,4.070468,0,0.8061167,-0.8061167,11.24094,28.82288,0.1289522,0.842392,0,0,4.070468
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,32.74954,32.74954,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,29.2607,3.264351,0,0.6164607,-0.6164607,10.59114,27.15671,0.1289522,0.6442015,0,0,3.264351
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.09328,32.09328,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,29.94565,2.64789,0,0.4700855,-0.4700855,10.09562,25.88616,0.1289522,0.4912393,0,0,2.64789
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,31.39468,31.39468,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,30.46797,2.177805,0,0.4499809,-0.4499809,9.621302,24.66996,0.1289522,0.4702301,0,0,2.177805
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,30.6608,30.6608,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,30.96795,1.727824,0,0.2319601,-0.2319601,9.376795,24.04301,0.1289522,0.2423983,0,0,1.727824
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5065629,31.52636,30.18801,0.3836786,0.3836786,0,0,0,0.3836786,132.028,0,0,0,0.5065629,0.4038722,0.3836786,0,0,31.22568,1.495864,0.1026908,0,0.1026908,9.474216,24.29281,0.1289506,0.4220464,0.4052504,0,2.002427
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.714844,37.15171,29.72933,5.37883,5.37883,12,0,3.372,5.37883,50.47275,0,0,0,2.714844,0,0,6.62117,6.290111,31.12299,1.588286,9.004954,0,9.004954,18.01707,46.19751,0.1291171,5.916714,2.171875,12,4.303129
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.189325,46.34981,31.31706,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.189325,0,0,8.8,8.36,22.11804,9.692745,13.54932,0,13.54932,30.87108,79.15647,0.1291026,0,4.15146,12,14.88207
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.364913,58.11147,35.04998,1.484722,1.484722,0,-1,0,1.484722,496.0466,0,0,0,7.364913,1.562865,1.484722,0,0,8.568712,21.88714,5.802048,0,5.802048,36.37539,93.27004,0.1290117,1.633194,5.891931,0,29.25205
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.20006,65.83356,38.74057,5.702844,5.702844,0,0,0,5.702844,143.789,0,0,0,8.20006,6.002994,5.702844,0,0,2.766664,27.10898,2.197066,0,2.197066,38.45971,98.61444,0.1289773,6.273129,6.560048,0,35.30904
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.222847,69.28483,41.43618,4.561295,4.561295,0,0,0,4.561295,180.2744,2.851887,0,0,8.222847,4.801363,4.561295,0,0,0.5695975,29.08634,0.5695975,0,0.5695975,39.00008,100,0.1289684,5.017424,6.578278,0,37.30919
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.206876,71.76228,43.46141,1.278812,1.278812,0,0,0,1.278812,641.7581,6.860759,0,0,8.206876,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1289684,1.406693,6.565501,0,37.80585
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.605791,71.55489,45.36669,9.584688,9.584688,3,0,1.095,9.584688,79.35355,0.6745403,0,0,7.605791,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1289684,10.54316,6.084633,12,37.20477
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.967721,70.00553,46.28404,4.025803,4.025803,0,-1,0,4.025803,173.0765,2.730033,0,0,6.967721,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1289684,4.428383,5.574176,0,36.5667
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.1606,66.91611,46.404,3.490305,3.490305,0,0,0,3.490305,176.5061,2.486595,0,0,6.1606,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1289684,3.839336,4.92848,0,35.75958
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.341969,60.2811,46.48162,6.35654,6.35654,0,0,0,6.35654,68.30712,0,0,0,4.341969,6.691094,6.35654,0,0,0,29.59898,0,2.349125,-2.349125,36.52388,93.65079,0.1289684,6.992194,3.473576,0,33.94095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.076866,51.6802,45.45136,0,0,0,0,0,0,0,0,0,0,2.076866,0,0,0,0,2.610139,27.24985,2.076866,0,2.076866,38.49417,98.7028,0.1289359,0,1.661493,0,29.32672
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,43.38379,43.38379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5332727,29.11903,0,0,0,38.49417,98.7028,0.1289359,0,0,0,29.11903
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,41.52085,41.52085,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.5332727,29.11903,0,1.723657,-1.723657,36.67728,94.04411,0.1289359,1.801222,0,0,29.11903
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,39.67204,39.67204,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.448448,27.39537,0,1.827304,-1.827304,34.75113,89.10528,0.1289359,1.909533,0,0,27.39537
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.02785,38.02785,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.478786,25.56807,0,2.918261,-2.918261,31.67501,81.21782,0.1289359,3.049583,0,0,25.56807
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,36.35545,36.35545,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.721297,22.64981,0,0.5112918,-0.5112918,31.13606,79.8359,0.1289359,0.5343,0,0,22.64981
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.289399,22.13852,0,0,0,31.13606,79.8359,0.1289359,0,0,0,22.13852
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,34.35138,34.35138,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.289399,22.13852,0,0.0395899,-0.0395899,31.09433,79.7289,0.1289359,0.04137145,0,0,22.13852
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,33.46225,33.46225,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.333388,22.09893,0,0.8985338,-0.8985338,30.14719,77.30035,0.1289359,0.9389678,0,0,22.09893
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.65075,32.65075,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.331759,21.2004,0,0.6420603,-0.6420603,29.4704,75.56499,0.1289359,0.670953,0,0,21.2004
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.97332,31.97332,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.04516,20.55833,0,1.714004,-1.714004,27.66368,70.93238,0.1289359,1.791134,0,0,20.55833
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,31.27472,31.27472,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.94961,18.84433,0,0.06355025,-0.06355025,27.5967,70.76062,0.1289359,0.06641001,0,0,18.84433
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,30.52672,30.52672,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.02022,18.78078,0,0.03016105,-0.03016105,27.5649,70.6791,0.1289359,0.0315183,0,0,18.78078
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5798611,31.57937,30.04687,1.369625,1.369625,0,0,0,1.369625,42.33723,0,0,0,0.5798611,1.44171,1.369625,0,0,12.05373,18.75062,0,0.8618491,-0.8618491,26.65644,68.34969,0.1289359,1.506587,0.4638889,0,19.33048
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.753377,37.11419,29.5882,3.784153,3.784153,0,0,0,3.784153,72.76073,0,0,0,2.753377,3.983319,3.784153,0,0,13.01134,17.88877,0,1.229941,-1.229941,25.35996,65.02541,0.1289359,4.162568,2.202702,0,20.64215
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.342723,43.55487,31.19709,0,0,0,0,0,0,0,0,0,0,4.342723,0,0,0,0,14.37794,16.65883,4.342723,0,4.342723,29.47983,75.58916,0.1288681,0,3.474179,0,21.00155
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.814348,52.48193,34.95119,3.181709,3.181709,0,-1,0,3.181709,182.7429,0,0,0,5.814348,3.349168,3.181709,0,0,10.03522,20.56728,2.46518,0,2.46518,31.81851,81.58575,0.1288296,3.49988,4.651478,0,26.38163
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.975383,60.93159,38.66294,3.842778,3.842778,0,0,0,3.842778,181.5192,0,0,0,6.975383,4.04503,3.842778,0,0,7.57004,22.78594,2.930353,0,2.930353,34.59848,88.71388,0.1287838,4.227057,5.580306,0,29.76132
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.808341,67.50993,41.40089,1.745841,1.745841,0,0,0,1.745841,447.2539,1.330927,0,0,7.808341,1.837727,1.745841,0,0,4.639688,25.42326,4.639688,0,4.639688,39.00008,100,0.1287115,1.920425,6.246673,0,33.2316
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.052488,63.03284,43.42613,2.808639,2.808639,0,0,0,2.808639,215.4954,3.096026,0,0,6.052488,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1287115,3.089503,4.84199,0,35.65147
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.382005,62.72917,45.3314,0.009078801,0.009078801,0,0,0,0.009078801,59281.01,5.372448,0,0,5.382005,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1287115,0.009986681,4.305604,0,34.98098
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.789251,65.29674,46.2417,6.075128,6.075128,0,-1,0,6.075128,95.2943,0,0,0,5.789251,6.394872,6.075128,0,0,0,29.59898,0,0.605621,-0.605621,38.3617,98.36313,0.1287115,6.682641,4.631401,0,35.38823
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.846457,61.94263,46.36166,1.457566,1.457566,0,0,0,1.457566,332.5034,2.639265,0,0,4.846457,1.53428,1.457566,0,0,0.6729122,28.99336,0.6729122,0,0.6729122,39.00008,100,0.128701,1.603323,3.877166,0,33.83981
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.807775,55.05115,46.43929,3.954198,3.954198,0,0,0,3.954198,71.00744,0,4.440892E-16,0,2.807775,4.162313,3.954198,0,0,0,29.59898,0,1.354539,-1.354539,37.57227,96.33896,0.128701,4.349617,2.24622,0,32.40675
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.087677,48.60615,45.40903,2.969305,2.969305,0,0,0,2.969305,36.63071,0,4.440892E-16,0,1.087677,3.125584,2.969305,0,0,1.505043,28.24444,0,2.037907,-2.037907,35.42413,90.83091,0.128701,3.266235,0.8701418,0,29.33212
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,43.34851,43.34851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769384,26.20653,0,0,0,35.42413,90.83091,0.128701,0,0,0,26.20653
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,41.47852,41.47852,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.769384,26.20653,0,2.181424,-2.181424,33.1247,84.93497,0.128701,2.279588,0,0,26.20653
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,39.61558,39.61558,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.193188,24.02511,0,5.863189,-5.863189,26.94436,69.08797,0.128701,6.127032,0,0,24.02511
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.94318,37.94318,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.70784,18.16192,0,2.762128,-2.762128,24.03282,61.6225,0.128701,2.886423,0,0,18.16192
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,36.299,36.299,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.77687,15.39979,0,1.547355,-1.547355,22.40177,57.44032,0.128701,1.616986,0,0,15.39979
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.14877,35.14877,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.49616,13.85244,0,1.767955,-1.767955,20.53818,52.66189,0.128701,1.847513,0,0,13.85244
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,34.27376,34.27376,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.46055,12.08448,0,0.3682824,-0.3682824,20.14997,51.6665,0.128701,0.3848551,0,0,12.08448
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,33.36346,33.36346,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.86975,11.7162,0,1.275297,-1.275297,18.80569,48.21963,0.128701,1.332685,0,0,11.7162
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,32.53078,32.53078,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.28675,10.4409,0,2.392521,-2.392521,16.28375,41.75314,0.128701,2.500185,0,0,10.4409
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.85336,31.85336,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.94511,8.048382,0,1.307316,-1.307316,14.90572,38.21973,0.128701,1.366145,0,0,8.048382
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.16181,31.16181,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.39768,6.741066,0,1.948681,-1.948681,12.85163,32.95284,0.128701,2.036371,0,0,6.741066
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,30.40676,30.40676,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.56288,4.792386,0,1.09344,-1.09344,11.69905,29.9975,0.128701,1.142645,0,0,4.792386
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7138661,31.79485,29.90574,0.3284169,0.3284169,0,0,0,0.3284169,217.3658,0,0,0,0.7138661,0.345702,0.3284169,0,0,28.77781,3.698946,0.368164,0,0.368164,12.04832,30.89306,0.1286953,0.3612586,0.5710928,0,4.412812
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.058261,35.00795,29.45412,0,0,0,0,0,0,0,0,0,0,2.058261,0,0,0,0,28.40965,4.030293,2.058261,0,2.058261,14.00096,35.89981,0.1286632,0,1.646609,0,6.088554
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.600669,41.15528,31.06302,7.305497,7.305497,12,0,3.372,7.305497,49.28711,0,0,0,3.600669,0,0,4.694503,4.459777,26.35139,5.882728,8.060446,0,8.060446,21.64777,55.50698,0.1288136,8.036047,2.880535,12,9.483397
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.037199,53.10984,34.83123,6.544807,6.544807,0,-1,0,6.544807,92.2441,8.881784E-16,0,0,6.037199,6.889271,6.544807,0,0,18.29094,13.13713,0,0.8520719,-0.8520719,20.7496,53.204,0.1288136,7.199288,4.829759,0,19.17433
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.855237,64.22433,38.56415,5.605567,5.605567,0,0,0,5.605567,140.1328,0,0,0,7.855237,5.900596,5.605567,0,0,19.23769,12.28506,1.95464,0,1.95464,22.60394,57.9587,0.1287832,6.166123,6.284189,0,20.14029
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.049451,68.41382,41.32327,3.804698,3.804698,0,0,0,3.804698,211.5661,0,0,0,8.049451,4.004946,3.804698,0,0,17.28305,14.04423,4.044505,0,4.044505,26.44089,67.79702,0.1287203,4.185168,6.439561,0,22.09369
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.88145,62.34522,43.38379,0.5529303,0.5529303,0,0,0,0.5529303,1063.687,0,0,0,5.88145,0.5820319,0.5529303,0,0,13.23854,17.68429,5.299418,0,5.299418,31.46836,80.68794,0.1286379,0.6082233,4.70516,0,23.56574
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.95499,72.96542,45.28906,0.644808,0.644808,0,0,0,0.644808,1233.699,0,0,0,7.95499,0.6787452,0.644808,0,0,7.939126,22.45376,7.276245,0,7.276245,38.37121,98.38753,0.128525,0.7092888,6.363992,0,30.40875
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.035213,70.18124,46.19936,0,0,0,-1,0,0,0,6.372332,0,0,7.035213,0,0,0,0,0.6628816,29.00238,0.6628816,0,0.6628816,39.00008,100,0.1285147,0,5.628171,0,36.0376
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.275569,67.26665,46.31932,5.829396,5.829396,0,0,0,5.829396,107.6539,0.1393632,0,0,6.275569,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1285147,6.412335,5.020455,0,35.87455
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.079401,59.28011,46.404,8.068384,8.068384,4.192953,0,1.396817,8.068384,50.56032,0,0,0,4.079401,4.079401,3.875431,0,0,0,29.59898,0,0,0,39.00008,100,0.1285147,8.875222,3.263521,12,33.67838
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.56407,50.00628,45.36669,0,0,0,0,0,0,0,1.56407,0,0,1.56407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285147,0,1.251256,0,31.16305
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,43.26383,43.26383,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1285147,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,41.35855,41.35855,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1285147,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,39.51679,39.51679,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1285147,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,37.86555,37.86555,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1285147,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,36.2002,36.2002,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1285147,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.04998,35.04998,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1285147,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.1538,34.1538,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1285147,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,33.2435,33.2435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1285147,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,32.41082,32.41082,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1285147,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,31.73339,31.73339,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1285147,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.02068,31.02068,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1285147,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.26563,30.26563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1285147,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5177498,31.13638,29.77167,1.127922,1.127922,0,0,0,1.127922,45.90298,0,0,0,0.5177498,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6695364,-0.6695364,19.20091,49.23299,0.1285147,1.240714,0.4141999,0,12.00312
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.341829,35.63506,29.29182,2.846895,2.846895,0,0,0,2.846895,82.25905,0,0,0,2.341829,2.996732,2.846895,0,0,20.87016,10.81583,0,0.6549029,-0.6549029,18.51058,47.46292,0.1285147,3.131585,1.873463,0,13.15766
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.866287,44.88743,30.92189,4.346857,4.346857,0,0,0,4.346857,111.9496,0,0,0,4.866287,4.575638,4.346857,0,0,21.59783,10.16093,0.2906482,0,0.2906482,18.78631,48.16993,0.1285102,4.781542,3.893029,0,15.02722
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.440719,57.99101,34.71127,0,0,0,-1,0,0,0,0,0,0,7.440719,0,0,0,0,21.30718,10.42251,7.440719,0,7.440719,25.8452,66.2696,0.1283949,0,5.952575,0,17.86323
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.852774,64.11121,38.47947,0,0,0,0,0,0,0,0,0,0,7.852774,0,0,0,0,13.86646,17.11916,7.852774,0,7.852774,33.29499,85.3716,0.1282735,0,6.282219,0,24.97194
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.022611,72.52822,41.23859,0,0,0,0,0,0,0,3.008922,0,0,9.022611,0,0,0,0,6.013689,24.18666,6.013689,0,6.013689,39.00008,100,0.1281807,0,7.218088,0,33.20927
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.272323,71.85139,43.30617,5.271474,5.271474,0,0,0,5.271474,156.9262,2.723403,0,0,8.272323,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1281807,5.798621,6.617858,0,37.8713
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.122684,73.60543,45.21144,5.668314,5.668314,0,0,0,5.668314,143.2998,2.156038,0,0,8.122684,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1281807,6.235146,6.498148,0,37.72166
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.940757,65.78567,46.16408,3.814273,3.814273,0,-1,0,3.814273,155.7507,1.925732,0,0,5.940757,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1281807,4.1957,4.752605,0,35.53973
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.630826,61.0833,46.28404,3.719821,3.719821,0,0,0,3.719821,124.4906,0.7152256,0,0,4.630826,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1281807,4.091803,3.704661,0,34.2298
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.598326,54.29065,46.36166,0,0,0,0,0,0,0,2.598326,0,0,2.598326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281807,0,2.078661,0,32.1973
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.414744,49.51458,45.3314,2.035415,2.035415,0,0,0,2.035415,69.50638,0,0,0,1.414744,2.142543,2.035415,0,0,0,29.59898,0,0.727799,-0.727799,38.23291,98.03291,0.1281807,2.238957,1.131795,0,31.01372
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,43.18621,43.18621,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8086656,28.87118,0,5.045955,-5.045955,32.91401,84.39472,0.1281807,5.273023,0,0,28.87118
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,41.28093,41.28093,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.415282,23.82522,0,0.5762125,-0.5762125,32.30663,82.83733,0.1281807,0.602142,0,0,23.82522
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,39.418,39.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.055518,23.24901,0,0,0,32.30663,82.83733,0.1281807,0,0,0,23.24901
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,37.76676,37.76676,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.055518,23.24901,0,2.720532,-2.720532,29.43893,75.48429,0.1281807,2.842956,0,0,23.24901
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.10141,36.10141,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.07833,20.52848,0,1.619101,-1.619101,27.73225,71.10819,0.1281807,1.691961,0,0,20.52848
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.87733,18.90938,0,0,0,27.73225,71.10819,0.1281807,0,0,0,18.90938
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.03384,34.03384,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.87733,18.90938,0,2.213672,-2.213672,25.39884,65.12509,0.1281807,2.313287,0,0,18.90938
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.12354,33.12354,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.33697,16.69571,0,0.7623039,-0.7623039,24.5953,63.06474,0.1281807,0.7966076,0,0,16.69571
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,32.29086,32.29086,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.18397,15.9334,0,1.190057,-1.190057,23.34087,59.84826,0.1281807,1.24361,0,0,15.9334
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,31.59226,31.59226,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.50626,14.74335,0,0.8840481,-0.8840481,22.409,57.45885,0.1281807,0.9238303,0,0,14.74335
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.87955,30.87955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.48853,13.8593,0,0,0,22.409,57.45885,0.1281807,0,0,0,13.8593
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.08921,30.08921,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.48853,13.8593,0,1.527681,-1.527681,20.79868,53.32985,0.1281807,1.596426,0,0,13.8593
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7636089,31.60665,29.5882,1.308375,1.308375,0,0,0,1.308375,58.36313,0,0,0,0.7636089,1.377237,1.308375,0,0,19.18596,12.33162,0,0.6136283,-0.6136283,20.15186,51.67133,0.1281807,1.439213,0.6108871,0,13.09523
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.636978,36.28667,29.11541,1.815694,1.815694,0,0,0,1.815694,145.2325,0,0,0,2.636978,1.911257,1.815694,0,0,19.86777,11.71799,0.7257206,0,0.7257206,20.84034,53.43666,0.1281695,1.997264,2.109582,0,14.35497
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.711279,47.4187,30.75959,2.906479,2.906479,0,0,0,2.906479,196.5016,0,0,0,5.711279,3.059452,2.906479,0,0,19.14204,12.37114,2.651828,0,2.651828,23.35608,59.88728,0.1281286,3.197127,4.569023,0,18.08242
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.564644,58.31034,34.5913,3.46595,3.46595,0,-1,0,3.46595,218.256,0,0,0,7.564644,3.648368,3.46595,0,0,16.49022,14.75778,3.916276,0,3.916276,27.07139,69.41368,0.1280683,3.812545,6.051715,0,22.32243
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.201453,61.43763,38.36657,1.451247,1.451247,0,0,0,1.451247,496.2253,0,0,0,7.201453,1.527628,1.451247,0,0,12.57394,18.28243,5.673824,0,5.673824,32.45405,83.21535,0.127981,1.596371,5.761162,0,25.48388
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.316807,61.39144,41.16097,1.723367,1.723367,0,0,0,1.723367,366.5387,0,0,0,6.316807,1.814071,1.723367,0,0,6.900117,23.38887,4.502737,0,4.502737,36.72572,94.16833,0.1279119,1.895704,5.053446,0,29.70568
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.10877,63.01513,43.22855,5.949282,5.949282,0,0,0,5.949282,102.6808,0,0,0,6.10877,6.262402,5.949282,0,0,2.39738,27.44134,0,0.1536323,-0.1536323,36.56378,93.7531,0.1279119,6.54421,4.887016,0,33.55011
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.827624,68.09492,45.1691,2.647805,2.647805,0,0,0,2.647805,257.8598,1.472378,0,0,6.827624,2.787163,2.647805,0,0,2.568083,27.2877,2.568083,0,2.568083,39.00008,100,0.1278724,2.912586,5.462099,0,34.11533
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.744295,68.85714,46.08646,5.464906,5.464906,0,-1,0,5.464906,123.411,0.9917615,0,0,6.744295,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1278724,6.011397,5.395435,0,36.34327
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.617767,64.59905,46.19936,5.484617,5.484617,0,0,0,5.484617,102.4277,0,8.881784E-16,0,5.617767,5.773282,5.484617,0,0,0,29.59898,0,0.1555144,-0.1555144,38.83615,99.57967,0.1278724,6.033079,4.494214,0,35.21674
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.295291,56.48954,46.28404,2.504491,2.504491,0,0,0,2.504491,131.5753,0.4861916,0,0,3.295291,2.636306,2.504491,0,0,0.1727938,29.44346,0.1727938,0,0.1727938,39.00008,100,0.1278698,2.75494,2.636233,0,32.73875
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.206514,48.8048,45.25378,0,0,0,0,0,0,0,1.206514,0,0,1.206514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278698,0,0.9652116,0,30.80549
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,43.10858,43.10858,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1278698,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,41.20331,41.20331,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1278698,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,39.31921,39.31921,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1278698,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,37.6468,37.6468,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1278698,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.98145,35.98145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1278698,0,0,0,16.95097
