Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.83123,34.83123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1278698,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1278698,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.00358,33.00358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1278698,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.14973,32.14973,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1278698,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,31.47936,31.47936,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1278698,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.74547,30.74547,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1278698,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.94808,29.94808,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1278698,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3902888,30.45752,29.43295,0,0,0,0,0,0,0,0,0,0,0.3902888,0,0,0,0,16.16531,15.0502,0.3902888,0,0.3902888,24.03458,61.62701,0.1278638,0,0.312231,0,15.44049
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.125778,34.67757,28.95311,0,0,0,0,0,0,0,0,0,0,2.125778,0,0,0,0,15.77502,15.40146,2.125778,0,2.125778,26.05127,66.798,0.1278312,0,1.700622,0,17.52724
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.025461,41.94324,30.60434,2.725486,2.725486,0,0,0,2.725486,147.697,0,0,0,4.025461,2.868933,2.725486,0,0,13.64924,17.31466,1.156528,0,1.156528,27.14845,69.61127,0.1278134,2.998035,3.220368,0,21.34012
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.278656,57.06614,34.43606,2.887566,2.887566,0,-1,0,2.887566,252.0689,0,0,0,7.278656,3.039543,2.887566,0,0,12.49271,18.35554,4.239113,0,4.239113,31.17003,79.92299,0.1277484,3.176322,5.822925,0,25.63419
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.485218,66.39362,38.24661,0,0,0,0,0,0,0,0.2316203,0,0,8.485218,0,0,0,0,8.253598,22.17074,8.253598,0,8.253598,39.00008,100,0.1276221,0,6.788175,0,30.65596
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.445876,61.7834,41.08335,4.386271,4.386271,0,0,0,4.386271,146.9557,1.828749,0,0,6.445876,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1276221,4.824898,5.156701,0,36.04485
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.395329,64.0025,43.14387,3.977154,3.977154,0,0,0,3.977154,160.8016,2.208851,0,0,6.395329,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1276221,4.37487,5.116263,0,35.99431
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.030409,68.7711,45.04914,1.616819,1.616819,0,0,0,1.616819,434.8298,5.328495,0,0,7.030409,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1276221,1.7785,5.624328,0,36.62939
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.504005,63.94622,46.00178,1.772692,1.772692,0,-1,0,1.772692,310.4886,3.638014,0,0,5.504005,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1276221,1.949961,4.403204,0,35.10298
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.459574,63.91777,46.12174,0.7939407,0.7939407,0,0,0,0.7939407,687.6552,4.623847,0,0,5.459574,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1276221,0.8733347,4.367659,0,35.05855
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.746051,57.91343,46.19936,0,0,0,0,0,0,0,3.746051,0,0,3.746051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276221,0,2.996841,0,33.34503
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.455315,49.47102,45.1691,4.20372,4.20372,0,0,0,4.20372,34.61969,0,8.881784E-16,0,1.455315,4.424968,4.20372,0,0,0,29.59898,0,2.969654,-2.969654,35.86979,91.97363,0.1276221,4.624092,1.164252,0,31.05429
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,42.98862,42.98862,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.299615,26.62932,0,2.27356,-2.27356,33.47324,85.82866,0.1276221,2.37587,0,0,26.62932
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,41.08335,41.08335,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.825793,24.35576,0,5.422005,-5.422005,27.75795,71.17409,0.1276221,5.665995,0,0,24.35576
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,39.19925,39.19925,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.85024,18.93376,0,3.936434,-3.936434,23.60859,60.53471,0.1276221,4.113573,0,0,18.93376
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,37.52684,37.52684,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.22406,14.99733,0,1.154185,-1.154185,22.39197,57.41518,0.1276221,1.206123,0,0,14.99733
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.86149,35.86149,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.50648,13.84314,0,0.1372187,-0.1372187,22.24733,57.04431,0.1276221,0.1433936,0,0,13.84314
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,34.6901,34.6901,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.65895,13.70592,0,0.458335,-0.458335,21.7642,55.80553,0.1276221,0.4789601,0,0,13.70592
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,33.7798,33.7798,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.16821,13.24759,0,1.074571,-1.074571,20.6315,52.90118,0.1276221,1.122926,0,0,13.24759
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.84833,32.84833,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.36218,12.17302,0,0.6424651,-0.6424651,19.95428,51.16473,0.1276221,0.671376,0,0,12.17302
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.01566,32.01566,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.07603,11.53055,0,0.1529195,-0.1529195,19.79309,50.75142,0.1276221,0.1598009,0,0,11.53055
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,31.31706,31.31706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.24594,11.37763,0,0,0,19.79309,50.75142,0.1276221,0,0,0,11.37763
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,30.60434,30.60434,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.24594,11.37763,0,1.423703,-1.423703,18.29238,46.90344,0.1276221,1.487769,0,0,11.37763
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.79284,29.79284,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.82783,9.953929,0,1.183482,-1.183482,17.04488,43.70473,0.1276221,1.236738,0,0,9.953929
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9030082,31.65832,29.27065,0,0,0,0,0,0,0,0,0,0,0.9030082,0,0,0,0,23.14281,8.770448,0.9030082,0,0.9030082,17.90155,45.90131,0.1276083,0,0.7224066,0,9.673455
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.331543,37.92892,28.77669,3.564402,3.564402,0,0,0,3.564402,93.46709,0,0,0,3.331543,3.752002,3.564402,0,0,22.2398,9.583155,0,0.4204592,-0.4204592,17.45835,44.7649,0.1276083,3.920842,2.665235,0,12.9147
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.69672,47.01551,30.44204,4.453266,4.453266,0,0,0,4.453266,127.9223,0,0,0,5.69672,4.687648,4.453266,0,0,22.70698,9.162696,1.009072,0,1.009072,18.41563,47.21948,0.1275929,4.898592,4.557376,0,14.85942
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.858927,55.37859,34.29493,3.306351,3.306351,0,-1,0,3.306351,207.447,0,0,0,6.858927,3.48037,3.306351,0,0,21.69791,10.07086,3.378558,0,3.378558,21.62082,55.43788,0.1275413,3.636986,5.487142,0,16.92979
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.243471,65.22462,38.10548,0.649533,0.649533,0,0,0,0.649533,1269.138,0,0,0,8.243471,0.6837189,0.649533,0,0,18.31935,13.11156,7.559752,0,7.559752,28.79263,73.8271,0.127426,0.7144862,6.594777,0,21.35503
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.087907,72.40958,40.92105,7.117932,7.117932,0,0,0,7.117932,127.6762,0,0,0,9.087907,7.49256,7.117932,0,0,10.7596,19.91534,1.595347,0,1.595347,30.3061,77.70781,0.1274016,7.829725,7.270326,0,29.00325
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.874489,74.17821,43.02391,2.336437,2.336437,0,0,0,2.336437,379.8301,0,0,0,8.874489,2.459407,2.336437,0,0,9.164252,21.35115,6.415082,0,6.415082,36.39199,93.3126,0.127304,2.57008,7.099591,0,30.22564
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.20977,73.68738,44.97152,2.272972,2.272972,0,0,0,2.272972,361.191,3.067998,0,0,8.20977,2.392602,2.272972,0,0,2.74917,27.12473,2.74917,0,2.74917,39.00008,100,0.1272622,2.500269,6.567816,0,35.3345
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.670913,68.36777,45.92416,3.752348,3.752348,0,-1,0,3.752348,177.7797,2.721073,0,0,6.670913,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1272622,4.127583,5.33673,0,36.26989
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.841917,65.26868,46.04412,2.888334,2.888334,0,0,0,2.888334,202.2591,2.801566,0,0,5.841917,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1272622,3.177167,4.673533,0,35.4409
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.977198,58.61855,46.12174,4.818525,4.818525,0,0,0,4.818525,82.53974,0,0,0,3.977198,5.072131,4.818525,0,0,0,29.59898,0,1.094933,-1.094933,37.84592,97.04062,0.1272622,5.300377,3.181758,0,33.57618
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.81013,50.43368,45.04914,0.4569076,0.4569076,0,0,0,0.4569076,396.1697,0.1125818,0,0,1.81013,0.4809554,0.4569076,0,0,1.216593,28.50405,1.216593,0,1.216593,39.00008,100,0.1272437,0.5025983,1.448104,0,30.31417
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,42.86866,42.86866,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272437,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,40.92105,40.92105,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1272437,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.05811,39.05811,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1272437,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,37.39276,37.39276,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1272437,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,35.72741,35.72741,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1272437,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,34.53485,34.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1272437,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,33.6175,33.6175,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1272437,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,32.68603,32.68603,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1272437,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.85336,31.85336,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1272437,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.16181,31.16181,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1272437,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,30.42793,30.42793,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1272437,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,29.63054,29.63054,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1272437,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1182667,29.40276,29.09424,1.487081,1.487081,0,0,0,1.487081,7.952941,0,2.220446E-16,0,0.1182667,1.565349,1.487081,0,0,21.768,10.00778,0,1.447082,-1.447082,16.82378,43.13782,0.1272437,1.635789,0.09461335,0,10.12605
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.387537,32.28292,28.60028,0,0,0,0,0,0,0,0,0,0,1.387537,0,0,0,0,23.37587,8.560698,1.387537,0,1.387537,18.14012,46.51303,0.1272226,0,1.11003,0,9.948235
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.318442,39.46938,30.26563,5.969196,5.969196,0,0,0,5.969196,55.59278,0,0,0,3.318442,6.283364,5.969196,0,0,21.98833,9.809481,0,2.964922,-2.964922,15.01481,38.49945,0.1272226,6.566115,2.654754,0,13.12792
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.606786,50.86533,34.13968,5.010599,5.010599,0,-1,0,5.010599,111.8985,0,0,0,5.606786,5.274314,5.010599,0,0,25.28269,6.844559,0.332472,0,0.332472,15.33022,39.30819,0.1272175,5.511659,4.485429,0,12.45135
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.850855,63.44997,37.94318,0,0,0,0,0,0,0,0,0,0,7.850855,0,0,0,0,24.95022,7.143784,7.850855,0,7.850855,22.7782,58.40552,0.1270984,0,6.280684,0,14.99464
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.435892,69.39381,40.80109,0.1714055,0.1714055,0,0,0,0.1714055,4921.599,0,0,0,8.435892,0.1804269,0.1714055,0,0,17.09936,14.20955,8.255466,0,8.255466,30.61002,78.48708,0.1269733,0.1885461,6.748713,0,22.64544
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.639149,64.66631,42.911,5.827888,5.827888,0,0,0,5.827888,113.9203,0,0,0,6.639149,6.134619,5.827888,0,0,8.843896,21.63947,0.5045293,0,0.5045293,31.08866,79.71436,0.1269657,6.410677,5.311319,0,28.27862
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.730633,75.89745,44.85156,0.7938707,0.7938707,0,0,0,0.7938707,1099.755,0,0,0,8.730633,0.8356534,0.7938707,0,0,8.339367,22.09355,7.894979,0,7.894979,38.5785,98.91902,0.1268463,0.8732578,6.984507,0,30.82418
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.495109,67.52438,45.8042,0.8027685,0.8027685,0,-1,0,0.8027685,809.0887,5.205702,0,0,6.495109,0.8450194,0.8027685,0,0,0.4443875,29.19903,0.4443875,0,0.4443875,39.00008,100,0.1268396,0.8830453,5.196087,0,35.69414
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.278309,56.04677,45.92416,4.420293,4.420293,0,0,0,4.420293,74.16496,0,0,0,3.278309,4.65294,4.420293,0,0,0,29.59898,0,1.374631,-1.374631,37.55109,96.28465,0.1268396,4.862323,2.622647,0,32.87729
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.142792,49.37782,46.00178,4.841141,4.841141,0,0,0,4.841141,23.60585,0,8.881784E-16,0,1.142792,5.095938,4.841141,0,0,1.527368,28.22435,0,3.953146,-3.953146,33.38411,85.60011,0.1268396,5.325255,0.914234,0,29.36714
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7605513,47.18663,44.97152,0,0,0,0,0,0,0,0,0,0,0.7605513,0,0,0,0,5.919752,24.2712,0.7605513,0,0.7605513,34.10563,87.45016,0.1268281,0,0.6084411,0,25.03175
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,42.7487,42.7487,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.159201,24.9557,0,3.335179,-3.335179,30.59004,78.43585,0.1268281,3.485262,0,0,24.9557
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,40.80109,40.80109,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.864956,21.62052,0,0.1756902,-0.1756902,30.40485,77.961,0.1268281,0.1835963,0,0,21.62052
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,38.91698,38.91698,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.060167,21.44483,0,2.814997,-2.814997,27.43758,70.35263,0.1268281,2.941671,0,0,21.44483
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,37.25163,37.25163,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.18794,18.62983,0,3.176387,-3.176387,24.08938,61.76751,0.1268281,3.319324,0,0,18.62983
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,35.58628,35.58628,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.71726,15.45344,0,1.490328,-1.490328,22.51843,57.73946,0.1268281,1.557392,0,0,15.45344
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,34.37255,34.37255,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.37318,13.96312,0,1.532557,-1.532557,20.90298,53.59727,0.1268281,1.601522,0,0,13.96312
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,33.46225,33.46225,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.07602,12.43056,0,0.9714075,-0.9714075,19.87902,50.97175,0.1268281,1.015121,0,0,12.43056
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,32.53078,32.53078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.15536,11.45915,0,0,0,19.87902,50.97175,0.1268281,0,0,0,11.45915
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,31.67694,31.67694,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.15536,11.45915,0,0.02200692,-0.02200692,19.85583,50.91227,0.1268281,0.02299723,0,0,11.45915
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.97834,30.97834,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.17981,11.43715,0,0.7521214,-0.7521214,19.06302,48.87944,0.1268281,0.7859669,0,0,11.43715
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.24446,30.24446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.0155,10.68502,0,0,0,19.06302,48.87944,0.1268281,0,0,0,10.68502
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,29.45412,29.45412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.0155,10.68502,0,0,0,19.06302,48.87944,0.1268281,0,0,0,10.68502
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.079407,31.7739,28.91782,0.2460041,0.2460041,0,0,0,0.2460041,438.7762,0,0,0,1.079407,0.2589517,0.2460041,0,0,21.0155,10.68502,0.8204557,0,0.8204557,19.84137,50.87521,0.1268158,0.2706045,0.8635259,0,11.76443
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.384202,34.82899,28.40269,0,0,0,0,0,0,0,0,0,0,2.384202,0,0,0,0,20.19505,11.42343,2.384202,0,2.384202,22.10323,56.67482,0.1267798,0,1.907361,0,13.80764
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.994025,41.29373,30.08921,2.412407,2.412407,0,0,0,2.412407,165.5618,0,0,0,3.994025,2.539376,2.412407,0,0,17.81085,13.56922,1.454649,0,1.454649,23.48323,60.21328,0.1267578,2.653648,3.19522,0,17.56324
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.692958,50.94816,33.95621,0.7925131,0.7925131,0,-1,0,0.7925131,718.3423,0,0,0,5.692958,0.8342244,0.7925131,0,0,16.3562,14.8784,4.858733,0,4.858733,28.09262,72.03223,0.1266846,0.8717645,4.554366,0,20.57136
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.673087,58.80318,37.8091,0.8088684,0.8088684,0,0,0,0.8088684,824.9904,0,0,0,6.673087,0.8514404,0.8088684,0,0,11.49747,19.25126,5.821646,0,5.821646,33.61552,86.19348,0.126597,0.8897552,5.33847,0,25.92435
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.48591,65.33423,40.68818,0.8488998,0.8488998,0,0,0,0.8488998,881.8367,0.9165128,0,0,7.48591,0.8935788,0.8488998,0,0,5.675818,24.49074,5.675818,0,5.675818,39.00008,100,0.1265116,0.9337898,5.988728,0,31.97665
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.794347,65.12755,42.79104,2.784776,2.784776,0,0,0,2.784776,243.9818,3.863003,0,0,6.794347,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1265116,3.063254,5.435477,0,36.39333
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.758075,63.43748,44.73159,0,0,0,0,0,0,0,5.758075,0,0,5.758075,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265116,0,4.60646,0,35.35705
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.054616,61.93336,45.68423,4.851571,4.851571,0,-1,0,4.851571,104.1852,0,0,0,5.054616,5.106916,4.851571,0,0,0,29.59898,0,0.05230013,-0.05230013,38.94495,99.85864,0.1265116,5.336728,4.043693,0,34.65359
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.303958,59.40028,45.8042,0,0,0,0,0,0,0,4.245847,0,0,4.303958,0,0,0,0,0.05811125,29.54668,0.05811125,0,0.05811125,39.00008,100,0.1265108,0,3.443166,0,33.85064
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.338515,52.96217,45.88887,3.017983,3.017983,0,0,0,3.017983,77.48603,0,0,0,2.338515,3.176824,3.017983,0,0,0,29.59898,0,0.8383089,-0.8383089,38.11642,97.73422,0.1265108,3.319781,1.870812,0,31.93749
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.31977,48.73412,44.85156,2.728827,2.728827,0,0,0,2.728827,48.36401,0,0,0,1.31977,2.872449,2.728827,0,0,0.9314544,28.76067,0,1.552679,-1.552679,36.47976,93.53764,0.1265108,3.00171,1.055816,0,30.08044
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,42.62874,42.62874,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.656653,27.20799,0,2.096756,-2.096756,34.26958,87.87054,0.1265108,2.191109,0,0,27.20799
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,40.6529,40.6529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.986382,25.11123,0,0,0,34.26958,87.87054,0.1265108,0,0,0,25.11123
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,38.76174,38.76174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.986382,25.11123,0,0,0,34.26958,87.87054,0.1265108,0,0,0,25.11123
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.986382,25.11123,0,0,0,34.26958,87.87054,0.1265108,0,0,0,25.11123
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,35.42398,35.42398,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.986382,25.11123,0,0.3499013,-0.3499013,33.90075,86.92484,0.1265108,0.3656469,0,0,25.11123
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,34.2173,34.2173,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.375161,24.76133,0,1.15575,-1.15575,32.68248,83.80108,0.1265108,1.207758,0,0,24.76133
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,33.29995,33.29995,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.659328,23.60558,0,1.935607,-1.935607,30.64218,78.56953,0.1265108,2.022709,0,0,23.60558
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,32.34732,32.34732,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.810001,21.66998,0,0.3079684,-0.3079684,30.31755,77.73715,0.1265108,0.321827,0,0,21.66998
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,31.49347,31.49347,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.152188,21.36201,0,2.833494,-2.833494,27.33079,70.0788,0.1265108,2.961001,0,0,21.36201
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.80193,30.80193,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.30052,18.52851,0,1.114496,-1.114496,26.156,67.06654,0.1265108,1.164649,0,0,18.52851
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.04687,30.04687,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.53884,17.41402,0,1.313757,-1.313757,24.77118,63.51572,0.1265108,1.372876,0,0,17.41402
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.25654,29.25654,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.99857,16.10026,0,1.385261,-1.385261,23.31099,59.77164,0.1265108,1.447598,0,0,16.10026
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.00122311,28.72342,28.72024,1.873961,1.873961,0,0,0,1.873961,0.06526871,0,0,0,0.00122311,1.97259,1.873961,0,0,16.53775,14.715,0,1.971367,-1.971367,21.23298,54.44344,0.1265108,2.061357,0.000978488,0,14.71622
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3909232,29.22382,28.20511,3.357952,3.357952,0,0,0,3.357952,11.64172,0,4.440892E-16,0,0.3909232,3.534686,3.357952,0,0,18.72816,12.74363,0,3.143763,-3.143763,17.91917,45.94649,0.1265108,3.693747,0.3127386,0,13.13456
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7780141,31.95244,29.89163,1.385896,1.385896,0,0,0,1.385896,56.13799,0,0,0,0.7780141,1.458838,1.385896,0,0,22.22123,9.59987,0,0.6808237,-0.6808237,17.20152,44.10636,0.1265108,1.524485,0.6224113,0,10.37788
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.918607,42.00407,33.7798,1.846715,1.846715,0,-1,0,1.846715,158.0432,0,0,0,2.918607,1.943911,1.846715,0,0,22.9777,8.919045,0.9746962,0,0.9746962,18.12619,46.47733,0.1264961,2.031387,2.334886,0,11.83765
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.050137,52.94095,37.66797,3.154004,3.154004,0,0,0,3.154004,160.1182,0,0,0,5.050137,3.320004,3.154004,0,0,22.00301,9.796272,1.730132,0,1.730132,19.76754,50.6859,0.1264701,3.469405,4.040109,0,14.84641
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.055265,52.82283,40.56822,0,0,0,0,0,0,0,0,0,0,4.055265,0,0,0,0,20.27287,11.35339,4.055265,0,4.055265,23.6147,60.5504,0.1264093,0,3.244212,0,15.40866
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.812334,54.34414,42.70636,1.309125,1.309125,0,0,0,1.309125,291.2123,0,0,0,3.812334,1.378026,1.309125,0,0,16.21761,15.00313,2.434307,0,2.434307,25.92409,66.47189,0.1263728,1.440037,3.049867,0,18.81546
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.560645,52.32413,44.61163,3.632356,3.632356,0,0,0,3.632356,70.49542,0,0,0,2.560645,3.823533,3.632356,0,0,13.7833,17.19401,0,1.262888,-1.262888,24.59289,63.05856,0.1263728,3.995592,2.048516,0,19.75465
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.810403,57.48745,45.60661,1.712953,1.712953,0,-1,0,1.712953,222.4465,0,0,0,3.810403,1.803108,1.712953,0,0,15.18651,15.93112,2.007295,0,2.007295,26.49718,67.94135,0.1263427,1.884248,3.048322,0,19.74152
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.086431,51.9972,45.72657,4.411542,4.411542,0,0,0,4.411542,47.29482,0,8.881784E-16,0,2.086431,4.643729,4.411542,0,0,13.17922,17.73768,0,2.557298,-2.557298,23.80155,61.02949,0.1263427,4.852696,1.669145,0,19.82411
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.373969,46.89131,45.8042,0.2796939,0.2796939,0,0,0,0.2796939,133.7065,0,0,0,0.373969,0.2944146,0.2796939,0,0,16.02066,15.18039,0.07955435,0,0.07955435,23.87702,61.223,0.1263415,0.3076633,0.2991752,0,15.55435
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.369936,45.79947,44.73159,2.484548,2.484548,0,0,0,2.484548,14.88947,0,4.440892E-16,0,0.369936,2.615313,2.484548,0,0,15.9411,15.25199,0,2.245377,-2.245377,21.51018,55.15421,0.1263415,2.733002,0.2959488,0,15.62192
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,42.50878,42.50878,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,18.43597,13.00661,0,3.297131,-3.297131,18.0347,46.24274,0.1263415,3.445502,0,0,13.00661
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,40.50471,40.50471,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,22.09945,9.709477,0,1.928734,-1.928734,16.00164,41.02976,0.1263415,2.015527,0,0,9.709477
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,38.59944,38.59944,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,24.24248,7.780743,0,5.21648,-5.21648,10.50299,26.93068,0.1263415,5.451221,0,0,7.780743
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.95525,36.95525,8.730158,2.43605,0,-1,0,2.43605,0,0,6.294108,7.167124,0,2.564263,2.43605,0,0,30.03857,2.564263,0,2.564263,-2.564263,7.800015,20,0.1263415,9.603174,0,0,2.564263
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,35.28991,35.28991,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263415,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.07618,34.07618,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263415,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.14471,33.14471,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263415,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.19207,32.19207,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263415,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,31.33823,31.33823,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263415,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,30.64668,30.64668,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263415,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.89163,29.89163,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263415,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.11541,29.11541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263415,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1281557,28.89124,28.55794,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.542679,0,0,0,0.1281557,0,0,8.8,8.36,32.88775,0,8.488155,0,8.488155,15.85259,40.64758,0.1264642,1.868982,0.1025246,12,0.1281557
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.158893,31.09675,28.04281,5.750253,5.750253,12,0,3.372,5.750253,20.15377,0,0,0,1.158893,0,0,6.249747,5.93726,24.3996,7.63934,7.096153,0,7.096153,22.58459,57.90909,0.1266026,6.325278,0.9271144,12,8.798233
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.265435,38.74541,29.72933,2.404243,2.404243,11.20424,0,3.170674,2.404243,135.8196,1.776357E-15,0,0,3.265435,0,0,8.8,8.36,17.30344,14.02588,11.62543,0,11.62543,33.61345,86.18815,0.1267012,2.644668,2.612348,12,17.29131
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.946322,51.42097,33.6175,0.2846306,0.2846306,0,-1,0,0.2846306,2089.136,0,0,0,5.946322,0.2996112,0.2846306,0,0,5.67801,24.48877,5.646711,0,5.646711,38.97039,99.92387,0.1266167,0.3130937,4.757058,0,30.43509
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.584986,54.58986,37.51272,4.867551,4.867551,0,0,0,4.867551,114.7391,0.4299488,0,0,5.584986,5.123738,4.867551,0,0,0.03129914,29.57081,0.03129914,0,0.03129914,39.00008,100,0.1266162,5.354306,4.467989,0,35.1558
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.462003,61.07764,40.42709,2.245874,2.245874,0,0,0,2.245874,287.7277,4.097925,0,0,6.462003,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1266162,2.470462,5.169602,0,36.06098
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.437899,63.51992,42.59345,2.227537,2.227537,0,0,0,2.227537,289.0142,4.093123,0,0,6.437899,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1266162,2.450291,5.15032,0,36.03688
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.512559,58.68406,44.49873,4.876605,4.876605,0,0,0,4.876605,92.53484,0,8.881784E-16,0,4.512559,5.133268,4.876605,0,0,0,29.59898,0,0.6207095,-0.6207095,38.34579,98.32235,0.1266162,5.364265,3.610047,0,34.11154
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.985765,54.6179,45.48665,3.67081,3.67081,0,-1,0,3.67081,81.33807,0,0,0,2.985765,3.86401,3.67081,0,0,0.6896772,28.97827,0,0.8782446,-0.8782446,37.42004,95.94863,0.1266162,4.03789,2.388612,0,31.96403
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.701501,57.11908,45.60661,3.338287,3.338287,0,0,0,3.338287,110.8803,0,0,0,3.701501,3.513986,3.338287,0,0,1.665505,28.10002,0.1875156,0,0.1875156,37.59793,96.40477,0.1266134,3.672115,2.961201,0,31.80153
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.319015,49.58617,45.68423,1.410141,1.410141,0,0,0,1.410141,93.53777,0,0,0,1.319015,1.484359,1.410141,0,0,1.477989,28.26879,0,0.1653445,-0.1653445,37.42365,95.95788,0.1266134,1.551155,1.055212,0,29.5878
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3694073,45.67715,44.61163,0.7045188,0.7045188,0,0,0,0.7045188,52.43399,0,0,0,0.3694073,0.7415987,0.7045188,0,0,1.661705,28.10344,0,0.3721914,-0.3721914,37.03132,94.95192,0.1266134,0.7749707,0.2955258,0,28.47285
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,42.38881,42.38881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.075251,27.73125,0,0,0,37.03132,94.95192,0.1266134,0,0,0,27.73125
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,40.37064,40.37064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075251,27.73125,0,0,0,37.03132,94.95192,0.1266134,0,0,0,27.73125
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,38.46536,38.46536,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.075251,27.73125,0,1.988743,-1.988743,34.935,89.57675,0.1266134,2.078236,0,0,27.73125
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,36.81413,36.81413,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.284965,25.74251,0,6.212815,-6.212815,28.38612,72.78478,0.1266134,6.492392,0,0,25.74251
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.14877,35.14877,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.18809,19.52969,0,1.661727,-1.661727,26.63451,68.29347,0.1266134,1.736505,0,0,19.52969
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03446,17.86797,0,0,0,26.63451,68.29347,0.1266134,0,0,0,17.86797
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.00358,33.00358,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.03446,17.86797,0,1.537624,-1.537624,25.01371,64.13759,0.1266134,1.606817,0,0,17.86797
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.05094,32.05094,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.74293,16.33034,0,1.095069,-1.095069,23.8594,61.17784,0.1266134,1.144348,0,0,16.33034
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.19709,31.19709,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.95967,15.23527,0,0.6642981,-0.6642981,23.15917,59.38237,0.1266134,0.6941916,0,0,15.23527
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,30.48438,30.48438,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.69778,14.57098,0,0.2220484,-0.2220484,22.92511,58.78222,0.1266134,0.2320406,0,0,14.57098
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.7505,29.7505,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.9445,14.34893,0,0.6988355,-0.6988355,22.18847,56.89341,0.1266134,0.7302831,0,0,14.34893
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.95311,28.95311,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.72099,13.65009,0,0.6192599,-0.6192599,21.53572,55.21968,0.1266134,0.6471266,0,0,13.65009
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1020025,28.66763,28.40269,0.8014165,0.8014165,0,0,0,0.8014165,12.72778,0,1.110223E-16,0,0.1020025,0.8435963,0.8014165,0,0,18.40905,13.03083,0,0.7415937,-0.7415937,20.75401,53.2153,0.1266134,0.8815581,0.08160203,0,13.13283
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3923608,28.9081,27.88756,4.20088,4.20088,0,0,0,4.20088,9.339968,0,0,0,0.3923608,4.421978,4.20088,0,0,19.23305,12.28924,0,4.029618,-4.029618,16.50642,42.32407,0.1266134,4.620967,0.3138886,0,12.6816
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.056367,37.9503,29.55291,0,0,0,0,0,0,0,0,0,0,3.056367,0,0,0,0,23.7104,8.25962,3.056367,0,3.056367,19.40594,49.75873,0.1265677,0,2.445094,0,11.31599
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.590327,40.70205,33.46225,2.399983,2.399983,0,-1,0,2.399983,107.9311,0,0,0,2.590327,2.526298,2.399983,0,0,20.65403,11.01035,0.06402913,0,0.06402913,19.46669,49.91448,0.1265668,2.639982,2.072262,0,13.60068
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.818768,45.47006,37.35042,4.123298,4.123298,0,0,0,4.123298,68.36198,0,0,0,2.818768,4.340313,4.123298,0,0,20.59,11.06798,0,1.521546,-1.521546,17.86284,45.80206,0.1265668,4.535627,2.255014,0,13.88674
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.194024,43.68654,40.28596,0,0,0,0,0,0,0,0,0,0,1.194024,0,0,0,0,22.28061,9.546431,1.194024,0,1.194024,18.99559,48.70654,0.1265489,0,0.955219,0,10.74045
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.048059,51.56585,42.43115,2.528539,2.528539,0,0,0,2.528539,120.5462,0,0,0,3.048059,2.66162,2.528539,0,0,21.08658,10.62105,0.3864386,0,0.3864386,19.3622,49.64656,0.1265431,2.781393,2.438447,0,13.66911
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.42614,54.87484,44.37877,8.703031,8.703031,12,0,3.372,8.703031,39.36721,0,0,0,3.42614,0,0,3.296969,3.132121,20.70015,10.96885,6.558261,0,6.558261,25.58391,65.59963,0.1266625,9.573334,2.740912,12,14.39499
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.63211,50.21472,45.36669,4.879001,4.879001,0,-1,0,4.879001,33.45174,0,0,0,1.63211,5.13579,4.879001,0,0,14.14188,16.87128,0,3.50368,-3.50368,21.89071,56.1299,0.1266625,5.366901,1.305688,0,18.50339
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.058634,48.59824,45.48665,4.740095,4.740095,0,0,0,4.740095,22.33361,0,0,0,1.058634,4.989574,4.740095,0,0,18.03486,13.3676,0,3.93094,-3.93094,17.74713,45.50537,0.1266625,5.214105,0.8469073,0,14.42624
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.4307,49.80259,45.56427,5.496259,5.496259,0,0,0,5.496259,26.03044,8.881784E-16,0,0,1.4307,5.785536,5.496259,0,0,22.40257,9.436663,0,4.354835,-4.354835,13.15673,33.73514,0.1266625,6.045885,1.14456,0,10.86736
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4010867,45.65546,44.49873,3.794707,3.794707,0,0,0,3.794707,10.56964,0,0,0,0.4010867,3.994428,3.794707,0,0,27.24128,5.081827,0,3.593342,-3.593342,9.369017,24.02307,0.1266625,4.174178,0.3208694,0,5.482914
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,42.23357,42.23357,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,31.23388,1.488486,0,0.3781211,-0.3781211,8.970443,23.00109,0.1266625,0.3951366,0,0,1.488486
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,40.20833,40.20833,3.727556,1.054846,0,-1,0,1.054846,0,0,2.67271,3.045466,0,1.110364,1.054846,0,0,31.65401,1.110364,0,1.110364,-1.110364,7.800015,20,0.1266625,4.100312,0,0,1.110364
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,38.30306,38.30306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,36.65888,36.65888,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.00764,35.00764,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,33.7798,33.7798,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.84833,32.84833,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,31.89569,31.89569,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.04185,31.04185,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,30.32208,30.32208,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,29.57408,29.57408,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,28.77669,28.77669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266625,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.634493,32.56469,28.21922,0.2543318,0.2543318,0,0,0,0.2543318,642.6618,0,0,0,1.634493,0.2677177,0.2543318,0,0,32.88775,0,1.366776,0,1.366776,9.096653,23.3247,0.1266421,0.279765,1.307595,0,1.634493
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.326444,36.75526,27.68292,7.832642,7.832642,12,0,3.372,7.832642,42.46899,0,0,0,3.326444,0,0,4.167358,3.95899,31.52098,1.230098,7.285434,0,7.285434,16.00822,41.04664,0.1267761,8.615907,2.661155,12,4.556542
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.524086,45.2449,29.35533,4.123963,4.123963,11.99171,0,3.369902,4.123963,133.9509,0,0,0,5.524086,0,0,7.867745,7.474358,24.23554,7.786988,12.99844,0,12.99844,28.33963,72.66557,0.1268797,4.53636,4.419269,12,13.31107
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.201953,59.12571,33.26467,4.659313,4.659313,0,-1,0,4.659313,176.0336,0,0,0,8.201953,4.90454,4.659313,0,0,11.2371,19.48559,3.297414,0,3.297414,31.46783,80.68658,0.1268304,5.125244,6.561563,0,27.68754
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.874978,66.67249,37.17401,6.448634,6.448634,0,0,0,6.448634,137.6257,0,0,0,8.874978,6.788036,6.448634,0,0,7.939687,22.45326,2.086942,0,2.086942,33.44768,85.7631,0.1267993,7.093498,7.099982,0,31.32824
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.301437,63.93303,40.13071,0,0,0,0,0,0,0,1.448693,0,0,7.301437,0,0,0,0,5.852745,24.33151,5.852745,0,5.852745,39.00008,100,0.1267121,0,5.84115,0,31.63295
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.893473,68.9431,42.27591,3.012774,3.012774,0,0,0,3.012774,262.0001,4.722132,0,0,7.893473,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1267121,3.314052,6.314778,0,37.49245
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.331914,68.99595,44.21646,0.2050985,0.2050985,0,0,0,0.2050985,3574.826,7.116021,0,0,7.331914,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1267121,0.2256083,5.865531,0,36.93089
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.991836,68.80984,45.21144,1.991411,1.991411,0,-1,0,1.991411,351.0996,4.895614,0,0,6.991836,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1267121,2.190552,5.593469,0,36.59081
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.658307,63.75403,45.3314,0,0,0,0,0,0,0,5.658307,0,0,5.658307,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267121,0,4.526645,0,35.25729
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.603943,56.57702,45.40903,0.7072693,0.7072693,0,0,0,0.7072693,509.5574,2.859449,0,0,3.603943,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1267121,0.7779962,2.883154,0,33.20292
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.835539,49.81689,44.37877,2.982003,2.982003,0,0,0,2.982003,61.55389,0,0,0,1.835539,3.13895,2.982003,0,0,0,29.59898,0,1.303411,-1.303411,37.62616,96.47714,0.1267121,3.280203,1.468431,0,31.43452
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,42.07832,42.07832,8.298683,8.298683,9.823141,0,2.821255,8.298683,0,2.220446E-16,0,0,0,0,0,1.524458,1.448235,1.448235,28.29557,1.448235,0,1.448235,39.00008,100,0.1267409,9.128551,0,12,28.29557
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.05309,40.05309,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1267409,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,38.16193,38.16193,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1267409,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,36.51775,36.51775,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1267409,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.87357,34.87357,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1267409,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,33.6175,33.6175,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1267409,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,32.68603,32.68603,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1267409,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,31.73339,31.73339,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1267409,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.90072,30.90072,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1267409,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.16684,30.16684,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1267409,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,29.41178,29.41178,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1267409,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,28.63556,28.63556,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.126845,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4678871,29.30501,28.08515,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,73.13017,0,0,0,0.4678871,0,0,8.8,8.36,23.41094,8.529132,8.827888,0,8.827888,25.16538,64.52648,0.126926,0.7037804,0.3743097,12,8.997019
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.596423,34.53462,27.54885,3.055864,3.055864,11.37962,0,3.215045,3.055864,84.96526,0,0,0,2.596423,0,0,8.323759,7.907571,14.58305,16.47423,10.50399,0,10.50399,35.13034,90.07762,0.1270457,3.361451,2.077138,12,19.07065
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.255032,44.23258,29.2142,0,0,0,0,0,0,0,1.175973,0,0,5.255032,0,0,0,0,4.079059,25.92783,4.079059,0,4.079059,39.00008,100,0.1269851,0,4.204025,0,31.18286
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.116493,54.90892,33.10237,0.8673036,0.8673036,0,-1,0,0.8673036,820.5308,6.203541,0,0,7.116493,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1269851,0.9540339,5.693194,0,36.71547
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.833617,66.29356,37.01171,3.119706,3.119706,0,0,0,3.119706,283.1554,5.549716,0,0,8.833617,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1269851,3.431677,7.066894,0,38.43259
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.774652,65.61629,39.96841,0.3928398,0.3928398,0,0,0,0.3928398,1979.09,7.361137,0,0,7.774652,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1269851,0.4321238,6.219722,0,37.37363
