Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.855741,64.56216,42.11361,0.3468048,0.3468048,0,0,0,0.3468048,1976.83,6.490684,0,0,6.855741,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1269851,0.3814853,5.484593,0,36.45472
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.582205,69.84457,44.06122,3.34326,3.34326,0,0,0,3.34326,226.7908,4.062984,0,0,7.582205,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1269851,3.677586,6.065764,0,37.18118
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.382833,74.56164,45.04914,6.445133,6.445133,0,-1,0,6.445133,130.0645,1.598482,0,0,8.382833,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1269851,7.089646,6.706266,0,37.98181
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.906261,68.41191,45.1691,4.937928,4.937928,0,0,0,4.937928,139.8615,1.708442,0,0,6.906261,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1269851,5.431721,5.525009,0,36.50524
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.158328,58.32923,45.28906,3.98407,3.98407,0,0,0,3.98407,104.3739,0,4.440892E-16,0,4.158328,4.193758,3.98407,0,0,0,29.59898,0,0.03543044,-0.03543044,38.96273,99.90424,0.1269851,4.382477,3.326662,0,33.75731
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.891446,49.8643,44.2588,4.044894,4.044894,0,0,0,4.044894,46.76132,8.881784E-16,0,0,1.891446,4.257783,4.044894,0,0,0.03936716,29.56355,0,2.366337,-2.366337,36.46839,93.50851,0.1269851,4.449383,1.513157,0,31.45499
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,41.95836,41.95836,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.668631,27.19721,0,1.828041,-1.828041,34.54147,88.56769,0.1269851,1.910303,0,0,27.19721
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,39.89079,39.89079,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.699787,25.36917,0,5.250318,-5.250318,29.00715,74.37715,0.1269851,5.486582,0,0,25.36917
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.02785,38.02785,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.53347,20.11885,0,5.058672,-5.058672,23.67484,60.70459,0.1269851,5.286312,0,0,20.11885
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,36.37662,36.37662,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.15422,15.06018,0,8.8,-8.8,14.39882,36.91999,0.1269851,9.551002,0,0,15.06018
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,34.73244,34.73244,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.932,6.26018,0,0.3991323,-0.3991323,13.9781,35.84122,0.1269851,0.4170933,0,0,6.26018
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,33.48342,33.48342,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.37548,5.861047,0,0.4737384,-0.4737384,13.47874,34.5608,0.1269851,0.4950566,0,0,5.861047
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,32.55196,32.55196,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.90186,5.387309,0,0.4355368,-0.4355368,13.01964,33.38363,0.1269851,0.4551359,0,0,5.387309
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,31.59226,31.59226,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.38578,4.951772,0,2.426119,-2.426119,10.46229,26.82632,0.1269851,2.535295,0,0,4.951772
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,30.7243,30.7243,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.08147,2.525653,0,0.5518875,-0.5518875,9.880547,25.33468,0.1269851,0.5767224,0,0,2.525653
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,29.99042,29.99042,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.69468,1.973765,0,0.1946767,-0.1946767,9.67534,24.80851,0.1269851,0.2034371,0,0,1.973765
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.23537,29.23537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91099,1.779088,0,0,0,9.67534,24.80851,0.1269851,0,0,0,1.779088
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,28.45914,28.45914,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.91099,1.779088,0,0.3751026,-0.3751026,9.279946,23.79469,0.1269851,0.3919822,0,0,1.779088
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.695187,32.38963,27.88756,0.5537319,0.5537319,0,0,0,0.5537319,306.1386,0,0,0,1.695187,0.5828757,0.5537319,0,0,31.32777,1.403986,1.112311,0,1.112311,10.33518,26.5004,0.1269685,0.6091051,1.35615,0,3.099173
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.079128,35.69463,27.35126,0,0,0,0,0,0,0,0,0,0,3.079128,0,0,0,0,30.21546,2.405066,3.079128,0,3.079128,13.25629,33.99043,0.1269228,0,2.463302,0,5.484194
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.143101,46.87225,29.01661,0,0,0,0,0,0,0,0,0,0,6.143101,0,0,0,0,27.13633,5.176281,6.143101,0,6.143101,19.08415,48.93362,0.1268316,0,4.914481,0,11.31938
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.916671,57.63488,32.92595,0.9084622,0.9084622,0,-1,0,0.9084622,871.4365,0,0,0,7.916671,0.956276,0.9084622,0,0,20.99323,10.70507,6.960395,0,6.960395,25.68736,65.8649,0.1267285,0.9993084,6.333337,0,18.62174
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.430347,68.64805,36.85646,1.279907,1.279907,0,0,0,1.279907,736.7992,0,0,0,9.430347,1.347271,1.279907,0,0,14.03284,16.96943,8.083076,0,8.083076,33.35564,85.52711,0.1266089,1.407898,7.544278,0,26.39977
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.462761,72.68938,39.83434,7.537344,7.537344,0,0,0,7.537344,125.545,0,0,0,9.462761,7.934047,7.537344,0,0,5.949759,24.2442,1.528714,0,1.528714,34.80591,89.24574,0.1265863,8.291079,7.570209,0,33.70695
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.604157,76.23179,41.99364,0,0,0,0,0,0,0,5.183113,0,0,9.604157,0,0,0,0,4.421044,25.62004,4.421044,0,4.421044,39.00008,100,0.1265211,0,7.683326,0,35.2242
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.510045,78.4077,43.94126,0.3375824,0.3375824,0,0,0,0.3375824,2817.103,9.154696,0,0,9.510045,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1265211,0.3713407,7.608037,0,39.10902
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.988847,72.66979,44.93623,7.053203,7.053203,0,-1,0,7.053203,113.2655,0.564423,0,0,7.988847,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1265211,7.758523,6.391078,0,37.58783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.787307,67.78967,45.04914,0.3819263,0.3819263,0,0,0,0.3819263,1777.125,6.38528,0,0,6.787307,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1265211,0.4201189,5.429846,0,36.38628
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.764643,60.31549,45.1691,4.00344,4.00344,0,0,0,4.00344,119.0137,0.5504957,0,0,4.764643,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1265211,4.403784,3.811714,0,34.36362
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.009897,50.10476,44.13884,1.085032,1.085032,0,0,0,1.085032,185.2385,0.8677583,0,0,2.009897,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1265211,1.193535,1.607918,0,31.60888
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,41.8384,41.8384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265211,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265211,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,37.86555,37.86555,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1265211,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,36.24254,36.24254,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1265211,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,34.5913,34.5913,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1265211,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,33.34229,33.34229,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1265211,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,32.38966,32.38966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1265211,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,31.41585,31.41585,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1265211,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,30.54083,30.54083,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1265211,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.82812,29.82812,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1265211,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.05895,29.05895,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1265211,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.3039,28.3039,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1265211,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.476637,31.60731,27.70409,1.219614,1.219614,0,0,0,1.219614,121.0741,0,0,0,1.476637,1.283804,1.219614,0,0,22.1299,9.682067,0.1928329,0,0.1928329,18.18875,46.63772,0.1265182,1.341576,1.18131,0,11.1587
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.62447,34.21533,27.16779,4.011116,4.011116,0,0,0,4.011116,65.42993,0,0,0,2.62447,4.222227,4.011116,0,0,21.93707,9.855617,0,1.597757,-1.597757,16.50456,42.31931,0.1265182,4.412227,2.099576,0,12.48009
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.350101,41.02291,28.8402,0,0,0,0,0,0,0,0,0,0,4.350101,0,0,0,0,23.71235,8.25786,4.350101,0,4.350101,20.63143,52.901,0.1264541,0,3.480081,0,12.60796
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.008151,54.10959,32.74954,3.201335,3.201335,0,-1,0,3.201335,218.9134,0,0,0,7.008151,3.369826,3.201335,0,0,19.36225,12.17295,3.638324,0,3.638324,24.08305,61.75129,0.1264005,3.521469,5.606521,0,19.1811
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.363995,63.96685,36.69416,0.3282052,0.3282052,0,0,0,0.3282052,2548.404,0,0,0,8.363995,0.3454792,0.3282052,0,0,15.72393,15.44744,8.018516,0,8.018516,31.69008,81.25645,0.1262825,0.3610258,6.691195,0,23.81144
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.776937,61.37342,39.67204,0.1629667,0.1629667,0,0,0,0.1629667,4158.479,0,0,0,6.776937,0.1715439,0.1629667,0,0,7.705413,22.66411,6.605393,0,6.605393,37.95651,97.32418,0.1261854,0.1792634,5.421549,0,29.44104
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.4568,75.32152,41.8384,0.1778593,0.1778593,0,0,0,0.1778593,5317.011,8.169559,0,0,9.4568,0.1872203,0.1778593,0,0,1.10002,28.60896,1.10002,0,1.10002,39.00008,100,0.1261693,0.1956453,7.565439,0,38.06576
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.913351,70.94772,43.8213,0,0,0,0,0,0,0,7.913351,0,0,7.913351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261693,0,6.330681,0,37.51233
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.028442,72.69182,44.81627,5.303663,5.303663,0,-1,0,5.303663,151.3754,2.445639,0,0,8.028442,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1261693,5.834029,6.422754,0,37.62742
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.370697,66.01166,44.93623,5.725562,5.725562,0,0,0,5.725562,111.2676,0.3437897,0,0,6.370697,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1261693,6.298118,5.096557,0,35.96967
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.251505,58.38673,45.04914,1.382211,1.382211,0,0,0,1.382211,307.5872,2.796546,0,0,4.251505,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1261693,1.520432,3.401204,0,33.85048
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.02301,46.99472,44.01888,5.427754,5.427754,0,0,0,5.427754,18.84776,0,0,0,1.02301,5.713426,5.427754,0,0,0,29.59898,0,4.690416,-4.690416,34.05595,87.32276,0.1261693,5.97053,0.8184079,0,30.62199
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,41.6761,41.6761,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.211573,24.90856,0,4.590222,-4.590222,29.21743,74.91633,0.1261693,4.796782,0,0,24.90856
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,39.59441,39.59441,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.31182,20.31834,0,5.942264,-5.942264,22.95373,58.8556,0.1261693,6.209666,0,0,20.31834
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,37.73148,37.73148,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.91434,14.37608,0,4.238575,-4.238575,18.48588,47.3996,0.1261693,4.429311,0,0,14.37608
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,36.08024,36.08024,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.62386,10.1375,0,8.8,-8.8,9.209866,23.61499,0.1261693,9.621075,0,0,10.1375
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,34.43606,34.43606,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.40164,1.337501,0,0.6339597,-0.6339597,8.541614,21.90153,0.1261693,0.6624879,0,0,1.337501
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.17999,33.17999,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.10604,0.7035417,0,0.06564496,-0.06564496,8.472418,21.7241,0.1261693,0.06859899,0,0,0.7035417
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.23441,32.23441,1.453266,0.6060019,0,-1,0,0.6060019,0,0,0.8472639,0.9925904,0,0.6378967,0.6060019,0,0,32.17898,0.6378967,0,0.6378967,-0.6378967,7.800015,20,0.1261693,1.598592,0,0,0.6378967
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.2606,31.2606,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261693,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,30.40676,30.40676,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261693,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,29.67287,29.67287,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261693,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.89665,28.89665,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261693,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.12043,28.12043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261693,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.623916,31.82585,27.52768,0.2110105,0.2110105,0,0,0,0.2110105,769.59,0,0,0,1.623916,0.2221163,0.2110105,0,0,32.88775,0,1.401799,0,1.401799,9.129879,23.4099,0.1261487,0.2321115,1.299133,0,1.623916
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.47076,33.57942,26.97021,2.585351,2.585351,11.38535,0,3.216494,2.585351,95.56769,1.776357E-15,0,0,2.47076,0,0,8.8,8.36,31.48595,1.261619,10.83076,0,10.83076,19.40484,49.7559,0.1262638,2.843886,1.976608,12,3.73238
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.429215,35.21999,28.65673,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.08856,0,0,0,2.429215,0,0,7.019639,6.668658,20.65519,11.0093,9.097873,0,9.097873,28.03584,71.88663,0.1264167,5.230401,1.943372,12,13.43852
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.051774,44.13874,32.56607,0.8615085,0.8615085,0,-1,0,0.8615085,470.3116,0,0,0,4.051774,0.9068511,0.8615085,0,0,11.55732,19.19739,3.144923,0,3.144923,31.01938,79.53671,0.1263706,0.9476593,3.241419,0,23.24916
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.332944,56.10059,36.53892,0.1815764,0.1815764,0,0,0,0.1815764,3487.757,0,0,0,6.332944,0.1911331,0.1815764,0,0,8.412398,22.02782,6.141811,0,6.141811,36.84601,94.47676,0.1262807,0.199734,5.066356,0,28.36076
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.305443,52.51501,39.5309,2.650947,2.650947,0,0,0,2.650947,162.4115,0,0,0,4.305443,2.79047,2.650947,0,0,2.270587,27.55545,1.514972,0,1.514972,38.28324,98.16196,0.1262585,2.916041,3.444354,0,31.86089
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.595994,63.09512,41.71844,1.937205,1.937205,0,0,0,1.937205,340.4901,3.801215,0,0,6.595994,2.039164,1.937205,0,0,0.7556143,28.91892,0.7556143,0,0.7556143,39.00008,100,0.1262474,2.130926,5.276795,0,35.51492
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.415189,64.69118,43.66605,4.987109,4.987109,0,0,0,4.987109,128.6354,1.165601,0,0,6.415189,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1262474,5.48582,5.132152,0,36.01417
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.782733,71.42616,44.65397,0.3468311,0.3468311,0,-1,0,0.3468311,2243.955,7.417648,0,0,7.782733,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1262474,0.3815142,6.226187,0,37.38171
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.57548,59.25578,44.81627,3.581923,3.581923,0,0,0,3.581923,127.7381,0.8050349,0,0,4.57548,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1262474,3.940116,3.660384,0,34.17446
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.898626,53.74974,44.93623,0.6558641,0.6558641,0,0,0,0.6558641,441.9552,2.208242,0,0,2.898626,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1262474,0.7214505,2.3189,0,32.4976
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.011487,49.82329,43.86364,0,0,0,0,0,0,0,2.011487,0,0,2.011487,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262474,0,1.60919,0,31.61047
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,41.55614,41.55614,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262474,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,39.43211,39.43211,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1262474,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,37.56918,37.56918,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1262474,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.925,35.925,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1262474,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,34.27376,34.27376,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1262474,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.02475,33.02475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1262474,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.07211,32.07211,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1262474,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.0983,31.0983,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1262474,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.22329,30.22329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1262474,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,29.47529,29.47529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1262474,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.69907,28.69907,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1262474,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.92285,27.92285,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1262474,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.381066,30.96668,27.33009,1.349122,1.349122,0,0,0,1.349122,102.3678,0,0,0,1.381066,1.420128,1.349122,0,0,22.5353,9.317206,0,0.03906193,-0.03906193,17.58004,45.07693,0.1262474,1.484034,1.104853,0,10.69827
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.12448,32.43761,26.79379,3.013991,3.013991,0,0,0,3.013991,70.48728,0,0,0,2.12448,3.172622,3.013991,0,0,22.5787,9.278145,0,1.048142,-1.048142,16.4752,42.24402,0.1262474,3.31539,1.699584,0,11.40263
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.683428,38.62152,28.45914,4.05838,4.05838,0,0,0,4.05838,90.76104,0,0,0,3.683428,4.271979,4.05838,0,0,23.74331,8.230002,0,0.588551,-0.588551,15.85481,40.65329,0.1262474,4.464218,2.946742,0,11.91343
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.639815,45.78163,32.38966,3.441269,3.441269,0,-1,0,3.441269,134.8286,0,0,0,4.639815,3.622389,3.441269,0,0,24.39725,7.641452,1.017427,0,1.017427,16.82003,43.12819,0.1262325,3.785396,3.711852,0,12.28127
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.164207,62.75092,36.35545,8.206889,8.206889,12,0,3.372,8.206889,99.47991,0,0,0,8.164207,0,0,3.793111,3.603455,23.37983,8.557136,11.76766,0,11.76766,27.98381,71.75322,0.1263534,9.027578,6.531365,12,16.72134
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.027483,70.13953,39.37566,6.643561,6.643561,9.099007,0,2.638049,6.643561,135.8832,0,0,0,9.027483,0,0,2.455446,2.332674,11.61216,19.14803,11.36016,0,11.36016,38.76101,99.38699,0.1263856,7.307917,7.221986,12,28.17551
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.514823,75.21879,41.55614,6.417966,6.417966,0,0,0,6.417966,148.2529,2.507064,0,0,9.514823,6.755754,6.417966,0,0,0.2520063,29.37217,0.2520063,0,0.2520063,39.00008,100,0.126382,7.059762,7.611859,0,38.887
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.147022,76.07338,43.50375,2.726175,2.726175,0,0,0,2.726175,335.5259,6.277365,0,0,9.147022,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.126382,2.998792,7.317618,0,38.746
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.673647,62.89591,44.53401,0.5938479,0.5938479,0,-1,0,0.5938479,955.4042,5.048544,0,0,5.673647,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.126382,0.6532326,4.538918,0,35.27262
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.294387,61.63915,44.65397,5.393102,5.393102,0,0,0,5.393102,98.1696,0,0,0,5.294387,5.67695,5.393102,0,0,0,29.59898,0,0.3825625,-0.3825625,38.59682,98.96601,0.126382,5.932412,4.235509,0,34.89336
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.844169,56.69593,44.77393,2.056394,2.056394,0,0,0,2.056394,186.9374,1.254475,0,0,3.844169,2.164625,2.056394,0,0,0.4250695,29.21642,0.4250695,0,0.4250695,39.00008,100,0.1263758,2.262033,3.075336,0,33.06059
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.403855,47.84999,43.74368,4.369798,4.369798,0,0,0,4.369798,32.12632,0,0,0,1.403855,4.599787,4.369798,0,0,0,29.59898,0,3.195932,-3.195932,35.63127,91.36205,0.1263758,4.806777,1.123084,0,31.00283
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,41.40089,41.40089,7.863934,7.863934,11.60187,0,3.271272,7.863934,0,0,0,0,0,0,0,3.737932,3.551035,3.551035,26.40305,3.551035,0,3.551035,39.00008,100,0.1264453,8.650328,0,12,26.40305
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,39.27687,39.27687,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1264453,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,37.41393,37.41393,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1264453,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,35.7627,35.7627,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1264453,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.13968,34.13968,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1264453,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.86245,32.86245,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1264453,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.90981,31.90981,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1264453,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.92189,30.92189,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1264453,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1264453,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.29182,29.29182,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1264453,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1264453,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.72526,27.72526,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1264453,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2283876,27.72239,27.13251,0.6850228,0.6850228,0,0,0,0.6850228,33.34015,0,0,0,0.2283876,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.492689,-0.492689,22.1611,56.82322,0.1264453,0.753525,0.1827101,0,14.3452
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.485309,30.47461,26.57504,1.369748,1.369748,0,0,0,1.369748,108.4366,0,0,0,1.485309,1.44184,1.369748,0,0,17.74984,13.62412,0.04346873,0,0.04346873,22.20234,56.92896,0.1264447,1.506723,1.188247,0,15.10943
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.765615,35.78053,28.28273,4.418476,4.418476,0,0,0,4.418476,62.59206,0,0,0,2.765615,4.651027,4.418476,0,0,17.70637,13.66324,0,1.885412,-1.885412,20.21494,51.83308,0.1264447,4.860323,2.212492,0,16.42886
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.057395,46.91742,32.21324,2.654709,2.654709,0,-1,0,2.654709,190.5066,0,0,0,5.057395,2.79443,2.654709,0,0,19.80128,11.77783,2.262965,0,2.262965,22.36178,57.33777,0.1264116,2.92018,4.045916,0,16.83523
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.189346,62.66019,36.2002,2.654839,2.654839,0,0,0,2.654839,308.4686,0,0,0,8.189346,2.794568,2.654839,0,0,17.53831,13.8145,5.394779,0,5.394779,27.47971,70.46066,0.1263329,2.920323,6.551477,0,22.00385
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.496992,72.02678,39.21336,1.192978,1.192978,0,0,0,1.192978,796.0741,0,0,0,9.496992,1.255767,1.192978,0,0,12.14353,18.6698,8.241225,0,8.241225,35.29803,90.50758,0.1262129,1.312276,7.597594,0,28.16679
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.806813,63.52774,41.40089,0.8596528,0.8596528,0,0,0,0.8596528,791.8095,1.999609,0,0,6.806813,0.9048977,0.8596528,0,0,3.902305,26.0869,3.902305,0,3.902305,39.00008,100,0.1261562,0.9456181,5.44545,0,32.89371
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.206072,59.8844,43.38379,2.380784,2.380784,0,0,0,2.380784,218.6704,2.699983,0,0,5.206072,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1261562,2.618863,4.164857,0,34.80505
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.049207,64.16656,44.41405,0,0,0,-1,0,0,0,6.049207,0,0,6.049207,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261562,0,4.839365,0,35.64819
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.090295,60.766,44.53401,4.677179,4.677179,0,0,0,4.677179,108.8326,0.1669485,0,0,5.090295,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1261562,5.144897,4.072236,0,34.68927
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.035161,53.93646,44.69631,5.595779,5.595779,0,0,0,5.595779,54.24019,0,0,0,3.035161,5.890294,5.595779,0,0,0,29.59898,0,2.855132,-2.855132,35.99051,92.28316,0.1261562,6.155357,2.428129,0,32.63414
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8171649,45.98539,43.62371,1.332421,1.332421,0,0,0,1.332421,61.32935,0,0,0,0.8171649,1.402548,1.332421,0,0,3.172369,26.74384,0,0.5853832,-0.5853832,35.37346,90.70099,0.1261562,1.465663,0.6537319,0,27.56101
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,41.28093,41.28093,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.822795,26.15846,0,3.84274,-3.84274,31.32285,80.31485,0.1261562,4.015663,0,0,26.15846
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,39.13573,39.13573,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.092506,22.31572,0,4.633377,-4.633377,26.43884,67.79177,0.1261562,4.841879,0,0,22.31572
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,37.2728,37.2728,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.2407,17.68235,0,8.8,-8.8,17.16283,44.00717,0.1261562,9.940661,0,0,17.68235
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,35.62156,35.62156,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.01848,8.882346,0,5.303616,-5.303616,11.57233,29.67258,0.1261562,5.542278,0,0,8.882346
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.99855,33.99855,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.91139,3.57873,0,1.682109,-1.682109,9.79923,25.12618,0.1261562,1.757804,0,0,3.57873
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,32.7072,32.7072,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.7804,1.896621,0,0.4274223,-0.4274223,9.348687,23.97094,0.1261562,0.4466563,0,0,1.896621
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.75456,31.75456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25531,1.469198,0,0,0,9.348687,23.97094,0.1261562,0,0,0,1.469198
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.75959,30.75959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25531,1.469198,0,0,0,9.348687,23.97094,0.1261562,0,0,0,1.469198
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.87046,29.87046,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.25531,1.469198,0,0.7120543,-0.7120543,8.598116,22.04641,0.1261562,0.7440968,0,0,1.469198
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.13658,29.13658,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,32.04648,0.7571442,0,0.6857594,-0.6857594,7.875262,20.19294,0.1261562,0.7166185,0,0,0.7571442
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,28.33918,28.33918,0.6705844,0.06781557,0,-1,0,0.06781557,0,0,0.6027688,0.6698273,0,0.07138482,0.06781557,0,0,32.80844,0.07138482,0,0.07138482,-0.07138482,7.800015,20,0.1261562,0.7376429,0,0,0.07138482
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,27.54885,27.54885,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262566,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3127394,27.75695,26.94904,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3127394,0,0,8.8,8.36,24.52775,7.524,8.672739,0,8.672739,23.95869,61.43242,0.1263182,0,0.2501915,12,7.83674
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.361086,29.96111,26.39863,1.38268,1.38268,10.18268,0,2.912218,1.38268,98.43829,1.776357E-15,0,0,1.361086,0,0,8.8,8.36,15.85501,15.32947,9.721087,0,9.721087,33.18092,85.07912,0.1264091,1.520948,1.088869,12,16.69055
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.40836,37.41897,28.08515,1.211755,1.211755,0,0,0,1.211755,281.2746,0,0,0,3.40836,1.275532,1.211755,0,0,6.133928,24.07844,2.132828,0,2.132828,35.2043,90.26726,0.1263781,1.332931,2.726688,0,27.4868
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.016401,37.55638,32.02977,3.034113,3.034113,0,-1,0,3.034113,66.45768,0,0,0,2.016401,3.193803,3.034113,0,0,4.0011,25.99799,0,1.177402,-1.177402,33.96321,87.08498,0.1263781,3.337524,1.613121,0,28.01439
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.495884,40.20585,36.0379,1.021726,1.021726,0,0,0,1.021726,146.4075,0,0,0,1.495884,1.075502,1.021726,0,0,5.309324,24.82059,0.4203829,0,0.4203829,34.36202,88.10757,0.126372,1.123899,1.196708,0,26.31647
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.316056,42.80659,39.07928,7.698005,7.698005,11.09225,0,3.142338,7.698005,17.09606,0,0,0,1.316056,0,0,3.394241,3.224529,4.888941,25.19893,4.540585,0,4.540585,38.6696,99.15262,0.126456,8.467805,1.052845,12,26.51499
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.358587,48.15099,41.23859,1.425148,1.425148,0,0,0,1.425148,165.4977,0.5100744,0,0,2.358587,1.500156,1.425148,0,0,0.3483563,29.28546,0.3483563,0,0.3483563,39.00008,100,0.126451,1.567663,1.886869,0,31.64404
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.362483,56.76425,43.22855,3.463873,3.463873,0,0,0,3.463873,125.9423,0.7163001,0,0,4.362483,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.126451,3.810261,3.489986,0,33.96146
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.751731,49.43573,44.2588,0.7489886,0.7489886,0,-1,0,0.7489886,233.8796,0.9633222,0,0,1.751731,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.126451,0.8238874,1.401385,0,31.35071
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2884651,45.24379,44.41405,0.5789023,0.5789023,0,0,0,0.5789023,49.82967,0,0,0,0.2884651,0.6093709,0.5789023,0,0,0,29.59898,0,0.3209058,-0.3209058,38.66181,99.13266,0.126451,0.6367925,0.2307721,0,29.88744
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1170402,44.86986,44.53401,4.608768,4.608768,0,0,0,4.608768,2.539512,0,1.776357E-15,0,0.1170402,4.851334,4.608768,0,0,0.356562,29.27807,0,4.734294,-4.734294,33.67143,86.33682,0.126451,5.069644,0.09363218,0,29.39511
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3865686,44.61119,43.50375,0,0,0,0,0,0,0,0,0,0,0.3865686,0,0,0,0,5.616889,24.54378,0.3865686,0,0.3865686,34.03816,87.27716,0.1264453,0,0.3092549,0,24.93035
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,41.11863,41.11863,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.23032,24.89169,0,2.706569,-2.706569,31.18519,79.96185,0.1264453,16.02836,0,12,24.89169
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.98049,38.98049,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.237619,22.18512,0,0.5810356,-0.5810356,30.57272,78.39143,0.1264453,0.6071822,0,0,22.18512
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.1105,37.1105,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.883215,21.60409,0,0.1142573,-0.1142573,30.45228,78.08262,0.1264453,0.1193988,0,0,21.60409
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,35.48749,35.48749,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.010167,21.48983,0,2.730704,-2.730704,27.57387,70.70209,0.1264453,2.853586,0,0,21.48983
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.85742,33.85742,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.04428,18.75912,0,2.154789,-2.154789,25.30252,64.87813,0.1264453,2.251754,0,0,18.75912
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,32.58724,32.58724,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.43849,16.60433,0,2.848657,-2.848657,22.29977,57.17879,0.1264453,2.976846,0,0,16.60433
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,31.61343,31.61343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60367,13.75568,0,0,0,22.29977,57.17879,0.1264453,0,0,0,13.75568
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,30.62551,30.62551,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.60367,13.75568,0,1.201315,-1.201315,21.03348,53.93188,0.1264453,1.255374,0,0,13.75568
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.72933,29.72933,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.93846,12.55436,0,0.5065353,-0.5065353,20.49954,52.56282,0.1264453,0.5293294,0,0,12.55436
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.97428,28.97428,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.50128,12.04783,0,0.01252841,-0.01252841,20.48634,52.52896,0.1264453,0.01309219,0,0,12.04783
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.18394,28.18394,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.5152,12.0353,0,0.9042485,-0.9042485,19.53317,50.08496,0.1264453,0.9449397,0,0,12.0353
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.38655,27.38655,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.51992,11.13105,0,0.5488028,-0.5488028,18.95469,48.60166,0.1264453,0.5734989,0,0,11.13105
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5593501,28.24295,26.79379,1.625102,1.625102,0,0,0,1.625102,34.41939,0,0,0,0.5593501,1.710634,1.625102,0,0,21.1297,10.58225,0,1.151283,-1.151283,17.74113,45.48997,0.1264453,1.787612,0.4474801,0,11.1416
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.812926,31.01135,26.23633,3.48074,3.48074,0,0,0,3.48074,52.08449,0,0,0,1.812926,3.663937,3.48074,0,0,22.4089,9.430965,0,1.851011,-1.851011,15.78999,40.48707,0.1264453,3.828814,1.450341,0,11.24389
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.261214,39.76302,27.92285,0,0,0,0,0,0,0,0,0,0,4.261214,0,0,0,0,24.46558,7.579954,4.261214,0,4.261214,19.83253,50.85254,0.1263835,0,3.408971,0,11.84117
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.367625,44.34451,31.85336,5.186754,5.186754,0,-1,0,5.186754,84.2073,0,0,0,4.367625,5.459741,5.186754,0,0,20.20437,11.41505,0,1.092115,-1.092115,18.68134,47.90078,0.1263835,5.705429,3.4941,0,15.78267
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.872782,53.71389,35.86149,1.109615,1.109615,0,0,0,1.109615,529.263,0,0,0,5.872782,1.168016,1.109615,0,0,21.41783,10.32293,4.704766,0,4.704766,23.14467,59.3452,0.1263154,1.220577,4.698225,0,16.19571
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.647975,59.9887,38.90287,6.90784,6.90784,0,0,0,6.90784,96.23811,0,0,0,6.647975,7.271411,6.90784,0,0,16.71306,14.55722,0,0.6234361,-0.6234361,22.48751,57.66018,0.1263154,7.598625,5.31838,0,21.2052
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.405966,57.99775,41.08335,5.2767,5.2767,0,0,0,5.2767,102.4498,0,0,0,5.405966,5.554421,5.2767,0,0,17.40577,13.93378,0,0.1484551,-0.1484551,22.33103,57.25893,0.1263154,5.80437,4.324773,0,19.33975
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.254724,56.21906,43.06625,1.54809,1.54809,0,0,0,1.54809,274.837,0,0,0,4.254724,1.629568,1.54809,0,0,17.57072,13.78533,2.625156,0,2.625156,24.82147,63.64467,0.1262774,1.702899,3.403779,0,18.04005
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.067812,50.23975,44.0965,2.607597,2.607597,0,-1,0,2.607597,79.29952,0,0,0,2.067812,2.744839,2.607597,0,0,14.94557,16.14797,0,0.6770269,-0.6770269,24.10782,61.8148,0.1262774,2.868356,1.65425,0,18.21578
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.847389,49.72889,44.2588,6.519633,6.519633,0,0,0,6.519633,28.33577,0,8.881784E-16,0,1.847389,6.862772,6.519633,0,0,15.69782,15.47094,0,5.015384,-5.015384,18.82114,48.25924,0.1262774,7.171597,1.477911,0,17.31833
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.111381,50.70594,44.41405,1.86213,1.86213,0,0,0,1.86213,113.3853,0,0,0,2.111381,1.960136,1.86213,0,0,21.27047,10.45556,0.1512445,0,0.1512445,18.96463,48.62715,0.1262752,2.048342,1.689105,0,12.56694
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.939313,46.10049,43.38379,5.024782,5.024782,0,0,0,5.024782,18.69361,0,0,0,0.939313,5.289244,5.024782,0,0,21.11922,10.59168,0,4.349931,-4.349931,14.3794,36.87017,0.1262752,5.52726,0.7514504,0,11.53099
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.00573,41.00573,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,25.95248,6.241748,0,2.742217,-2.742217,11.48885,29.45852,0.1262752,2.865617,0,0,6.241748
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,38.79702,38.79702,5.78917,3.324555,0,-1,0,3.324555,0,0,2.464615,3.043532,0,3.499532,3.324555,0,0,28.99938,3.499532,0,3.499532,-3.499532,7.800015,20,0.1262752,6.368087,0,0,3.499532
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.95525,36.95525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,33.70218,33.70218,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,32.43199,32.43199,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.45819,31.45819,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,30.44204,30.44204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,29.57408,29.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.81903,28.81903,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262752,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.2313,27.2313,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263489,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.091987,29.48148,26.63149,1.364658,1.364658,10.16466,0,2.907658,1.364658,80.0191,1.776357E-15,0,0,1.091987,0,0,8.8,8.36,24.52775,7.524,9.451987,0,9.451987,24.69795,63.32795,0.1264427,1.501124,0.8735895,12,8.615987
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.731224,33.35597,26.05991,2.962347,2.962347,11.76235,0,3.311874,2.962347,92.19796,0,0,0,2.731224,0,0,8.8,8.36,15.07577,16.03079,11.09122,0,11.09122,35.22001,90.30753,0.1265638,3.258582,2.184979,12,18.76201
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.379251,43.00008,27.74643,0.8633196,0.8633196,0,0,0,0.8633196,623.0892,0.4859509,0,0,5.379251,0.9087574,0.8633196,0,0,3.984543,26.01289,3.984543,0,3.984543,39.00008,100,0.1265063,0.9496515,4.303401,0,31.39214
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.973034,52.73674,31.67694,4.51688,4.51688,0,-1,0,4.51688,154.3772,2.218424,0,0,6.973034,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1265063,4.968567,5.578427,0,36.57201
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.635821,63.84025,35.70624,1.091306,1.091306,0,0,0,1.091306,791.329,7.487078,0,0,8.635821,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1265063,1.200437,6.908657,0,38.2348
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.11292,74.23675,38.7194,2.650379,2.650379,0,0,0,2.650379,381.5651,7.32305,0,0,10.11292,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1265063,2.915417,8.090338,0,39.7119
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.18828,77.62671,40.92105,4.41057,4.41057,0,0,0,4.41057,230.9969,5.545575,0,0,10.18828,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1265063,4.851627,8.150624,0,39.78726
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.123842,75.22787,42.94628,4.139377,4.139377,0,0,0,4.139377,220.4158,4.766603,0,0,9.123842,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1265063,4.553315,7.299074,0,38.72282
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.270658,72.69342,43.97654,0,0,0,-1,0,0,0,8.270658,0,0,8.270658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265063,0,6.616526,0,37.86964
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.691407,66.32455,44.13884,3.15005,3.15005,0,0,0,3.15005,212.4222,3.375564,0,0,6.691407,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1265063,3.465055,5.353126,0,36.29039
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.098599,57.0343,44.29409,5.458463,5.458463,0,0,0,5.458463,75.08706,0,0,0,4.098599,5.74575,5.458463,0,0,0,29.59898,0,1.647151,-1.647151,37.26383,95.54809,0.1265063,6.004309,3.278879,0,33.69758
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.079993,49.37308,43.22855,3.563213,3.563213,0,0,0,3.563213,58.37408,0,0,0,2.079993,3.750751,3.563213,0,0,1.830168,27.95183,0,1.670758,-1.670758,35.5027,91.03237,0.1265063,3.919534,1.663994,0,30.03182
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.84343,40.84343,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.686565,26.28107,0,3.613998,-3.613998,31.69321,81.26447,0.1265063,16.97663,0,12,26.28107
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,38.66294,38.66294,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.702119,22.66707,0,5.162334,-5.162334,26.25163,67.31174,0.1265063,5.394639,0,0,22.66707
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,36.81413,36.81413,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.43805,17.50474,0,8.8,-8.8,16.97561,43.52713,0.1265063,12.5951,0,0,17.50474
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,35.16994,35.16994,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.21582,8.704738,0,1.624726,-1.624726,15.263,39.13583,0.1265063,1.697838,0,0,8.704738
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,33.53988,33.53988,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.02107,7.080012,0,1.271435,-1.271435,13.92279,35.6994,0.1265063,1.328649,0,0,7.080012
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,32.26969,32.26969,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.43378,5.808577,0,0.5210306,-0.5210306,13.37358,34.29116,0.1265063,0.544477,0,0,5.808577
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,31.27472,31.27472,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.0127,5.287547,0,1.774768,-1.774768,11.50281,29.49432,0.1265063,1.854633,0,0,5.287547
