Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.98229,25.98229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1267788,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.10728,25.10728,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1267788,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.37339,24.37339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1267788,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.7383,23.7383,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1267788,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.773409,27.68251,23.10321,3.821479,3.821479,0,0,0,3.821479,46.40635,0,4.440892E-16,0,1.773409,4.02261,3.821479,0,0,23.7848,8.192657,0,2.249201,-2.249201,14.06497,36.06395,0.1267788,4.203627,1.418727,0,9.966066
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.077899,38.74676,24.72622,3.187295,3.187295,0,0,0,3.187295,159.3169,0,0,0,5.077899,3.355047,3.187295,0,0,26.28391,5.943457,1.722852,0,1.722852,15.69941,40.25482,0.1267552,3.506024,4.062319,0,11.02136
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.611526,51.29253,28.52265,1.710175,1.710175,0,-1,0,1.710175,445.0729,0,0,0,7.611526,1.800184,1.710175,0,0,24.56106,7.494024,5.811342,0,5.811342,21.21253,54.391,0.1266756,1.881193,6.089221,0,15.10555
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.203036,58.13633,32.44611,2.175575,2.175575,0,0,0,2.175575,377.0514,0,0,0,8.203036,2.290079,2.175575,0,0,18.74972,12.72423,5.912957,0,5.912957,26.82206,68.77437,0.1265947,2.393133,6.562429,0,20.92727
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.119521,61.55646,35.52277,0,0,0,0,0,0,0,0,0,0,8.119521,0,0,0,0,12.83676,18.04589,8.119521,0,8.119521,34.52491,88.52524,0.1264837,0,6.495617,0,26.16541
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.949468,59.8516,37.83027,4.833915,4.833915,0,0,0,4.833915,143.7648,0,0,0,6.949468,5.088332,4.833915,0,0,4.71724,25.35346,1.861136,0,1.861136,36.29054,93.05248,0.1264583,5.317307,5.559575,0,32.30293
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.900131,66.12444,39.96841,0,0,0,0,0,0,0,5.044027,0,0,7.900131,0,0,0,0,2.856104,27.02848,2.856104,0,2.856104,39.00008,100,0.1264194,0,6.320105,0,34.92862
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.692598,66.79399,41.20331,3.414884,3.414884,0,-1,0,3.414884,225.2667,4.097983,0,0,7.692598,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1264194,3.756373,6.154078,0,37.29158
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.091866,60.92579,41.47852,0.01908907,0.01908907,0,0,0,0.01908907,31912.84,6.071773,0,0,6.091866,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1264194,0.02099798,4.873493,0,35.69085
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.918614,50.48065,41.79606,2.054029,2.054029,0,0,0,2.054029,142.0922,0.7564784,0,0,2.918614,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1264194,2.259432,2.334891,0,32.51759
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.387088,44.77908,40.80109,0,0,0,0,0,0,0,1.387088,0,0,1.387088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264194,0,1.10967,0,30.98606
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,38.3454,38.3454,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1264194,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.02379,36.02379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1264194,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,34.2173,34.2173,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1264194,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,32.58724,32.58724,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1264194,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.97834,30.97834,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1264194,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,29.67287,29.67287,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1264194,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,28.63556,28.63556,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1264194,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,27.6053,27.6053,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1264194,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.695,26.695,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1264194,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.86233,25.86233,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1264194,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.96614,24.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1264194,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.25343,24.25343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1264194,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.61834,23.61834,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1264194,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9611596,25.43252,22.98325,10.46853,10.46853,12,0,3.372,10.46853,9.181418,0,0,0,0.9611596,0,0,1.531469,1.454896,17.55913,13.79576,2.416055,0,2.416055,24.6341,63.16422,0.1264606,11.51538,0.7689277,12,14.75692
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.792099,31.98953,24.59214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.792099,0,0,8.8,8.36,15.14307,15.97021,11.1521,0,11.1521,35.21391,90.29189,0.1264843,0,2.233679,12,18.76231
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.703047,35.68421,28.36035,0.05623483,0.05623483,0,-1,0,0.05623483,4806.713,0,0,0,2.703047,0.05919456,0.05623483,0,0,3.990975,26.0071,2.643853,0,2.643853,37.72208,96.7231,0.1264483,0.06185831,2.162438,0,28.71015
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.385945,41.79853,32.26969,4.851933,4.851933,0,0,0,4.851933,69.78549,0,8.881784E-16,0,3.385945,5.107298,4.851933,0,0,1.347123,28.38657,0,1.721353,-1.721353,35.90762,92.07063,0.1264483,5.337126,2.708756,0,31.77251
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.389512,54.90337,35.32519,0.8929088,0.8929088,0,0,0,0.8929088,715.5839,2.189871,0,0,6.389512,0.939904,0.8929088,0,0,3.259737,26.66521,3.259737,0,3.259737,39.00008,100,0.1264039,0.9821997,5.111609,0,33.05473
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.916795,55.89811,37.6468,2.071887,2.071887,0,0,0,2.071887,285.5751,3.735861,0,0,5.916795,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1264039,2.279076,4.733436,0,35.51577
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.240661,67.30648,39.792,2.67873,2.67873,0,0,0,2.67873,307.6332,5.420946,0,0,8.240661,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1264039,2.946603,6.592529,0,37.83964
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.583639,62.21116,41.00573,0,0,0,-1,0,0,0,6.583639,0,0,6.583639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264039,0,5.266911,0,36.18262
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.459674,62.11559,41.32327,0.9736493,0.9736493,0,0,0,0.9736493,663.4498,5.434781,0,0,6.459674,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1264039,1.071014,5.167739,0,36.05865
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.432411,55.25423,41.64082,2.08569,2.08569,0,0,0,2.08569,212.5154,2.236948,0,0,4.432411,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1264039,2.294258,3.545928,0,34.03139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.554967,45.12212,40.6529,0,0,0,0,0,0,0,1.554967,0,0,1.554967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264039,0,1.243973,0,31.15394
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,38.20427,38.20427,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1264039,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.88266,35.88266,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1264039,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1264039,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,32.46728,32.46728,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1264039,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.85838,30.85838,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1264039,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1264039,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,28.53677,28.53677,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1264039,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,27.48534,27.48534,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1264039,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,26.57504,26.57504,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1264039,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.74236,25.74236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1264039,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.84618,24.84618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1264039,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.13347,24.13347,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1264039,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,23.49838,23.49838,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1264039,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.102814,31.01471,22.84212,0,0,0,0,0,0,0,0,0,0,3.102814,0,0,0,0,25.23983,6.883132,3.102814,0,3.102814,17.99906,46.15135,0.1263617,0,2.482251,0,9.985947
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.976,38.13852,24.45101,0.4045991,0.4045991,0,0,0,0.4045991,1229.859,0,0,0,4.976,0.4258938,0.4045991,0,0,22.13701,9.675665,4.550106,0,4.550106,22.31567,57.21955,0.1262998,0.4450591,3.9808,0,14.65166
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.36342,53.61132,28.20511,0.9962771,0.9962771,0,-1,0,0.9962771,839.4672,0,0,0,8.36342,1.048713,0.9962771,0,0,17.58691,13.77076,7.314706,0,7.314706,29.25501,75.0127,0.1262006,1.095905,6.690735,0,22.13418
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.763749,59.84034,32.07211,5.553784,5.553784,0,0,0,5.553784,157.7978,0,0,0,8.763749,5.846088,5.553784,0,0,10.2722,20.354,2.91766,0,2.91766,32.02295,82.10995,0.126161,6.109162,7.010999,0,29.11774
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.322714,58.04687,35.12761,0,0,0,0,0,0,0,0,0,0,7.322714,0,0,0,0,7.354542,22.97989,7.322714,0,7.322714,38.96988,99.92258,0.1260618,0,5.858171,0,30.3026
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.450957,54.05732,37.44921,1.483791,1.483791,0,0,0,1.483791,367.3669,3.857243,0,0,5.450957,1.561885,1.483791,0,0,0.03182829,29.57033,0.03182829,0,0.03182829,39.00008,100,0.1260614,1.63217,4.360765,0,35.02129
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.848356,57.87808,39.59441,2.813883,2.813883,0,0,0,2.813883,207.8393,2.886374,0,0,5.848356,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1260614,3.095271,4.678685,0,35.44733
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.173707,60.49316,40.84343,1.255523,1.255523,0,-1,0,1.255523,491.724,4.852104,0,0,6.173707,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1260614,1.381075,4.938965,0,35.77269
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.502172,54.96151,41.16097,7.880466,7.880466,3.603402,0,1.247661,7.880466,57.13079,0,0,0,4.502172,4.502172,4.277064,0,0,0,29.59898,0,0,0,39.00008,100,0.1260614,8.668512,3.601738,12,34.10115
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.061644,47.49505,41.47852,0.7088115,0.7088115,0,0,0,0.7088115,290.8593,1.315527,0,0,2.061644,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1260614,0.7796927,1.649315,0,31.66062
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.646713,45.24123,40.50471,2.77963,2.77963,0,0,0,2.77963,59.24217,0,0,0,1.646713,2.925927,2.77963,0,0,0,29.59898,0,1.279213,-1.279213,37.65167,96.54255,0.1260614,3.057593,1.317371,0,31.24569
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.04902,38.04902,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.421348,28.31977,0,6.312978,-6.312978,30.99721,79.47986,0.1260614,6.597062,0,0,28.31977
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,35.72741,35.72741,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.435768,22.00679,0,4.002032,-4.002032,26.77869,68.66318,0.1260614,4.182124,0,0,22.00679
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.95621,33.95621,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.88247,18.00476,0,1.34756,-1.34756,25.35824,65.021,0.1260614,1.4082,0,0,18.00476
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,32.3332,32.3332,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.37976,16.65719,0,3.788676,-3.788676,21.36462,54.78098,0.1260614,3.959167,0,0,16.65719
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.74547,30.74547,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.5894,12.86852,0,1.223159,-1.223159,20.0753,51.47503,0.1260614,1.278201,0,0,12.86852
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,29.43295,29.43295,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,19.94847,11.64536,0,1.226662,-1.226662,18.78229,48.15961,0.1260614,1.281862,0,0,11.64536
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,28.40269,28.40269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31142,10.4187,0,0,0,18.78229,48.15961,0.1260614,0,0,0,10.4187
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.35126,27.35126,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.31142,10.4187,0,2.142964,-2.142964,16.5234,42.36762,0.1260614,2.239398,0,0,10.4187
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,26.43391,26.43391,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.6925,8.275733,0,0.2161516,-0.2161516,16.29556,41.78341,0.1260614,0.2258784,0,0,8.275733
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,25.58006,25.58006,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,23.93266,8.059582,0,0.1384663,-0.1384663,16.1496,41.40916,0.1260614,0.1446973,0,0,8.059582
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.69094,24.69094,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.08652,7.921115,0,2.03389,-2.03389,14.0057,35.91197,0.1260614,2.125415,0,0,7.921115
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.97117,23.97117,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.34639,5.887226,0,0.2068335,-0.2068335,13.78767,35.35294,0.1260614,0.216141,0,0,5.887226
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.33608,23.33608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.57621,5.680392,0,0,0,13.78767,35.35294,0.1260614,0,0,0,5.680392
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.578121,26.76098,22.70804,4.14281,4.14281,0,0,0,4.14281,38.09301,0,8.881784E-16,0,1.578121,4.360853,4.14281,0,0,26.57621,5.680392,0,2.782732,-2.782732,10.85442,27.83179,0.1260614,4.557091,1.262497,0,7.258513
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.595947,28.4497,24.30988,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.37191,-8.881784E-16,0,0,1.595947,0,0,7.665198,7.281938,29.66813,2.89766,8.877884,0,8.877884,19.27672,49.42738,0.1261956,4.143172,1.276757,12,4.493607
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.900385,33.09007,28.02164,0,0,0,-1,0,0,0,0,0,0,1.900385,0,0,0,0,20.79025,10.88776,1.900385,0,1.900385,21.07958,54.0501,0.1261699,0,1.520308,0,12.78814
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.377778,38.42677,31.87453,3.37027,3.37027,0,0,0,3.37027,70.55156,0,4.440892E-16,0,2.377778,3.547652,3.37027,0,0,18.88986,12.5981,0,1.169874,-1.169874,19.84643,50.88817,0.1261699,3.707297,1.902222,0,14.97588
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.623689,51.81085,34.93002,4.732463,4.732463,0,0,0,4.732463,118.8322,0,0,0,5.623689,4.981541,4.732463,0,0,20.18972,11.42823,0.6421487,0,0.6421487,20.45562,52.45021,0.1261612,5.20571,4.498951,0,17.05192
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.831131,55.14824,37.25163,0.8620113,0.8620113,0,0,0,0.8620113,676.4565,0,0,0,5.831131,0.9073803,0.8620113,0,0,19.54757,12.00616,4.923751,0,4.923751,25.1267,64.42731,0.1260946,0.9482124,4.664905,0,17.83729
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.531546,53.15635,39.43211,7.453604,7.453604,0,0,0,7.453604,60.79671,0,0,0,4.531546,7.845899,7.453604,0,0,14.62382,16.43754,0,3.314353,-3.314353,21.63307,55.46929,0.1260946,8.198964,3.625237,0,20.96908
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.746418,66.38241,40.68818,4.612538,4.612538,0,-1,0,4.612538,167.9427,0,0,0,7.746418,4.855303,4.612538,0,0,18.30644,13.12319,2.891115,0,2.891115,24.37582,62.50198,0.1260556,5.073792,6.197134,0,20.8696
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.465339,51.37813,41.00573,3.317611,3.317611,0,0,0,3.317611,104.4528,0,0,0,3.465339,3.492223,3.317611,0,0,15.41532,15.72519,0,0.02688334,-0.02688334,24.34748,62.42932,0.1260556,3.649373,2.772271,0,19.19053
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.072899,50.46607,41.32327,2.28192,2.28192,0,0,0,2.28192,134.6629,0,0,0,3.072899,2.402021,2.28192,0,0,15.44519,15.69831,0.6708779,0,0.6708779,24.98393,64.06124,0.1260465,2.510112,2.458319,0,18.7712
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.233532,43.88824,40.37064,2.583613,2.583613,0,0,0,2.583613,47.74447,0,0,0,1.233532,2.719593,2.583613,0,0,14.77431,16.3021,0,1.48606,-1.48606,23.41749,60.04472,0.1260465,2.841974,0.9868259,0,17.53563
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.92906,37.92906,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,16.42549,14.81604,4.09012,0,4.09012,27.29772,69.994,0.1261209,8.464072,0,12,14.81604
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,35.58628,35.58628,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,12.33537,18.49714,0,2.105573,-2.105573,25.07825,64.30307,0.1261209,2.200324,0,0,18.49714
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.82214,33.82214,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,14.6749,16.39157,0,7.732315,-7.732315,16.92767,43.4042,0.1261209,8.080269,0,0,16.39157
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.21324,32.21324,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,23.26636,8.659256,0,0.3485147,-0.3485147,16.56031,42.46224,0.1261209,0.3641979,0,0,8.659256
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,30.60434,30.60434,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,23.6536,8.310741,0,0.5390392,-0.5390392,15.99211,41.00533,0.1261209,0.563296,0,0,8.310741
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.29182,29.29182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25253,7.771702,0,0,0,15.99211,41.00533,0.1261209,0,0,0,7.771702
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.28273,28.28273,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,24.25253,7.771702,0,0.1069997,-0.1069997,15.87932,40.71613,0.1261209,0.1118147,0,0,7.771702
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.2313,27.2313,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,24.37142,7.664702,0,1.433768,-1.433768,14.368,36.84095,0.1261209,1.498287,0,0,7.664702
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.29984,26.29984,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,25.96449,6.230935,0,0.5449973,-0.5449973,13.79352,35.36793,0.1261209,0.5695223,0,0,6.230935
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,25.4601,25.4601,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,26.57005,5.685937,0,0.87074,-0.87074,12.87568,33.0145,0.1261209,0.9099233,0,0,5.685937
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,24.57097,24.57097,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,27.53753,4.815197,0,1.245634,-1.245634,11.56267,29.6478,0.1261209,1.301687,0,0,4.815197
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.83709,23.83709,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,28.92157,3.569564,0,0.8895888,-0.8895888,10.62496,27.24343,0.1261209,0.9296203,0,0,3.569564
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.202,23.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.91,2.679975,0,0,0,10.62496,27.24343,0.1261209,0,0,0,2.679975
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.644366,29.46791,22.56691,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.6404,0,0,0,2.644366,0,0,8.118299,7.712385,29.91,2.679975,10.35675,0,10.35675,20.45023,52.43639,0.1262375,3.746506,2.115493,12,5.324341
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.927247,37.66875,24.15464,11.1562,11.1562,12,0,3.372,11.1562,44.16599,0,0,0,4.927247,0,0,0.8437962,0.8016064,19.55325,12.00105,5.728854,0,5.728854,25.8851,66.37193,0.1263262,12.27182,3.941798,12,16.9283
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.938751,51.6751,27.86639,4.610629,4.610629,0,-1,0,4.610629,172.1837,0,0,0,7.938751,4.853294,4.610629,0,0,13.8244,17.15702,3.085457,0,3.085457,28.81222,73.87734,0.1262845,5.071692,6.351,0,25.09577
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.762872,59.37499,31.69811,0.6675788,0.6675788,0,0,0,0.6675788,1312.635,0,0,0,8.762872,0.7027146,0.6675788,0,0,10.73894,19.93393,8.060157,0,8.060157,36.45876,93.48381,0.1261759,0.7343367,7.010297,0,28.6968
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.953369,63.9166,34.73244,1.821778,1.821778,0,0,0,1.821778,491.4633,4.356923,0,0,8.953369,1.917661,1.821778,0,0,2.678786,27.18807,2.678786,0,2.678786,39.00008,100,0.1261398,2.003955,7.162695,0,36.14144
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.420701,64.64256,37.05405,2.076263,2.076263,0,0,0,2.076263,405.5701,6.235161,0,0,8.420701,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1261398,2.283889,6.736561,0,38.01968
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.776766,68.89716,39.2557,2.213687,2.213687,0,0,0,2.213687,396.4773,6.446568,0,0,8.776766,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1261398,2.435055,7.021412,0,38.37574
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.823013,62.53003,40.50471,0,0,0,-1,0,0,0,6.823013,0,0,6.823013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261398,0,5.45841,0,36.42199
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.221293,60.66862,40.84343,2.374816,2.374816,0,0,0,2.374816,261.9695,3.721487,0,0,6.221293,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1261398,2.612298,4.977035,0,35.82027
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.1687,53.89048,41.20331,0,0,0,0,0,0,0,4.1687,0,0,4.1687,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261398,0,3.33496,0,33.76768
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.320702,43.97664,40.20833,1.108758,1.108758,0,0,0,1.108758,119.1155,0.1535888,0,0,1.320702,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1261398,1.219633,1.056562,0,30.91968
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,37.76676,37.76676,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1261398,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,35.44515,35.44515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1261398,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1261398,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.05094,32.05094,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1261398,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,30.46321,30.46321,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1261398,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1261398,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.1416,28.1416,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1261398,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.09017,27.09017,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1261398,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.1587,26.1587,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1261398,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.32603,25.32603,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1261398,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.40867,24.40867,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1261398,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.67479,23.67479,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1261398,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.0397,23.0397,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1261398,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.638469,26.60876,22.40461,5.66223,5.66223,0,0,0,5.66223,28.93681,0,0,0,1.638469,5.960243,5.66223,0,0,18.92237,12.56885,0,4.321774,-4.321774,16.49319,42.29016,0.1261398,6.228454,1.310775,0,14.20732
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.293663,29.99702,23.99234,4.214236,4.214236,0,0,0,4.214236,54.42653,0,0,0,2.293663,4.436038,4.214236,0,0,23.72434,8.247074,0,2.142375,-2.142375,14.23493,36.49976,0.1261398,4.63566,1.83493,0,10.54074
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.801366,38.13942,27.68292,3.188066,3.188066,0,-1,0,3.188066,119.2374,0,0,0,3.801366,3.35586,3.188066,0,0,26.10476,6.104698,0.4455066,0,0.4455066,14.65758,37.58346,0.1261338,3.506873,3.041093,0,9.906064
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.294528,53.65979,31.49347,5.433426,5.433426,0,0,0,5.433426,134.2528,0,0,0,7.294528,5.719396,5.433426,0,0,25.65925,6.505654,1.575132,0,1.575132,16.15188,41.41499,0.1261126,5.976769,5.835623,0,13.80018
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.052298,60.09326,34.53485,1.442898,1.442898,0,0,0,1.442898,558.0641,0,0,0,8.052298,1.51884,1.442898,0,0,24.08412,7.923273,6.533457,0,6.533457,22.35006,57.30773,0.1260247,1.587188,6.441838,0,15.97557
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.554156,61.00649,36.87763,0.3250461,0.3250461,0,0,0,0.3250461,2324.026,0,0,0,7.554156,0.3421537,0.3250461,0,0,17.55066,13.80338,7.212002,0,7.212002,29.19197,74.85104,0.1259279,0.3575507,6.043325,0,21.35754
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.55957,67.72276,39.05811,3.935745,3.935745,0,0,0,3.935745,217.4828,0,0,0,8.55957,4.14289,3.935745,0,0,10.33866,20.29419,4.41668,0,4.41668,33.382,85.5947,0.1258686,4.32932,6.847656,0,28.85376
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.392698,64.5295,40.3283,0.3528188,0.3528188,0,-1,0,0.3528188,2095.324,1.099333,0,0,7.392698,0.3713882,0.3528188,0,0,5.921977,24.2692,5.921977,0,5.921977,39.00008,100,0.1257893,0.3881007,5.914158,0,31.6619
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.348238,53.92479,40.68818,1.429482,1.429482,0,0,0,1.429482,304.1829,2.843521,0,0,4.348238,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1257893,1.57243,3.478591,0,33.94722
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.287248,50.84598,41.04101,0,0,0,0,0,0,0,3.287248,0,0,3.287248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257893,0,2.629798,0,32.88623
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.452902,44.2191,40.0672,3.126568,3.126568,0,0,0,3.126568,46.46953,0,0,0,1.452902,3.291125,3.126568,0,0,0,29.59898,0,1.838223,-1.838223,37.06242,95.03166,0.1257893,3.439225,1.162321,0,31.05188
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,37.62563,37.62563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.04247,27.76076,0,0,0,37.06242,95.03166,0.1257893,0,0,0,27.76076
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,35.30402,35.30402,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.04247,27.76076,0,8.493244,-8.493244,28.10975,72.07615,0.1257893,8.875441,0,0,27.76076
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,33.51871,33.51871,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.47941,19.26751,0,7.143179,-7.143179,20.58018,52.7696,0.1257893,7.464622,0,0,19.26751
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.90981,31.90981,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.41627,12.12433,0,6.067752,-6.067752,14.18421,36.3697,0.1257893,6.340801,0,0,12.12433
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,30.32208,30.32208,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.15822,6.05658,0,1.044672,-1.044672,13.08303,33.54617,0.1257893,1.091682,0,0,6.05658
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.01661,29.01661,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.31897,5.011908,0,0.3955182,-0.3955182,12.66612,32.47716,0.1257893,0.4133165,0,0,5.011908
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.98635,27.98635,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.75843,4.61639,0,1.627962,-1.627962,10.9501,28.07711,0.1257893,1.70122,0,0,4.61639
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.56728,2.988428,0,0,0,10.9501,28.07711,0.1257893,0,0,0,2.988428
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.01757,26.01757,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.56728,2.988428,0,1.023559,-1.023559,9.87117,25.31064,0.1257893,1.069619,0,0,2.988428
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.1849,25.1849,2.176981,1.866626,0,-1,0,1.866626,0,0,0.3103554,0.5280535,0,1.964869,1.866626,0,0,30.70457,1.964869,0,1.964869,-1.964869,7.800015,20,0.1257893,2.394679,0,0,1.964869
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.2746,24.2746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257893,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,23.54072,23.54072,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258658,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.90562,22.90562,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1259689,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4991778,23.52852,22.27053,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4991778,0,0,8.8,8.36,16.16775,15.048,8.859178,0,8.859178,32.06656,82.22177,0.1260235,0,0.3993423,12,15.54718
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.567648,30.58262,23.83709,2.724219,2.724219,0,0,0,2.724219,94.25263,0,0,0,2.567648,2.867599,2.724219,0,0,7.308576,23.02126,0,0.2999507,-0.2999507,31.75038,81.41106,0.1260235,2.996641,2.054119,0,25.58891
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.121,38.89547,27.50651,4.986338,4.986338,0,-1,0,4.986338,82.64584,0,0,0,4.121,5.248776,4.986338,0,0,7.641854,22.72131,0,1.127776,-1.127776,30.5616,78.36292,0.1260235,5.484972,3.2968,0,26.84231
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.634761,41.50616,31.29589,0,0,0,0,0,0,0,0,0,0,3.634761,0,0,0,0,8.894938,21.59353,3.634761,0,3.634761,34.00983,87.20453,0.1259749,0,2.907809,0,25.22829
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.839067,48.55667,34.33727,0.7405453,0.7405453,0,0,0,0.7405453,653.4465,0,0,0,4.839067,0.7795213,0.7405453,0,0,5.260178,24.86482,4.059546,0,4.059546,37.86106,97.07944,0.1259207,0.8145998,3.871254,0,29.70389
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.141292,48.86655,36.67299,0,0,0,0,0,0,0,2.94066,0,0,4.141292,0,0,0,0,1.200632,28.51841,1.200632,0,1.200632,39.00008,100,0.1259047,0,3.313034,0,32.6597
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.081919,51.07532,38.8817,0,0,0,0,0,0,0,4.081919,0,0,4.081919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259047,0,3.265535,0,33.6809
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.24898,46.68074,40.15188,6.401346,6.401346,0,-1,0,6.401346,35.13293,0,8.881784E-16,0,2.24898,6.738258,6.401346,0,0,0,29.59898,0,4.489278,-4.489278,34.26796,87.86639,0.1259047,7.04148,1.799184,0,31.84796
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.901234,52.24915,40.50471,2.414733,2.414733,0,0,0,2.414733,161.5596,0,0,0,3.901234,2.541825,2.414733,0,0,4.988087,25.1097,1.359409,0,1.359409,35.55761,91.17318,0.1258865,2.656207,3.120987,0,29.01093
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.655916,48.6972,40.88577,2.51861,2.51861,0,0,0,2.51861,105.4517,0,0,0,2.655916,2.651168,2.51861,0,0,3.628678,26.33317,0.00474795,0,0.00474795,35.56211,91.18473,0.1258865,2.770471,2.124733,0,28.98908
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7744151,42.09542,39.91196,4.42441,4.42441,0,0,0,4.42441,17.50324,0,0,0,0.7744151,4.657274,4.42441,0,0,3.62393,26.33744,0,3.882859,-3.882859,31.46922,80.69016,0.1258865,4.866851,0.6195321,0,27.11186
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,37.47039,37.47039,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.938218,22.45458,0,1.43966,-1.43966,29.95169,76.79905,0.1258865,1.504445,0,0,22.45458
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.14877,35.14877,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.53784,21.01492,0,1.270615,-1.270615,28.61234,73.36484,0.1258865,1.327792,0,0,21.01492
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,33.38463,33.38463,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.94963,19.74431,0,2.467822,-2.467822,26.01103,66.69482,0.1258865,2.578874,0,0,19.74431
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.77573,31.77573,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.69166,17.27649,0,7.22227,-7.22227,18.39809,47.17449,0.1258865,7.547272,0,0,17.27649
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.16684,30.16684,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.7164,10.05421,0,1.282331,-1.282331,17.04639,43.70861,0.1258865,1.340036,0,0,10.05421
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.85431,28.85431,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.14122,8.771884,0,0.26188,-0.26188,16.77035,43.0008,0.1258865,0.2736647,0,0,8.771884
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.84522,27.84522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43219,8.510004,0,0,0,16.77035,43.0008,0.1258865,0,0,0,8.510004
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.79379,26.79379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43219,8.510004,0,0,0,16.77035,43.0008,0.1258865,0,0,0,8.510004
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.86233,25.86233,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.43219,8.510004,0,0.002020784,-0.002020784,16.76822,42.99534,0.1258865,0.002111719,0,0,8.510004
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.02965,25.02965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43444,8.507983,0,0,0,16.76822,42.99534,0.1258865,0,0,0,8.507983
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.1123,24.1123,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.43444,8.507983,0,1.874987,-1.874987,14.79181,37.92764,0.1258865,1.959362,0,0,8.507983
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.37842,23.37842,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.51776,6.632996,0,0.6363378,-0.6363378,14.12105,36.20774,0.1258865,0.664973,0,0,6.632996
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.76449,22.76449,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.2248,5.996658,0,0.6019818,-0.6019818,13.4865,34.58071,0.1258865,0.629071,0,0,5.996658
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2861447,22.82642,22.10823,3.204229,3.204229,0,0,0,3.204229,8.930221,0,0,0,0.2861447,3.372872,3.204229,0,0,26.89367,5.394676,0,3.086728,-3.086728,10.23281,26.23791,0.1258865,3.524652,0.2289158,0,5.680821
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.655131,27.95558,23.67479,5.259049,5.259049,12,0,3.372,5.259049,31.47205,0,0,0,1.655131,0,0,6.740951,6.403903,30.32337,2.307949,8.059034,0,8.059034,17.87828,45.84164,0.1260266,5.784954,1.324104,12,3.963079
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.014286,29.98525,27.33009,3.921722,3.921722,0,-1,0,3.921722,25.86329,0,0,0,1.014286,4.128129,3.921722,0,0,22.26433,9.561079,0,3.113842,-3.113842,14.596,37.42556,0.1260266,4.313895,0.8114291,0,10.57537
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.566644,44.16489,31.11947,3.020981,3.020981,0,0,0,3.020981,151.1643,0,0,0,4.566644,3.17998,3.020981,0,0,25.72416,6.447237,1.386664,0,1.386664,15.9115,40.79865,0.126008,3.323079,3.653315,0,11.01388
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.506961,53.95122,34.13968,0,0,0,0,0,0,0,0,0,0,6.506961,0,0,0,0,24.33749,7.695234,6.506961,0,6.506961,22.08455,56.62694,0.1259213,0,5.205569,0,14.20219
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.670239,47.16343,36.47541,3.823992,3.823992,0,0,0,3.823992,95.97927,0,0,0,3.670239,4.025254,3.823992,0,0,17.83053,13.5515,0,0.3550149,-0.3550149,21.71033,55.6674,0.1259213,4.20639,2.936191,0,17.22174
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.993626,47.41601,38.68411,4.101458,4.101458,0,0,0,4.101458,72.98933,0,0,0,2.993626,4.317324,4.101458,0,0,18.22499,13.19648,0,1.323698,-1.323698,20.31503,52.08972,0.1259213,4.511603,2.394901,0,16.19011
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.452699,44.11703,39.96841,2.727415,2.727415,0,-1,0,2.727415,53.26285,0,0,0,1.452699,2.870963,2.727415,0,0,19.69577,11.87279,0,1.418264,-1.418264,18.82005,48.25644,0.1259213,3.000156,1.162159,0,13.32549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.373496,47.24368,40.3283,4.714211,4.714211,0,0,0,4.714211,50.34767,0,0,0,2.373496,4.962328,4.714211,0,0,21.27162,10.45452,0,2.588832,-2.588832,16.09118,41.25935,0.1259213,5.185633,1.898797,0,12.82802
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.240336,50.35759,40.72346,0,0,0,0,0,0,0,0,0,0,3.240336,0,0,0,0,24.1481,7.86569,3.240336,0,3.240336,19.16523,49.14153,0.1258781,0,2.592269,0,11.10603
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.762608,44.80544,39.74966,1.4374,1.4374,0,0,0,1.4374,122.6247,0,0,0,1.762608,1.513053,1.4374,0,0,20.90776,10.78199,0.249555,0,0.249555,19.40198,49.74857,0.1258748,1.58114,1.410086,0,12.5446
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,37.31514,37.31514,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.65821,11.00659,0,3.690625,-3.690625,15.51172,39.77357,0.1258748,3.856703,0,0,11.00659
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.98647,34.98647,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.7589,7.315967,0,4.819443,-4.819443,10.43158,26.74759,0.1258748,5.036318,0,0,7.315967
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,33.22233,33.22233,5.665788,2.371698,0,-1,0,2.371698,0,0,3.29409,3.860669,0,2.496524,2.371698,0,0,30.11384,2.496524,0,2.496524,-2.496524,7.800015,20,0.1258748,6.232367,0,0,2.496524
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,31.61343,31.61343,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258748,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.0257,30.0257,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258748,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.72024,28.72024,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258748,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.70409,27.70409,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258748,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.63149,26.63149,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258748,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.7212,25.7212,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258748,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.86735,24.86735,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258748,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.97117,23.97117,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258748,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.25845,23.25845,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259387,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.62336,22.62336,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260451,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.006344,27.13105,21.9671,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.48193,0,0,0,2.006344,0,0,8.206689,7.796354,16.16775,15.048,9.802698,0,9.802698,32.96166,84.5169,0.1261692,3.710335,1.605075,12,17.05434
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.637897,36.14232,23.54072,5.554274,5.554274,0,0,0,5.554274,83.5014,0,0,0,4.637897,5.846604,5.554274,0,0,6.365055,23.87043,0,1.208708,-1.208708,31.68757,81.25001,0.1261692,6.109702,3.710317,0,28.50833
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.826768,43.74774,27.14662,8.574899,8.36,0,-1,0,8.36,69.69819,0,0.2148989,1.072389,5.826768,8.8,8.36,0,0,7.708064,22.66172,0,2.973232,-2.973232,28.5535,73.21397,0.1261692,9.432388,4.661415,0,28.48849
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.821441,58.64485,30.92189,1.650388,1.650388,0,0,0,1.650388,534.507,0,0,0,8.821441,1.737251,1.650388,0,0,11.01165,19.68849,7.08419,0,7.08419,35.27416,90.44638,0.1260749,1.815427,7.057153,0,28.50993
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.365409,64.61209,33.93504,0.8871831,0.8871831,0,0,0,0.8871831,1055.634,4.504068,0,0,9.365409,0.9338769,0.8871831,0,0,3.927464,26.06426,3.927464,0,3.927464,39.00008,100,0.1260228,0.9759014,7.492327,0,35.42967
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.255348,67.14441,36.27782,0,0,0,0,0,0,0,9.255348,0,0,9.255348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260228,0,7.404278,0,38.85432
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.99397,68.86962,38.50064,3.072379,3.072379,0,0,0,3.072379,292.7363,5.759887,0,0,8.99397,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1260228,3.379617,7.195176,0,38.59295
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.561341,68.65555,39.792,2.722182,2.722182,0,-1,0,2.722182,314.503,5.695888,0,0,8.561341,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1260228,2.9944,6.849073,0,38.16032
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.148342,59.62555,40.17305,3.292291,3.292291,0,0,0,3.292291,186.7496,2.682772,0,0,6.148342,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1260228,3.62152,4.918674,0,35.74732
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.137594,53.07107,40.54705,1.734305,1.734305,0,0,0,1.734305,238.5736,2.31201,0,0,4.137594,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1260228,1.907735,3.310075,0,33.73657
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.82393,44.8487,39.61558,7.285958,7.285958,0,0,0,7.285958,25.03349,0,8.881784E-16,0,1.82393,7.66943,7.285958,0,0,0,29.59898,0,5.8455,-5.8455,32.83838,84.20081,0.1260228,8.014554,1.459144,0,31.42291
