Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,37.17401,37.17401,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.495,23.75348,0,7.26446,-7.26446,25.18097,64.56645,0.1260228,7.591361,0,0,23.75348
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.8524,34.8524,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.56662,16.48902,0,2.81826,-2.81826,22.21026,56.94927,0.1260228,2.945082,0,0,16.48902
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.0812,33.0812,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.69802,13.67076,0,6.798977,-6.798977,15.04351,38.57302,0.1260228,7.104931,0,0,13.67076
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,31.49347,31.49347,8.924638,6.528192,0,-1,0,6.528192,0,0,2.396446,3.288909,0,6.871781,6.528192,0,0,25.25244,6.871781,0,6.871781,-6.871781,7.800015,20,0.1260228,9.817101,0,0,6.871781
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.90574,29.90574,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260228,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,28.57911,28.57911,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260228,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,27.54885,27.54885,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260228,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,26.49742,26.49742,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260228,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,25.58006,25.58006,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260228,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.72622,24.72622,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260228,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.83709,23.83709,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260228,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.13849,23.13849,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126141,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,22.5034,22.5034,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262423,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.023771,29.75903,21.85419,5.059618,5.059618,12,0,3.372,5.059618,59.76283,-8.881784E-16,0,0,3.023771,0,0,6.940382,6.593363,16.16775,15.048,9.617134,0,9.617134,32.78561,84.06551,0.1263806,5.56558,2.419017,12,18.07177
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.30139,37.98992,23.42075,2.516516,2.516516,0,0,0,2.516516,210.6639,0,0,0,5.30139,2.648964,2.516516,0,0,6.55062,23.70342,2.652426,0,2.652426,35.30193,90.51758,0.1263454,2.768168,4.241112,0,29.00481
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.665885,46.31885,27.01255,9.745234,8.36,0,-1,0,8.36,79.73547,0,1.385234,2.359757,6.665885,8.8,8.36,0,0,3.898194,26.0906,0,2.134115,-2.134115,33.05237,84.7495,0.1263454,10.71976,5.332708,0,32.75649
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.010613,55.36745,30.74547,6.195169,6.195169,0,0,0,6.195169,129.3042,0,0,0,8.010613,6.521231,6.195169,0,0,6.269433,23.95649,1.489383,0,1.489383,34.46532,88.37245,0.1263256,6.814686,6.408491,0,31.9671
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.330508,64.21477,33.73746,5.352144,5.352144,0,0,0,5.352144,174.3322,0,0,0,9.330508,5.633836,5.352144,0,0,4.78005,25.29693,3.696673,0,3.696673,37.9723,97.36467,0.1262766,5.887358,7.464407,0,34.62744
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.926778,61.50869,36.10141,2.945648,2.945648,0,0,0,2.945648,269.1013,3.742719,0,0,7.926778,3.100682,2.945648,0,0,1.083377,28.62394,1.083377,0,1.083377,39.00008,100,0.1262622,3.240213,6.341423,0,36.55072
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.099622,69.10145,38.32423,0,0,0,0,0,0,0,9.099622,0,0,9.099622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262622,0,7.279698,0,38.6986
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.864895,65.54875,39.61558,2.85234,2.85234,0,-1,0,2.85234,275.7349,4.862432,0,0,7.864895,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1262622,3.137574,6.291916,0,37.46387
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.129936,59.37119,40.01075,6.906079,6.906079,0,0,0,6.906079,88.76145,0,0,0,6.129936,7.269557,6.906079,0,0,0,29.59898,0,1.139621,-1.139621,37.79881,96.91984,0.1262622,7.596687,4.903949,0,35.72891
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.494015,47.6936,40.40592,0,0,0,0,0,0,0,1.22777,0,0,2.494015,0,0,0,0,1.266245,28.45936,1.266245,0,1.266245,39.00008,100,0.1262454,0,1.995212,0,30.95337
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.152159,42.73612,39.47445,2.818512,2.818512,0,0,0,2.818512,40.87828,0,0,0,1.152159,2.966854,2.818512,0,0,0,29.59898,0,1.814695,-1.814695,37.08722,95.09525,0.1262454,3.100363,0.9217272,0,30.75114
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.03288,37.03288,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.016328,27.78428,0,0.1134086,-0.1134086,36.96768,94.78873,0.1262454,0.118512,0,0,27.78428
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,34.73244,34.73244,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.142338,27.67087,0,4.01102,-4.01102,32.73969,83.94776,0.1262454,4.191515,0,0,27.67087
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.96829,32.96829,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.599026,23.65985,0,8.8,-8.8,23.46368,60.16315,0.1262454,10.38108,0,0,23.65985
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,31.38056,31.38056,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.3768,14.85985,0,1.494091,-1.494091,21.88877,56.12493,0.1262454,1.561325,0,0,14.85985
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.79284,29.79284,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.03691,13.36576,0,0.3717468,-0.3717468,21.49691,55.12018,0.1262454,0.3884754,0,0,13.36576
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,28.45914,28.45914,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.44996,12.99402,0,1.268775,-1.268775,20.15951,51.69094,0.1262454,1.32587,0,0,12.99402
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,27.42889,27.42889,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.85971,11.72524,0,0.6085665,-0.6085665,19.51802,50.0461,0.1262454,0.6359519,0,0,11.72524
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,26.37746,26.37746,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.53589,11.11668,0,0.6474663,-0.6474663,18.83553,48.29613,0.1262454,0.6766022,0,0,11.11668
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2553,10.46921,0,0,0,18.83553,48.29613,0.1262454,0,0,0,10.46921
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.59214,24.59214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2553,10.46921,0,0,0,18.83553,48.29613,0.1262454,0,0,0,10.46921
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.69596,23.69596,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.2553,10.46921,0,0.597331,-0.597331,18.20589,46.68167,0.1262454,0.6242109,0,0,10.46921
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.02559,23.02559,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.919,9.871878,0,0.1801356,-0.1801356,18.01601,46.1948,0.1262454,0.1882417,0,0,9.871878
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.38344,22.38344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11915,9.691742,0,0,0,18.01601,46.1948,0.1262454,0,0,0,9.691742
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.892457,29.2518,21.71306,0,0,0,0,0,0,0,0,0,0,2.892457,0,0,0,0,22.11915,9.691742,2.892457,0,2.892457,20.76003,53.23075,0.1262071,0,2.313966,0,12.5842
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.392889,38.11138,23.27962,1.582856,1.582856,0,0,0,1.582856,340.7061,0,0,0,5.392889,1.666165,1.582856,0,0,19.22669,12.29495,3.726724,0,3.726724,24.29552,62.29607,0.1261577,1.741142,4.314311,0,17.68784
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.561186,49.15516,26.85025,4.825603,4.825603,0,-1,0,4.825603,156.6889,0,0,0,7.561186,5.079582,4.825603,0,0,15.49997,15.649,2.481604,0,2.481604,26.64977,68.33261,0.1261249,5.308163,6.048949,0,23.21019
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.154879,55.65469,30.54083,1.841822,1.841822,0,0,0,1.841822,442.7616,0,0,0,8.154879,1.93876,1.841822,0,0,13.01837,17.88245,6.216119,0,6.216119,32.5469,83.45342,0.1260427,2.026004,6.523903,0,26.03733
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.663205,61.23351,33.51871,0,0,0,0,0,0,0,1.860959,0,0,8.663205,0,0,0,0,6.802246,23.47696,6.802246,0,6.802246,39.00008,100,0.1259529,0,6.930564,0,32.14016
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.511347,67.76562,35.90383,0.3468162,0.3468162,0,0,0,0.3468162,2742.475,9.146277,0,0,9.511347,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1259529,0.3814978,7.609077,0,39.11032
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.420422,65.97584,38.12664,3.116437,3.116437,0,0,0,3.116437,270.1939,5.139962,0,0,8.420422,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1259529,3.42808,6.736337,0,38.0194
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.300308,59.32424,39.43211,0,0,0,-1,0,0,0,6.300308,0,0,6.300308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259529,0,5.040246,0,35.89928
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.248718,59.60109,39.83434,3.824533,3.824533,0,0,0,3.824533,163.3852,2.222895,0,0,6.248718,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1259529,4.206986,4.998975,0,35.8477
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.549348,54.11729,40.25067,4.953614,4.953614,0,0,0,4.953614,91.83898,0,0,0,4.549348,5.21433,4.953614,0,0,0,29.59898,0,0.6649818,-0.6649818,38.29913,98.20269,0.1259529,5.448975,3.639479,0,34.14833
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.866037,44.66693,39.31921,1.820331,1.820331,0,0,0,1.820331,102.5109,0,0,0,1.866037,1.916138,1.820331,0,0,0.7388687,28.934,0,0.05010077,-0.05010077,38.24632,98.06728,0.1259529,2.002364,1.49283,0,30.80003
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.89175,36.89175,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.7945362,28.8839,0,5.055558,-5.055558,32.91729,84.40314,0.1259529,5.283059,0,0,28.8839
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,34.5913,34.5913,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.411823,23.82834,0,5.298996,-5.298996,27.33166,70.08103,0.1259529,5.537451,0,0,23.82834
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.84833,32.84833,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.2996,18.52934,0,0.6974382,-0.6974382,26.59649,68.196,0.1259529,0.7288229,0,0,18.52934
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.2606,31.2606,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.07453,17.8319,0,2.31345,-2.31345,24.1579,61.94321,0.1259529,2.417555,0,0,17.8319
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,29.67287,29.67287,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.64503,15.51845,0,0.9116548,-0.9116548,23.19693,59.47919,0.1259529,0.9526792,0,0,15.51845
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.31801,28.31801,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.65798,14.6068,0,1.269508,-1.269508,21.85875,56.04797,0.1259529,1.326636,0,0,14.6068
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.28776,27.28776,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.06854,13.33729,0,0.8790128,-0.8790128,20.93219,53.67218,0.1259529,0.9185683,0,0,13.33729
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.04522,12.45828,0,0,0,20.93219,53.67218,0.1259529,0,0,0,12.45828
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.30486,25.30486,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.04522,12.45828,0,0.9308235,-0.9308235,19.95102,51.15636,0.1259529,0.9727105,0,0,12.45828
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,24.45101,24.45101,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.07947,11.52745,0,1.127411,-1.127411,18.76262,48.1092,0.1259529,1.178144,0,0,11.52745
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,23.55483,23.55483,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.33215,10.40004,0,1.29725,-1.29725,17.3952,44.60299,0.1259529,1.355626,0,0,10.40004
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.88445,22.88445,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.77354,9.102794,0,0.8909326,-0.8909326,16.45608,42.19498,0.1259529,0.9310246,0,0,9.102794
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.24936,22.24936,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.76346,8.211862,0,0.6617414,-0.6617414,15.75854,40.40643,0.1259529,0.6915198,0,0,8.211862
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.697883,28.59743,21.5931,10.70615,10.70615,12,0,3.372,10.70615,25.19936,0,0,0,2.697883,0,0,1.293845,1.229153,24.49873,7.55012,3.927036,0,3.927036,19.48405,49.95901,0.1260146,11.77677,2.158306,12,10.248
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.614267,35.62188,23.12438,6.723629,6.723629,12,0,3.372,6.723629,68.62762,0,0,0,4.614267,0,0,5.276371,5.012552,20.5717,11.08445,9.626819,0,9.626819,28.61686,73.3764,0.1261524,7.395992,3.691413,12,15.69872
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.570219,45.61765,26.67383,3.192285,3.192285,0,-1,0,3.192285,205.8155,0,0,0,6.570219,3.3603,3.192285,0,0,10.94488,19.74859,3.209919,0,3.209919,31.66205,81.18459,0.12611,3.511514,5.256175,0,26.31881
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.978563,54.76837,30.34325,0,0,0,0,0,0,0,0.243605,0,0,7.978563,0,0,0,0,7.734958,22.63752,7.734958,0,7.734958,39.00008,100,0.1260081,0,6.382851,0,30.61608
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.541839,60.48559,33.29995,8.524985,8.524985,3,0,1.095,8.524985,100.1977,2.726065,0,0,8.541839,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1260081,9.377483,6.833471,12,38.14082
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.302356,66.58472,35.68507,2.159437,2.159437,0,0,0,2.159437,430.7769,7.029265,0,0,9.302356,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1260081,2.375381,7.441885,0,38.90133
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.10324,68.60934,37.92906,4.266231,4.266231,0,0,0,4.266231,213.379,4.612471,0,0,9.10324,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1260081,4.692854,7.282592,0,38.70222
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.679692,64.34207,39.23453,4.68957,4.68957,0,-1,0,4.68957,163.7611,2.743302,0,0,7.679692,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1260081,5.158527,6.143754,0,37.27867
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.398189,59.93726,39.65086,7.624926,7.624926,3,0,1.095,7.624926,83.91149,1.529846,0,0,6.398189,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1260081,8.387418,5.118551,12,35.99717
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.965286,51.98352,40.0672,2.788364,2.788364,0,0,0,2.788364,142.2083,1.030166,0,0,3.965286,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1260081,3.067201,3.172229,0,33.56426
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.323214,42.88518,39.13573,0,0,0,0,0,0,0,1.323214,0,0,1.323214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260081,0,1.058571,0,30.92219
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,36.7365,36.7365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260081,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,34.43606,34.43606,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1260081,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,32.7072,32.7072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1260081,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1260081,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,29.51057,29.51057,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1260081,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.16277,28.16277,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1260081,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.13251,27.13251,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1260081,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.08108,26.08108,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1260081,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.14256,25.14256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1260081,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.29577,24.29577,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1260081,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.42075,23.42075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1260081,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.74332,22.74332,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1260081,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.10823,22.10823,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1260081,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.372453,27.55956,21.43786,6.278822,6.278822,0,0,0,6.278822,37.78501,0,0,0,2.372453,6.609286,6.278822,0,0,12.36637,18.46924,0,4.236833,-4.236833,22.80229,58.4673,0.1260081,6.906704,1.897963,0,20.8417
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.333716,37.60659,22.98325,2.500142,2.500142,0,0,0,2.500142,213.3366,0,0,0,5.333716,2.631728,2.500142,0,0,17.07396,14.23241,2.701988,0,2.701988,25.36563,65.03993,0.1259726,2.750156,4.266973,0,19.56613
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.021549,43.64198,26.49742,1.908139,1.908139,0,-1,0,1.908139,315.5718,0,0,0,6.021549,2.008567,1.908139,0,0,14.37198,16.6642,4.012981,0,4.012981,29.17267,74.80157,0.1259198,2.098953,4.817239,0,22.68575
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.513058,52.8541,30.14567,1.807669,1.807669,0,0,0,1.807669,415.6214,0,0,0,7.513058,1.902809,1.807669,0,0,10.35899,20.27588,5.610249,0,5.610249,34.49502,88.4486,0.1258461,1.988435,6.010446,0,27.78894
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.810002,61.29972,33.10237,0.7246968,0.7246968,0,0,0,0.7246968,1215.681,3.298419,0,0,8.810002,0.7628387,0.7246968,0,0,4.748745,25.32511,4.748745,0,4.748745,39.00008,100,0.1257838,0.7971664,7.048002,0,34.13511
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.114791,65.54015,35.48749,0,0,0,0,0,0,0,9.114791,0,0,9.114791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257838,0,7.291833,0,38.71377
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.253034,69.02422,37.74559,1.1789,1.1789,0,0,0,1.1789,784.8871,8.012086,0,0,9.253034,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1257838,1.29679,7.402427,0,38.85201
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.952336,65.21832,39.05811,2.271329,2.271329,0,-1,0,2.271329,350.1182,5.561463,0,0,7.952336,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1257838,2.498462,6.361869,0,37.55132
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.288794,59.33117,39.47445,9.696304,9.696304,3.72195,0,1.277653,9.696304,64.85764,8.881784E-16,0,0,6.288794,6.288794,5.974354,0,0,0,29.59898,0,0,0,39.00008,100,0.1257838,10.66593,5.031035,12,35.88777
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.442095,53.36257,39.89079,5.663203,5.663203,0,0,0,5.663203,78.43787,0,8.881784E-16,0,4.442095,5.961266,5.663203,0,0,0,29.59898,0,1.519171,-1.519171,37.39873,95.89399,0.1257838,6.229523,3.553676,0,34.04107
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.983968,44.6442,38.95932,0,0,0,0,0,0,0,0.2960003,0,0,1.983968,0,0,0,0,1.687968,28.07981,1.687968,0,1.687968,39.00008,100,0.1257616,0,1.587174,0,30.06378
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,36.5742,36.5742,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257616,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,34.29493,34.29493,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1257616,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.56607,32.56607,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1257616,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.96423,30.96423,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1257616,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,29.3765,29.3765,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1257616,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.02164,28.02164,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1257616,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.99138,26.99138,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1257616,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.93995,25.93995,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1257616,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.00848,25.00848,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1257616,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.15464,24.15464,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1257616,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.25845,23.25845,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1257616,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.60219,22.60219,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1257616,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.9671,21.9671,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1257616,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.655496,28.19578,21.3179,5.656881,5.656881,12,0,3.372,5.656881,46.94276,0,0,0,2.655496,0,0,6.343119,6.025962,27.10751,5.202216,8.681458,0,8.681458,21.51959,55.17832,0.1259075,6.222569,2.124397,12,7.857712
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.430247,37.71931,22.82095,2.504121,2.504121,11.30412,0,3.195943,2.504121,216.8524,1.776357E-15,0,0,5.430247,0,0,8.8,8.36,18.42605,13.01553,13.79025,0,13.79025,34.60217,88.72332,0.1259697,2.754533,4.344198,12,18.44578
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.735352,49.1287,26.31395,0,0,0,-1,0,0,0,3.099544,0,0,7.735352,0,0,0,0,4.635808,25.42675,4.635808,0,4.635808,39.00008,100,0.125909,0,6.188281,0,33.1621
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.542048,56.35812,29.92691,2.811999,2.811999,0,0,0,2.811999,303.7714,5.58205,0,0,8.542048,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.125909,3.093199,6.833639,0,38.14103
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.766553,64.95132,32.88361,0,0,0,0,0,0,0,9.766553,0,0,9.766553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125909,0,7.813242,0,39.36553
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.03181,69.23055,35.26873,2.470375,2.470375,0,0,0,2.470375,406.0847,7.431418,0,0,10.03181,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.125909,2.717412,8.02545,0,39.63079
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.722017,66.47643,37.52684,3.354648,3.354648,0,0,0,3.354648,259.998,5.190808,0,0,8.722017,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.125909,3.690113,6.977613,0,38.321
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.393686,62.76764,38.86053,3.377337,3.377337,0,-1,0,3.377337,218.9206,3.838595,0,0,7.393686,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.125909,3.715071,5.914949,0,36.99266
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.38582,59.45741,39.27687,4.393914,4.393914,0,0,0,4.393914,145.3333,1.760647,0,0,6.38582,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.125909,4.833306,5.108656,0,35.9848
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.686484,53.98652,39.71437,5.022458,5.022458,0,0,0,5.022458,93.31055,0,8.881784E-16,0,4.686484,5.286798,5.022458,0,0,0,29.59898,0,0.6003144,-0.6003144,38.36729,98.37747,0.125909,5.524704,3.749187,0,34.28546
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.398862,45.71807,38.79702,5.108103,5.108103,0,0,0,5.108103,46.96191,0,0,0,2.398862,5.37695,5.108103,0,0,0.667016,28.99866,0,2.978088,-2.978088,35.22811,90.32831,0.125909,5.618913,1.91909,0,31.39753
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,36.39779,36.39779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.976002,26.02058,0,0,0,35.22811,90.32831,0.125909,0,0,0,26.02058
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.13968,34.13968,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.976002,26.02058,0,4.069258,-4.069258,30.93874,79.32993,0.125909,4.252375,0,0,26.02058
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,32.41082,32.41082,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.4974,21.95132,0,0.7642709,-0.7642709,30.13312,77.26427,0.125909,0.7986631,0,0,21.95132
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.8231,30.8231,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.34659,21.18705,0,8.8,-8.8,20.85711,53.47966,0.125909,13.68584,0,0,21.18705
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.23537,29.23537,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.12437,12.38705,0,0.07847781,-0.07847781,20.77439,53.26755,0.125909,0.08200932,0,0,12.38705
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.90168,27.90168,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.21157,12.30857,0,0.6014495,-0.6014495,20.1404,51.64196,0.125909,0.6285148,0,0,12.30857
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.87142,26.87142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.87984,11.70712,0,0,0,20.1404,51.64196,0.125909,0,0,0,11.70712
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.81999,25.81999,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.87984,11.70712,0,1.890222,-1.890222,18.14793,46.53307,0.125909,1.975282,0,0,11.70712
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.88852,24.88852,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.98009,9.816897,0,1.848772,-1.848772,16.19916,41.53622,0.125909,1.931967,0,0,9.816897
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.03468,24.03468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03428,7.968126,0,0,0,16.19916,41.53622,0.125909,0,0,0,7.968126
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.15966,23.15966,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.03428,7.968126,0,0.7027375,-0.7027375,15.45841,39.63686,0.125909,0.7343607,0,0,7.968126
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,22.48929,22.48929,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.8151,7.265388,0,0.09728391,-0.09728391,15.35586,39.37392,0.125909,0.1016617,0,0,7.265388
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.85419,21.85419,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.92319,7.168105,0,1.487315,-1.487315,13.78809,35.35402,0.125909,1.554244,0,0,7.168105
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.586212,27.86198,21.17677,2.213739,2.213739,0,0,0,2.213739,116.8255,0,0,0,2.586212,2.330251,2.213739,0,0,26.57577,5.680789,0.2559609,0,0.2559609,14.03092,35.97665,0.1259057,2.435112,2.06897,0,8.267002
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.015152,36.32914,22.68687,0,0,0,0,0,0,0,0,0,0,5.015152,0,0,0,0,26.3198,5.911154,5.015152,0,5.015152,18.78871,48.17609,0.12584,0,4.012122,0,10.92631
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.759474,49.00501,26.13753,1.997156,1.997156,0,-1,0,1.997156,388.5263,0,0,0,7.759474,2.102269,1.997156,0,0,21.30465,10.42479,5.657205,0,5.657205,24.15561,61.93733,0.1257661,2.196871,6.207579,0,18.18427
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.130319,58.36901,29.72933,6.769032,6.769032,0,0,0,6.769032,134.8837,0,0,0,9.130319,7.125297,6.769032,0,0,15.64745,15.51628,2.005022,0,2.005022,26.05774,66.81458,0.1257399,7.445935,7.304255,0,24.6466
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.786943,64.75501,32.66486,2.686664,2.686664,0,0,0,2.686664,364.2787,0,0,0,9.786943,2.828067,2.686664,0,0,13.64242,17.3208,6.958877,0,6.958877,32.65951,83.74216,0.1256491,2.95533,7.829555,0,27.10774
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.875893,68.24774,35.04998,4.107768,4.107768,0,0,0,4.107768,240.42,0,0,0,9.875893,4.323966,4.107768,0,0,6.683547,23.58379,5.551927,0,5.551927,37.92653,97.24731,0.1255768,4.518544,7.900714,0,33.45968
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.38744,69.05522,37.31514,1.848927,1.848927,0,0,0,1.848927,507.7237,6.30958,0,0,9.38744,1.946239,1.848927,0,0,1.131621,28.58052,1.131621,0,1.131621,39.00008,100,0.125562,2.033819,7.509952,0,37.96796
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.653749,67.59535,38.64178,0,0,0,-1,0,0,0,8.653749,0,0,8.653749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125562,0,6.923,0,38.25273
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.064474,61.7626,39.07928,4.249506,4.249506,0,0,0,4.249506,166.2422,2.59131,0,0,7.064474,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.125562,4.674457,5.651579,0,36.66345
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.82674,54.24107,39.51679,2.781565,2.781565,0,0,0,2.781565,173.5261,1.898777,0,0,4.82674,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.125562,3.059722,3.861392,0,34.42572
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.06911,44.54573,38.62061,4.660268,4.660268,0,0,0,4.660268,44.39896,0,8.881784E-16,0,2.06911,4.905545,4.660268,0,0,0,29.59898,0,2.836435,-2.836435,36.01021,92.33369,0.125562,5.126295,1.655288,0,31.66809
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,36.25666,36.25666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.151594,26.76254,0,0,0,36.01021,92.33369,0.125562,0,0,0,26.76254
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.99855,33.99855,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.151594,26.76254,0,3.642432,-3.642432,32.17075,82.48895,0.125562,3.806341,0,0,26.76254
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,32.29086,32.29086,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.19874,23.12011,0,1.93591,-1.93591,30.13013,77.25658,0.125562,2.023026,0,0,23.12011
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,30.7243,30.7243,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.349751,21.1842,0,3.247311,-3.247311,26.70716,68.47976,0.125562,3.39344,0,0,21.1842
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.13658,29.13658,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.95787,17.93689,0,1.659336,-1.659336,24.95807,63.99491,0.125562,1.734006,0,0,17.93689
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.78877,27.78877,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.80158,16.27756,0,1.047175,-1.047175,23.85425,61.16461,0.125562,1.094298,0,0,16.27756
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.75146,26.75146,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.96511,15.23038,0,0.6625904,-0.6625904,23.15581,59.37376,0.125562,0.692407,0,0,15.23038
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.70003,25.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70132,14.56779,0,0,0,23.15581,59.37376,0.125562,0,0,0,14.56779
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.76856,24.76856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70132,14.56779,0,0,0,23.15581,59.37376,0.125562,0,0,0,14.56779
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.91471,23.91471,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.70132,14.56779,0,1.01698,-1.01698,22.08382,56.62508,0.125562,1.062744,0,0,14.56779
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.02559,23.02559,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.8313,13.55081,0,0.5118473,-0.5118473,21.54429,55.24166,0.125562,0.5348804,0,0,13.55081
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.36933,22.36933,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.40002,13.03896,0,1.277099,-1.277099,20.19811,51.78992,0.125562,1.334569,0,0,13.03896
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.73423,21.73423,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.81902,11.76186,0,1.342576,-1.342576,18.78291,48.16121,0.125562,1.402992,0,0,11.76186
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.013648,26.21158,21.0568,3.530342,3.530342,0,0,0,3.530342,57.03833,0,0,0,2.013648,3.716149,3.530342,0,0,21.31077,10.41929,0,1.702501,-1.702501,16.98832,43.5597,0.125562,3.883376,1.610918,0,12.43294
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.508111,34.68619,22.54574,1.841609,1.841609,0,0,0,1.841609,244.792,0,0,0,4.508111,1.938536,1.841609,0,0,23.20243,8.716786,2.569576,0,2.569576,19.42603,49.81023,0.1255286,2.02577,3.606489,0,13.2249
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.203425,43.62119,25.96112,4.855851,4.855851,0,-1,0,4.855851,127.7515,0,0,0,6.203425,5.111422,4.855851,0,0,20.63286,11.0294,1.092003,0,1.092003,20.46199,52.46655,0.1255144,5.341436,4.96274,0,17.23283
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.488506,48.6038,29.53174,2.045532,2.045532,0,0,0,2.045532,317.2039,0,0,0,6.488506,2.153192,2.045532,0,0,19.54086,12.01221,4.335315,0,4.335315,24.57483,63.01227,0.125458,2.250085,5.190805,0,18.50071
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.316382,51.34853,32.44611,1.681441,1.681441,0,0,0,1.681441,375.6529,0,0,0,6.316382,1.769938,1.681441,0,0,15.20554,15.91399,4.546444,0,4.546444,28.88797,74.07157,0.1253989,1.849585,5.053106,0,22.23037
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.29781,57.62884,34.8524,0,0,0,0,0,0,0,0,0,0,7.29781,0,0,0,0,10.6591,20.00579,7.29781,0,7.29781,35.81128,91.82362,0.1253043,0,5.838248,0,27.3036
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.431749,60.84267,37.13167,3.784306,3.784306,0,0,0,3.784306,196.3834,0.08698162,0,0,7.431749,3.98348,3.784306,0,0,3.361288,26.57382,3.361288,0,3.361288,39.00008,100,0.1252607,4.162737,5.9454,0,34.00557
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.572045,55.62123,38.46536,2.55873,2.55873,0,-1,0,2.55873,217.766,2.878644,0,0,5.572045,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1252607,2.814603,4.457636,0,35.17102
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.091607,51.14516,38.91698,7.720301,7.720301,3.833274,0,1.305818,7.720301,52.99803,0,0,0,4.091607,4.091607,3.887027,0,0,0,29.59898,0,0,0,39.00008,100,0.1252607,8.492331,3.273286,12,33.69059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.590343,46.8842,39.35449,5.862663,5.862663,0,0,0,5.862663,44.18372,0,8.881784E-16,0,2.590343,6.171224,5.862663,0,0,0,29.59898,0,3.580882,-3.580882,35.2255,90.32161,0.1252607,6.448929,2.072274,0,32.18932
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.859178,43.77748,38.47947,0,0,0,0,0,0,0,0,0,0,1.859178,0,0,0,0,3.978757,26.0181,1.859178,0,1.859178,36.98927,94.84409,0.1252366,0,1.487342,0,27.87727
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.10141,36.10141,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.11958,27.69136,0,2.166793,-2.166793,34.70527,88.98769,0.1252366,2.264298,0,0,27.69136
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.85742,33.85742,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.527127,25.52456,0,1.812062,-1.812062,32.79519,84.09006,0.1252366,1.893604,0,0,25.52456
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.1709,32.1709,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.540529,23.7125,0,6.10235,-6.10235,26.36275,67.59665,0.1252366,6.376956,0,0,23.7125
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,30.60434,30.60434,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.32092,17.61015,0,1.926271,-1.926271,24.33228,62.39033,0.1252366,2.012953,0,0,17.61015
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.01661,29.01661,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.46122,15.68388,0,0.2693692,-0.2693692,24.04834,61.66228,0.1252366,0.2814908,0,0,15.68388
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.66881,27.66881,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.76052,15.41451,0,0.6578415,-0.6578415,23.35491,59.88427,0.1252366,0.6874444,0,0,15.41451
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.63149,26.63149,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.49145,14.75667,0,2.093175,-2.093175,21.14851,54.22684,0.1252366,2.187368,0,0,14.75667
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,25.5589,25.5589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.8172,12.6635,0,0,0,21.14851,54.22684,0.1252366,0,0,0,12.6635
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.62743,24.62743,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.8172,12.6635,0,1.936531,-1.936531,19.10723,48.99279,0.1252366,2.023675,0,0,12.6635
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.77358,23.77358,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,20.9689,10.72696,0,0.8890926,-0.8890926,18.17004,46.58976,0.1252366,0.9291018,0,0,10.72696
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.90562,22.90562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.95679,9.837871,0,0,0,18.17004,46.58976,0.1252366,0,0,0,9.837871
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.24936,22.24936,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,21.95679,9.837871,0,2.734114,-2.734114,15.28803,39.20001,0.1252366,2.857149,0,0,9.837871
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.61427,21.61427,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,24.99469,7.103757,0,2.728109,-2.728109,12.41235,31.82649,0.1252366,2.850874,0,0,7.103757
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.443739,27.23024,20.93684,0,0,0,0,0,0,0,0,0,0,2.443739,0,0,0,0,28.02592,4.375648,2.443739,0,2.443739,14.73069,37.77092,0.125205,0,1.954991,0,6.819387
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.167766,36.47458,22.40461,6.744304,6.744304,12,0,3.372,6.744304,76.62415,8.881784E-16,0,0,5.167766,0,0,5.255696,4.992911,25.58218,6.575014,10.16068,0,10.16068,24.36995,62.48693,0.1253349,7.418735,4.134212,12,11.74278
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.019246,46.09999,25.79882,1.773507,1.773507,0,-1,0,1.773507,395.7835,0,0,0,7.019246,1.866849,1.773507,0,0,15.42151,15.71962,5.152397,0,5.152397,29.25795,75.02023,0.1252682,1.950857,5.615397,0,22.73887
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.801558,52.95091,29.35533,1.326236,1.326236,0,0,0,1.326236,588.2479,0,0,0,7.801558,1.396038,1.326236,0,0,10.26911,20.35678,6.405519,0,6.405519,35.33475,90.60175,0.1251854,1.45886,6.241246,0,28.15834
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.63302,63.57227,32.24852,2.779436,2.779436,0,0,0,2.779436,346.5818,2.843708,0,0,9.63302,2.925722,2.779436,0,0,3.86359,26.12175,3.86359,0,3.86359,39.00008,100,0.1251356,3.05738,7.706416,0,35.75477
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.470396,65.97686,34.65481,5.884183,5.884183,0,0,0,5.884183,160.9467,3.276519,0,0,9.470396,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1251356,6.472601,7.576317,0,39.06937
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.65859,61.50174,36.95525,0,0,0,0,0,0,0,7.65859,0,0,7.65859,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251356,0,6.126872,0,37.25757
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.99439,60.5779,38.30306,6.179921,6.179921,0,-1,0,6.179921,113.1793,0.4892102,0,0,6.99439,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1251356,6.797913,5.595512,0,36.59337
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.996559,61.10338,38.74057,2.513111,2.513111,0,0,0,2.513111,278.4023,4.351179,0,0,6.996559,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1251356,2.764422,5.597247,0,36.59554
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.803172,50.53398,39.21336,3.49394,3.49394,0,0,0,3.49394,108.8505,0.1253399,0,0,3.803172,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1251356,3.843334,3.042537,0,33.40215
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.334318,42.1078,38.3454,4.611095,4.611095,0,0,0,4.611095,28.93712,0,8.881784E-16,0,1.334318,4.853785,4.611095,0,0,0,29.59898,0,3.519466,-3.519466,35.29023,90.4876,0.1251356,5.072205,1.067455,0,30.9333
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.98145,35.98145,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.910518,26.07951,0,5.35655,-5.35655,29.64394,76.00994,0.1251356,5.597595,0,0,26.07951
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,33.73746,33.73746,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.862241,20.72296,0,0.1797841,-0.1797841,29.45443,75.52402,0.1251356,0.1878744,0,0,20.72296
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.07211,32.07211,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.062,20.54318,0,7.450834,-7.450834,21.60056,55.38593,0.1251356,7.786122,0,0,20.54318
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,30.48438,30.48438,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.34071,13.09234,0,5.269489,-5.269489,16.04603,41.14358,0.1251356,5.506616,0,0,13.09234
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.91782,28.91782,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.19569,7.822855,0,0.7032328,-0.7032328,15.30476,39.24289,0.1251356,0.7348783,0,0,7.822855
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,27.54885,27.54885,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.97706,7.119622,0,1.857023,-1.857023,13.34728,34.22373,0.1251356,1.940589,0,0,7.119622
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,26.5327,26.5327,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.04042,5.262599,0,1.617446,-1.617446,11.64234,29.8521,0.1251356,1.690231,0,0,5.262599
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,25.4601,25.4601,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.83758,3.645153,0,1.467565,-1.467565,10.0954,25.88558,0.1251356,1.533605,0,0,3.645153
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,24.52864,24.52864,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.46821,2.177588,0,0.730961,-0.730961,9.324894,23.90994,0.1251356,0.7638543,0,0,2.177588
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.67479,23.67479,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.28039,1.446627,0,1.246558,-1.246558,8.010906,20.54074,0.1251356,1.302654,0,0,1.446627
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.80683,22.80683,1.178959,0.1900651,0,-1,0,0.1900651,0,0,0.9888937,1.10679,0,0.2000685,0.1900651,0,0,32.66545,0.2000685,0,0.2000685,-0.2000685,7.800015,20,0.1251356,1.296855,0,0,0.2000685
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.15057,22.15057,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252127,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.51548,21.51548,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252728,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.652794,27.68834,20.83805,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.47852,0,0,0,2.652794,0,0,7.933874,7.53718,16.16775,15.048,10.18997,0,10.18997,33.32906,85.45895,0.1253885,3.971328,2.122235,12,17.70079
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.617364,37.69397,22.28465,4.515352,4.515352,0,0,0,4.515352,124.4059,0,0,0,5.617364,4.753002,4.515352,0,0,5.977779,24.21898,0.8643628,0,0.8643628,34.14907,87.56153,0.1253774,4.966887,4.493892,0,29.83634
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.2841,46.83122,25.66474,2.445272,2.445272,0,-1,0,2.445272,297.885,0,0,0,7.2841,2.573971,2.445272,0,0,5.113417,24.9969,4.710129,0,4.710129,38.61749,99.019,0.1253166,2.689799,5.82728,0,32.281
