Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.230258,58.06511,29.17186,0.1488191,0.1488191,0,0,0,0.1488191,6202.335,8.670319,0,0,9.230258,0.1566516,0.1488191,0,0,0.4032878,29.23602,0.4032878,0,0.4032878,39.00008,100,0.1253115,0.163701,7.384206,0,38.46628
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.187878,61.49821,32.05094,4.093261,4.093261,0,0,0,4.093261,224.4635,4.879182,0,0,9.187878,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1253115,4.502586,7.350302,0,38.78685
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.173383,64.49449,34.47134,0,0,0,0,0,0,0,9.173383,0,0,9.173383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253115,0,7.338706,0,38.77236
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.233513,67.69405,36.77884,2.334289,2.334289,0,0,0,2.334289,395.56,6.776367,0,0,9.233513,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1253115,2.567718,7.38681,0,38.83249
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.000322,64.26899,38.12664,1.236925,1.236925,0,-1,0,1.236925,646.7911,6.698296,0,0,8.000322,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1253115,1.360618,6.400258,0,37.5993
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.557947,59.30183,38.59944,0,0,0,0,0,0,0,6.557947,0,0,6.557947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253115,0,5.246357,0,36.15693
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.459952,52.50751,39.05811,7.604122,7.604122,3.367167,0,1.187893,7.604122,58.65177,0,0,0,4.459952,4.459952,4.236954,0,0,0,29.59898,0,0,0,39.00008,100,0.1253115,8.364533,3.567961,12,34.05893
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.141767,44.32899,38.20427,3.406914,3.406914,0,0,0,3.406914,62.86531,0,4.440892E-16,0,2.141767,3.586225,3.406914,0,0,0,29.59898,0,1.444458,-1.444458,37.47749,96.09592,0.1253115,3.747605,1.713413,0,31.74075
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.86149,35.86149,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.604954,28.15452,0,1.569329,-1.569329,35.82327,91.85435,0.1253115,1.639949,0,0,28.15452
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,33.63867,33.63867,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.348653,26.58519,0,4.860938,-4.860938,30.69939,78.71622,0.1253115,5.07968,0,0,26.58519
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.97332,31.97332,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.749695,21.72425,0,4.990939,-4.990939,25.43848,65.22673,0.1253115,5.215531,0,0,21.72425
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,30.40676,30.40676,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.29518,16.73331,0,4.259345,-4.259345,20.94873,53.7146,0.1253115,4.451015,0,0,16.73331
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.81903,28.81903,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.02779,12.47397,0,0.9825633,-0.9825633,19.91302,51.05893,0.1253115,1.026779,0,0,12.47397
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,27.47122,27.47122,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.11952,11.49141,0,2.444541,-2.444541,17.33625,44.45183,0.1253115,2.554545,0,0,11.49141
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,26.43391,26.43391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83568,9.046865,0,0,0,17.33625,44.45183,0.1253115,0,0,0,9.046865
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83568,9.046865,0,0,0,17.33625,44.45183,0.1253115,0,0,0,9.046865
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,24.45101,24.45101,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.83568,9.046865,0,2.427238,-2.427238,14.77771,37.8915,0.1253115,2.536464,0,0,9.046865
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.59717,23.59717,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.53261,6.619627,0,1.413834,-1.413834,13.2874,34.0702,0.1253115,1.477456,0,0,6.619627
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.72215,22.72215,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.10354,5.205793,0,1.160622,-1.160622,12.064,30.93327,0.1253115,1.21285,0,0,5.205793
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.05178,22.05178,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.39312,4.045171,0,1.4287,-1.4287,10.55802,27.07179,0.1253115,1.492991,0,0,4.045171
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.43786,21.43786,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,29.98056,2.616472,0,0.3784332,-0.3784332,10.15911,26.04896,0.1253115,0.3954627,0,0,2.616472
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.594137,27.44982,20.76043,1.765016,1.765016,0,0,0,1.765016,146.9752,0,0,0,2.594137,1.857912,1.765016,0,0,30.40104,2.238038,0.7362251,0,0.7362251,10.85756,27.83984,0.125302,1.941518,2.07531,0,4.832175
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.280993,36.596,22.20703,0.4657695,0.4657695,0,0,0,0.4657695,1133.821,0,0,0,5.280993,0.4902837,0.4657695,0,0,29.66482,2.900641,4.79071,0,4.79071,15.40243,39.49332,0.1252403,0.5123465,4.224795,0,8.181634
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.468214,47.31393,25.54478,5.046727,5.046727,0,-1,0,5.046727,147.9813,0,0,0,7.468214,5.312345,5.046727,0,0,24.87411,7.21228,2.155869,0,2.155869,17.44766,44.73751,0.1252126,5.5514,5.974571,0,14.68049
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.980795,56.90914,29.01661,2.58098,2.58098,0,0,0,2.58098,347.9607,0,0,0,8.980795,2.716821,2.58098,0,0,22.71824,9.152562,6.263974,0,6.263974,23.39019,59.97473,0.1251321,2.839078,7.184636,0,18.13336
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.984378,64.56915,31.87453,3.265571,3.265571,0,0,0,3.265571,305.7468,0,0,0,9.984378,3.437443,3.265571,0,0,16.45427,14.79014,6.546935,0,6.546935,29.60116,75.90025,0.1250481,3.592128,7.987503,0,24.77452
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.812551,66.98177,34.29493,0.3936055,0.3936055,0,0,0,0.3936055,2492.991,0,0,0,9.812551,0.4143215,0.3936055,0,0,9.907331,20.68238,9.39823,0,9.39823,38.5171,98.7616,0.1249277,0.432966,7.850041,0,30.49493
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.467743,68.47272,36.59537,1.3603,1.3603,0,0,0,1.3603,696.0042,7.526747,0,0,9.467743,1.431895,1.3603,0,0,0.5091018,29.14079,0.5091018,0,0.5091018,39.00008,100,0.1249212,1.49633,7.574194,0,38.60853
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.74139,67.10963,37.96434,2.057338,2.057338,0,-1,0,2.057338,424.8884,6.575771,0,0,8.74139,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1249212,2.263072,6.993112,0,38.34037
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.574602,59.15747,38.42302,6.927161,6.927161,0,0,0,6.927161,94.91048,0,0,0,6.574602,7.291748,6.927161,0,0,0,29.59898,0,0.7171462,-0.7171462,38.24414,98.0617,0.1249212,7.619877,5.259681,0,36.17358
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.466249,52.35793,38.90287,2.444821,2.444821,0,0,0,2.444821,182.682,1.095923,0,0,4.466249,2.573496,2.444821,0,0,0.7968292,28.88183,0.7968292,0,0.7968292,39.00008,100,0.124911,2.689303,3.572999,0,33.34808
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.144946,44.19159,38.06314,2.454441,2.454441,0,0,0,2.454441,87.3904,0,0,0,2.144946,2.583622,2.454441,0,0,0,29.59898,0,0.4386764,-0.4386764,38.53767,98.81435,0.124911,2.699885,1.715957,0,31.74392
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,35.72741,35.72741,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4874182,29.1603,0,0.4259941,-0.4259941,38.08863,97.66297,0.124911,0.4451638,0,0,29.1603
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,33.51871,33.51871,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9607449,28.73431,0,3.503427,-3.503427,34.3957,88.19392,0.124911,3.661082,0,0,28.73431
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.85336,31.85336,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.853442,25.23088,0,4.382443,-4.382443,29.7762,76.34908,0.124911,4.579654,0,0,25.23088
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,30.2868,30.2868,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.722824,20.84844,0,0.430731,-0.430731,29.32217,75.18489,0.124911,0.4501139,0,0,20.84844
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.72024,28.72024,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.20141,20.41771,0,2.152223,-2.152223,27.05353,69.36787,0.124911,2.249073,0,0,20.41771
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.35126,27.35126,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.59277,18.26548,0,1.596616,-1.596616,25.37054,65.05255,0.124911,1.668463,0,0,18.26548
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.33512,26.33512,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.36679,16.66887,0,2.200736,-2.200736,23.05077,59.10441,0.124911,2.299769,0,0,16.66887
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.30486,25.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.81205,14.46813,0,0,0,23.05077,59.10441,0.124911,0,0,0,14.46813
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.39456,24.39456,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.81205,14.46813,0,1.56304,-1.56304,21.40318,54.87983,0.124911,1.633377,0,0,14.46813
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,23.54072,23.54072,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.54876,12.90509,0,0.1534563,-0.1534563,21.24142,54.46507,0.124911,0.1603618,0,0,12.90509
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.6657,22.6657,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.71927,12.75164,0,0.2047428,-0.2047428,21.0256,53.91169,0.124911,0.2139562,0,0,12.75164
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.98827,21.98827,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.94676,12.54689,0,0.508321,-0.508321,20.48978,52.5378,0.124911,0.5311955,0,0,12.54689
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.35318,21.35318,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.51156,12.03857,0,0.9169608,-0.9169608,19.52322,50.05944,0.124911,0.958224,0,0,12.03857
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.749034,27.7857,20.6828,6.003184,6.003184,0,0,0,6.003184,45.79293,0,0,0,2.749034,6.319141,6.003184,0,0,20.53041,11.12161,0,3.570107,-3.570107,15.76,40.41017,0.124911,6.603503,2.199227,0,13.87064
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.539443,34.32757,22.1294,3.103788,3.103788,0,0,0,3.103788,146.2549,0,0,0,4.539443,3.267146,3.103788,0,0,24.49719,7.551503,1.272297,0,1.272297,16.96701,43.50506,0.1248947,3.414167,3.631554,0,12.09095
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.471506,47.21015,25.44599,0,0,0,-1,0,0,0,0,0,0,7.471506,0,0,0,0,23.2249,8.69657,7.471506,0,7.471506,24.0551,61.67962,0.1247992,0,5.977204,0,16.16808
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.781534,55.97816,28.87548,6.513821,6.513821,0,0,0,6.513821,134.8139,0,0,0,8.781534,6.856653,6.513821,0,0,15.75339,15.42093,1.924881,0,1.924881,25.8812,66.36192,0.1247746,7.165203,7.025228,0,24.20246
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.531467,58.52271,31.73339,0,0,0,0,0,0,0,0,0,0,8.531467,0,0,0,0,13.82851,17.15332,8.531467,0,8.531467,33.97486,87.11485,0.1246657,0,6.825174,0,25.68479
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.484392,61.31115,34.1538,5.129484,5.129484,0,0,0,5.129484,165.4044,0,0,0,8.484392,5.399457,5.129484,0,0,5.297043,24.83164,3.084936,0,3.084936,36.90149,94.61901,0.1246264,5.642432,6.787514,0,33.31603
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.260899,55.75552,36.4613,0,0,0,0,0,0,0,4.048792,0,0,6.260899,0,0,0,0,2.212107,27.60808,2.212107,0,2.212107,39.00008,100,0.1245983,0,5.008719,0,33.86898
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.796372,59.28249,37.83027,5.489763,5.489763,0,-1,0,5.489763,123.8008,1.017674,0,0,6.796372,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1245983,6.038739,5.437098,0,36.39535
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.14604,53.97336,38.30306,0.4623936,0.4623936,0,0,0,0.4623936,1112.914,4.65931,0,0,5.14604,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1245983,0.5086329,4.116832,0,34.74502
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.224587,51.4478,38.79702,0,0,0,0,0,0,0,4.224587,0,0,4.224587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245983,0,3.379669,0,33.82357
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.673111,42.67787,37.94318,0,0,0,0,0,0,0,1.673111,0,0,1.673111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245983,0,1.338489,0,31.27209
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,35.62156,35.62156,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1245983,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,33.41991,33.41991,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1245983,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.77573,31.77573,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1245983,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.20917,30.20917,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1245983,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,28.63556,28.63556,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1245983,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.26659,27.26659,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1245983,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.23633,26.23633,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1245983,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.1849,25.1849,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1245983,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.29577,24.29577,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1245983,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.44192,23.44192,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1245983,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.56691,22.56691,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1245983,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.88948,21.88948,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1245983,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.27556,21.27556,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1245983,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.279382,23.82793,20.59813,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.80872,0,0,0,1.279382,0,0,8.8,8.36,32.13409,0.6783009,9.639382,0,9.639382,17.65973,45.28127,0.1247158,2.82545,1.023506,12,1.957683
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.775377,29.24264,22.00944,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.775377,0,0,8.8,8.36,22.4947,9.353745,11.13538,0,11.13538,28.22367,72.36826,0.1247405,0,2.220302,12,12.12912
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.620645,38.00435,25.30486,2.950004,2.950004,0,-1,0,2.950004,156.6319,0,0,0,4.620645,3.105267,2.950004,0,0,11.35933,19.37558,1.515378,0,1.515378,29.66129,76.05444,0.1247212,3.245004,3.696516,0,23.99623
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.836402,42.38103,28.72024,3.598628,3.598628,0,0,0,3.598628,134.3957,0,0,0,4.836402,3.78803,3.598628,0,0,9.843948,20.73943,1.048373,0,1.048373,30.65586,78.60462,0.1247079,3.958491,3.869122,0,25.57583
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.084399,49.55198,31.55698,5.489497,5.489497,0,0,0,5.489497,110.8371,0,0,0,6.084399,5.778418,5.489497,0,0,8.795575,21.68296,0.3059811,0,0.3059811,30.94614,79.34892,0.124704,6.038446,4.867519,0,27.76736
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.347292,53.2073,33.97738,6.932096,6.932096,0,0,0,6.932096,91.56382,0,0,0,6.347292,7.296944,6.932096,0,0,8.489594,21.95834,0,0.9496513,-0.9496513,29.94512,76.78221,0.124704,7.625306,5.077834,0,28.30564
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.089746,58.56812,36.299,6.556189,6.556189,0,0,0,6.556189,108.1382,0,0,0,7.089746,6.901251,6.556189,0,0,9.544763,21.00869,0.188494,0,0.188494,30.12394,77.24072,0.1247016,7.211808,5.671796,0,28.09844
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.999985,52.74885,37.6468,6.568397,6.568397,0,-1,0,6.568397,76.12185,0,0,0,4.999985,6.914102,6.568397,0,0,9.356268,21.17834,0,1.914117,-1.914117,28.10629,72.06725,0.1247016,7.225236,3.999988,0,26.17832
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.952257,46.72051,38.14782,0,0,0,0,0,0,0,0,0,0,2.952257,0,0,0,0,11.48306,19.26422,2.952257,0,2.952257,30.90704,79.24867,0.1246641,0,2.361805,0,22.21648
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.558762,43.06365,38.64178,4.097981,4.097981,0,0,0,4.097981,38.03731,0,8.881784E-16,0,1.558762,4.313664,4.097981,0,0,8.530808,21.92125,0,2.754903,-2.754903,28.00312,71.80273,0.1246641,4.50778,1.24701,0,23.48001
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.302486,41.46697,37.8091,4.694821,4.694821,0,0,0,4.694821,27.74305,0,0,0,1.302486,4.941917,4.694821,0,0,11.59181,19.16635,0,3.639431,-3.639431,24.16682,61.96609,0.1246641,5.164303,1.041989,0,20.46883
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,35.50866,35.50866,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.63562,15.52692,0,6.752805,-6.752805,17.04874,43.71464,0.1246641,7.056681,0,0,15.52692
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,33.29995,33.29995,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,23.13874,8.774113,0,5.662788,-5.662788,11.07964,28.40928,0.1246641,5.917614,0,0,8.774113
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,31.65577,31.65577,5.998551,2.955758,0,-1,0,2.955758,0,0,3.042793,3.642648,0,3.111325,2.955758,0,0,29.43073,3.111325,0,3.111325,-3.111325,7.800015,20,0.1246641,6.598406,0,0,3.111325
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.11038,30.11038,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246641,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246641,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.16779,27.16779,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246641,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.13753,26.13753,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246641,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.08611,25.08611,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246641,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.17581,24.17581,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246641,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.33608,23.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246641,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.46812,22.46812,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246641,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.79069,21.79069,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247293,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.17677,21.17677,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248034,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.174355,26.04599,20.48522,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.7534,0,0,0,2.174355,0,0,8.159559,7.751581,16.16775,15.048,9.925936,0,9.925936,33.07857,84.81667,0.1249166,3.530141,1.739484,12,17.22235
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.320817,36.36654,21.88948,3.864176,3.864176,0,0,0,3.864176,137.696,0,0,0,5.320817,4.067554,3.864176,0,0,6.241817,23.98134,1.253264,0,1.253264,34.26752,87.86526,0.1249007,4.250593,4.256654,0,29.30216
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.564605,47.19725,25.16373,3.756103,3.756103,0,-1,0,3.756103,201.3951,0,0,0,7.564605,3.953793,3.756103,0,0,4.988554,25.10928,3.610813,0,3.610813,37.69304,96.64862,0.1248549,4.131713,6.051684,0,32.67389
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.881551,55.9673,28.55794,2.125118,2.125118,0,0,0,2.125118,417.9321,5.266843,0,0,8.881551,2.236967,2.125118,0,0,1.377741,28.35901,1.377741,0,1.377741,39.00008,100,0.1248374,2.33763,7.10524,0,37.24056
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.501429,61.89576,31.35939,5.153066,5.153066,0,0,0,5.153066,184.384,4.077149,0,0,9.501429,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1248374,5.668372,7.601143,0,39.10041
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.200621,63.7308,33.7798,0,0,0,0,0,0,0,9.200621,0,0,9.200621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248374,0,7.360497,0,38.7996
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.979499,61.73991,36.12258,0,0,0,0,0,0,0,7.979499,0,0,7.979499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248374,0,6.383599,0,37.57848
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.833812,62.83343,37.49155,0,0,0,-1,0,0,0,7.833812,0,0,7.833812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248374,0,6.267049,0,37.43279
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.87083,59.74113,37.98552,5.776403,5.776403,0,0,0,5.776403,118.9465,0.7904051,0,0,6.87083,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1248374,6.354043,5.496664,0,36.46981
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.472372,48.71454,38.50064,0.0789234,0.0789234,0,0,0,0.0789234,4399.674,3.389295,0,0,3.472372,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1248374,0.08681574,2.777898,0,33.07135
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.197909,41.04441,37.68914,3.271115,3.271115,0,0,0,3.271115,36.62083,0,0,0,1.197909,3.443279,3.271115,0,0,0,29.59898,0,2.245369,-2.245369,36.63325,93.93122,0.1248374,3.598227,0.9583276,0,30.79689
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,35.38869,35.38869,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.494855,27.35361,0,5.517737,-5.517737,30.81705,79.01791,0.1248374,5.766036,0,0,27.35361
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.20116,33.20116,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.625674,21.83587,0,2.967997,-2.967997,27.6885,70.99602,0.1248374,3.101556,0,0,21.83587
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,31.55698,31.55698,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.92345,18.86787,0,0.3696312,-0.3696312,27.29888,69.99698,0.1248374,0.3862646,0,0,18.86787
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.00454,30.00454,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.33415,18.49824,0,3.978884,-3.978884,23.10476,59.24287,0.1248374,4.157934,0,0,18.49824
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,28.41681,28.41681,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.75513,14.51936,0,1.336238,-1.336238,21.69625,55.63129,0.1248374,1.396368,0,0,14.51936
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.04783,27.04783,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.23984,13.18312,0,0.4035533,-0.4035533,21.27086,54.54057,0.1248374,0.4217132,0,0,13.18312
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.01757,26.01757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68823,12.77957,0,0,0,21.27086,54.54057,0.1248374,0,0,0,12.77957
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.96614,24.96614,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.68823,12.77957,0,0.7864004,-0.7864004,20.44193,52.41509,0.1248374,0.8217884,0,0,12.77957
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.07701,24.07701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56201,11.99317,0,0,0,20.44193,52.41509,0.1248374,0,0,0,11.99317
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.23728,23.23728,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.56201,11.99317,0,2.615349,-2.615349,17.6851,45.34633,0.1248374,2.73304,0,0,11.99317
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.36933,22.36933,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.46795,9.377819,0,2.257367,-2.257367,15.30563,39.24513,0.1248374,2.358948,0,0,9.377819
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.71306,21.71306,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.97614,7.120453,0,1.32187,-1.32187,13.91226,35.67239,0.1248374,1.381354,0,0,7.120453
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.07797,21.07797,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.44488,5.798583,0,1.883828,-1.883828,11.92653,30.58078,0.1248374,1.968601,0,0,5.798583
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.129527,25.84009,20.40054,3.119403,3.119403,0,0,0,3.119403,68.26714,0,4.440892E-16,0,2.129527,3.283582,3.119403,0,0,28.53803,3.914755,0,1.154055,-1.154055,10.71005,27.46161,0.1248374,3.431344,1.703622,0,6.044282
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.504354,33.86024,21.79069,1.794963,1.794963,0,0,0,1.794963,250.9441,0,0,0,4.504354,1.889435,1.794963,0,0,29.82031,2.7607,2.614919,0,2.614919,13.19078,33.82244,0.1248043,1.97446,3.603483,0,7.265054
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.644971,43.99122,25.02965,5.396044,5.396044,0,-1,0,5.396044,123.1452,0,0,0,6.644971,5.680046,5.396044,0,0,27.20539,5.114127,0.9649249,0,0.9649249,14.10619,36.16964,0.1247921,5.935648,5.315977,0,11.7591
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.367642,53.86469,28.40269,1.533024,1.533024,0,0,0,1.533024,545.8259,0,0,0,8.367642,1.61371,1.533024,0,0,26.24047,5.982559,6.753932,0,6.753932,20.51353,52.59869,0.1247065,1.686327,6.694114,0,14.3502
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.391862,61.21872,31.17593,2.136533,2.136533,0,0,0,2.136533,439.5843,0,0,0,9.391862,2.248982,2.136533,0,0,19.48653,12.0611,7.14288,0,7.14288,27.28986,69.97386,0.1246162,2.350186,7.51349,0,21.45296
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.218241,63.58002,33.60338,5.20534,5.20534,0,0,0,5.20534,177.092,0,0,0,9.218241,5.479306,5.20534,0,0,12.34365,18.48969,3.738935,0,3.738935,30.83693,79.06889,0.124569,5.725874,7.374593,0,27.70793
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.238544,62.51745,35.925,3.559282,3.559282,0,0,0,3.559282,231.4665,0,0,0,8.238544,3.746612,3.559282,0,0,8.604717,21.85473,4.491931,0,4.491931,35.09835,89.99558,0.1245123,3.91521,6.590835,0,30.09328
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.601683,61.71537,37.31514,5.006517,5.006517,0,-1,0,5.006517,151.8357,0,0,0,7.601683,5.270019,5.006517,0,0,4.112786,25.89747,2.331664,0,2.331664,37.31036,95.66739,0.1244829,5.507169,6.081346,0,33.49915
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.310442,54.00456,37.83027,2.313898,2.313898,0,0,0,2.313898,229.502,1.093639,0,0,5.310442,2.435682,2.313898,0,0,1.781122,27.99597,1.781122,0,1.781122,39.00008,100,0.1244605,2.545287,4.248354,0,33.30641
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.11683,50.60541,38.3454,2.693683,2.693683,0,0,0,2.693683,152.8327,1.281374,0,0,4.11683,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1244605,2.963052,3.293464,0,33.71581
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.210093,43.84885,37.54801,1.280482,1.280482,0,0,0,1.280482,172.5985,0.862217,0,0,2.210093,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1244605,1.40853,1.768074,0,31.80907
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,35.26873,35.26873,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1244605,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.10237,33.10237,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1244605,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,31.45819,31.45819,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1244605,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.90574,29.90574,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1244605,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.31801,28.31801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1244605,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.94904,26.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1244605,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.91878,25.91878,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1244605,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.86735,24.86735,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1244605,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.95705,23.95705,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1244605,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.12438,23.12438,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1244605,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.28465,22.28465,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1244605,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.61427,21.61427,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1244605,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.97918,20.97918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1244605,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.751643,24.74029,20.29469,4.87872,4.87872,0,0,0,4.87872,35.90374,0,8.881784E-16,0,1.751643,5.135494,4.87872,0,0,24.06041,7.944609,0,3.383852,-3.383852,12.60748,32.32679,0.1244605,5.366591,1.401314,0,9.696251
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.98469,35.13108,21.67072,0,0,0,0,0,0,0,0,0,0,4.98469,0,0,0,0,27.82025,4.560757,4.98469,0,4.98469,17.33637,44.45214,0.1243977,0,3.987752,0,9.545447
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.541052,43.49483,24.88852,8.284469,8.284469,0,-1,0,8.284469,78.9556,0,0,0.7529151,6.541052,8.720493,8.284469,0,0,22.83556,9.046978,0,2.179441,-2.179441,15.03904,38.56155,0.1243977,9.112915,5.232841,0,15.58803
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.491943,54.12565,28.24039,2.569912,2.569912,0,0,0,2.569912,330.4371,0,0,0,8.491943,2.705171,2.569912,0,0,25.25716,6.867537,5.786773,0,5.786773,20.52885,52.63797,0.1243249,2.826903,6.793555,0,15.35948
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.263938,60.48275,30.99951,0.3576092,0.3576092,0,0,0,0.3576092,2590.52,0,0,0,9.263938,0.3764307,0.3576092,0,0,19.47038,12.07563,8.887506,0,8.887506,28.96028,74.25698,0.1242132,0.3933701,7.41115,0,21.33957
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.991017,66.61402,33.41991,2.329372,2.329372,0,0,0,2.329372,428.9146,0,0,0,9.991017,2.451971,2.329372,0,0,10.58288,20.07439,7.539047,0,7.539047,36.11245,92.59583,0.1241186,2.56231,7.992814,0,30.06541
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.996898,65.36967,35.74153,2.340312,2.340312,0,0,0,2.340312,384.4315,3.489581,0,0,8.996898,2.463487,2.340312,0,0,3.04383,26.85953,3.04383,0,3.04383,39.00008,100,0.1240805,2.574344,7.197518,0,35.85643
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.877712,62.59422,37.15284,5.31208,5.31208,0,-1,0,5.31208,148.2981,2.286049,0,0,7.877712,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1240805,5.843288,6.30217,0,37.47669
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.250282,57.13036,37.68914,1.29483,1.29483,0,0,0,1.29483,482.7107,4.887303,0,0,6.250282,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1240805,1.424313,5.000226,0,35.84926
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.924589,49.8328,38.20427,0,0,0,0,0,0,0,3.924589,0,0,3.924589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240805,0,3.139671,0,33.52357
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.633884,42.03297,37.42805,4.230012,4.230012,0,0,0,4.230012,38.626,0,0,0,1.633884,4.452645,4.230012,0,0,0,29.59898,0,2.81876,-2.81876,36.02884,92.38147,0.1240805,4.653014,1.307107,0,31.23286
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.14877,35.14877,8.15519,8.15519,11.45199,0,3.233352,8.15519,0,0,0,0,0,0,0,3.296796,3.131956,3.131956,26.78022,3.131956,0,3.131956,39.00008,100,0.1241348,8.970708,0,12,26.78022
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.98241,32.98241,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1241348,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,31.35939,31.35939,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1241348,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.79284,29.79284,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1241348,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.20511,28.20511,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1241348,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.82908,26.82908,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1241348,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.79882,25.79882,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1241348,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.76856,24.76856,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1241348,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.87238,23.87238,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1241348,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.0397,23.0397,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1241348,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.20703,22.20703,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1241348,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.51548,21.51548,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1241348,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.90156,20.90156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1241348,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4044294,21.22278,20.21707,4.481871,4.481871,0,0,0,4.481871,9.023674,0,0,0,0.4044294,4.717759,4.481871,0,0,18.21866,13.20218,0,4.31333,-4.31333,17.16969,44.02475,0.1241348,4.930058,0.3235435,0,13.60661
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9818297,24.03235,21.55076,3.274697,3.274697,0,0,0,3.274697,29.9823,0,4.440892E-16,0,0.9818297,3.44705,3.274697,0,0,23.01125,8.888852,0,2.46522,-2.46522,14.57112,37.36177,0.1241348,3.602167,0.7854638,0,9.870682
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.422127,28.45767,24.76856,0.5409214,0.5409214,0,-1,0,0.5409214,262.9083,0,0,0,1.422127,0.569391,0.5409214,0,0,25.75039,6.423632,0.8527361,0,0.8527361,15.38009,39.43606,0.1241241,0.5950136,1.137702,0,7.845759
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.317625,34.31238,28.08515,4.992229,4.992229,0,0,0,4.992229,46.42466,0,8.881784E-16,0,2.317625,5.254977,4.992229,0,0,24.89765,7.191094,0,2.937352,-2.937352,12.28385,31.497,0.1241241,5.491451,1.8541,0,9.508719
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.285603,39.98634,30.84426,1.632375,1.632375,0,0,0,1.632375,201.2775,0,0,0,3.285603,1.718289,1.632375,0,0,28.16137,4.253742,1.567314,0,1.567314,13.77074,35.30951,0.1241045,1.795612,2.628483,0,7.539345
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.183569,39.31502,33.26467,0,0,0,0,0,0,0,0,0,0,2.183569,0,0,0,0,26.59406,5.664325,2.183569,0,2.183569,15.84225,40.62108,0.1240771,0,1.746856,0,7.847894
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7027668,37.53334,35.60745,3.422201,3.422201,0,0,0,3.422201,20.53552,0,4.440892E-16,0,0.7027668,3.602317,3.422201,0,0,24.41049,7.629537,0,2.89955,-2.89955,12.78586,32.78419,0.1240771,3.764421,0.5622134,0,8.332304
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05188253,37.15356,37.01171,0,0,0,-1,0,0,0,0,0,0,0.05188253,0,0,0,0,27.63221,4.729987,0.05188253,0,0.05188253,12.83508,32.9104,0.1240765,0,0.04150603,0,4.781869
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6875674,39.45481,37.54801,5.726895,5.726895,12,0,3.372,5.726895,12.00594,0,0,0,0.6875674,0,0,6.273105,5.95945,27.58033,4.776681,6.647017,0,6.647017,19.14099,49.07937,0.1241896,6.299584,0.5500539,12,5.464249
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03734369,38.18706,38.0843,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.487438,1.776357E-15,0,0,0.03734369,0,0,8.8,8.36,20.93331,10.759,8.397344,0,8.397344,27.10741,69.50605,0.1243199,2.761666,0.02987495,12,10.79634
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1273837,37.66451,37.31514,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1273837,0,0,8.8,8.36,12.53597,18.31661,8.487384,0,8.487384,35.15925,90.15175,0.1243778,0,0.1019069,12,18.44399
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.04998,35.04998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.048585,25.95525,0,0,0,35.15925,90.15175,0.1243778,0,0,0,25.95525
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.90479,32.90479,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.048585,25.95525,0,0.7178878,-0.7178878,34.40253,88.21145,0.1243778,0.7501928,0,0,25.95525
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.2606,31.2606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.846239,25.23736,0,0,0,34.40253,88.21145,0.1243778,0,0,0,25.23736
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.70816,29.70816,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,4.846239,25.23736,0,2.830663,-2.830663,31.41875,80.56074,0.1243778,2.958043,0,0,25.23736
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.12043,28.12043,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,7.99142,22.4067,0,0.1516011,-0.1516011,31.25895,80.15099,0.1243778,0.1584232,0,0,22.4067
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.75146,26.75146,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.159865,22.2551,0,0.3862124,-0.3862124,30.85185,79.10714,0.1243778,0.403592,0,0,22.2551
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.7212,25.7212,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.588991,21.86889,0,1.743289,-1.743289,29.01426,74.39539,0.1243778,1.821738,0,0,21.86889
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.66977,24.66977,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.52598,20.1256,0,1.846361,-1.846361,27.06802,69.40504,0.1243778,1.929447,0,0,20.1256
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.77358,23.77358,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.57749,18.27924,0,2.410405,-2.410405,24.52723,62.89021,0.1243778,2.518874,0,0,18.27924
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.96208,22.96208,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.25572,15.86883,0,0.7089072,-0.7089072,23.77998,60.97418,0.1243778,0.7408081,0,0,15.86883
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.10823,22.10823,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.04339,15.15992,0,0.9178331,-0.9178331,22.8125,58.49347,0.1243778,0.9591355,0,0,15.15992
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.41669,21.41669,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.06321,14.24209,0,1.553021,-1.553021,21.17547,54.29597,0.1243778,1.622907,0,0,14.24209
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.79571,20.79571,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,18.78879,12.68907,0,0.3924928,-0.3924928,20.76175,53.23514,0.1243778,0.410155,0,0,12.68907
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.048216,25.32738,20.11122,0,0,0,0,0,0,0,0,0,0,2.048216,0,0,0,0,19.22489,12.29658,2.048216,0,2.048216,22.70485,58.21746,0.1243522,0,1.638573,0,14.34479
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.043589,29.3912,21.45197,4.31014,4.31014,0,0,0,4.31014,70.61462,0,0,0,3.043589,4.536989,4.31014,0,0,17.17667,14.13997,0,1.4934,-1.4934,21.13067,54.1811,0.1243522,4.741154,2.434871,0,17.18356
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.337169,36.45578,24.6486,0,0,0,-1,0,0,0,0,0,0,4.337169,0,0,0,0,18.83601,12.64657,4.337169,0,4.337169,25.24527,64.73134,0.1242979,0,3.469735,0,16.98374
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.162516,45.72447,27.94402,0.2759011,0.2759011,0,0,0,0.2759011,2233.596,0,0,0,6.162516,0.2904223,0.2759011,0,0,14.49884,16.55002,5.872094,0,5.872094,30.81603,79.0153,0.1242246,0.3034913,4.930013,0,22.71254
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.833821,47.73315,30.68196,4.341166,4.341166,0,0,0,4.341166,134.3837,0,0,0,5.833821,4.569648,4.341166,0,0,8.626746,21.83491,1.264173,0,1.264173,32.01533,82.09042,0.1242088,4.775282,4.667057,0,27.66873
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.12431,51.44118,33.10237,2.717456,2.717456,0,0,0,2.717456,225.3692,0,0,0,6.12431,2.86048,2.717456,0,0,7.362573,22.97266,3.263829,0,3.263829,35.11167,90.02974,0.124168,2.989202,4.899448,0,29.09697
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.285706,54.67595,35.44515,4.19826,4.19826,0,0,0,4.19826,149.7217,0,0,0,6.285706,4.41922,4.19826,0,0,4.098744,25.91011,1.866485,0,1.866485,36.88237,94.56999,0.1241448,4.618085,5.028564,0,32.19582
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.442639,60.58041,36.87763,5.348304,5.348304,0,-1,0,5.348304,139.1589,0,0,0,7.442639,5.629794,5.348304,0,0,2.232259,27.58994,1.812845,0,1.812845,38.60219,98.97977,0.1241222,5.883135,5.954112,0,35.03259
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.293474,56.96797,37.41393,9.427985,9.427985,3.847628,0,1.30945,9.427985,66.75311,0,0,0,6.293474,5.87406,5.580357,0,0,0.4194134,29.22151,0.4194134,0,0.4194134,39.00008,100,0.1241282,10.37078,5.034779,12,35.51498
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.038042,46.79009,37.96434,1.819288,1.819288,0,0,0,1.819288,166.9907,1.123002,0,0,3.038042,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1241282,2.001217,2.430434,0,32.63702
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.892923,42.5475,37.19518,0.09880601,0.09880601,0,0,0,0.09880601,1915.797,1.788917,0,0,1.892923,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1241282,0.1086866,1.514338,0,31.4919
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.95119,34.95119,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1241282,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.80599,32.80599,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1241282,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.19709,31.19709,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1241282,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,29.63054,29.63054,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1241282,14.58859,0,0,21.78789
