Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,24.55909,24.55909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,24.55909,24.55909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,23.67062,23.67062,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,22.85439,22.85439,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,22.02372,22.02372,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,21.2725,21.2725,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,20.58629,20.58629,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7587679,21.76394,19.87119,2.100509,2.100509,0,0,0,2.100509,36.12305,0,0,0,0.7587679,2.211062,2.100509,0,0,10.88552,19.80201,0,1.452294,-1.452294,27.14231,69.59554,0,2.31056,0.6070143,0,20.56078
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.672577,25.36688,21.10637,2.152498,2.152498,0,0,0,2.152498,77.70399,0,4.440892E-16,0,1.672577,2.265788,2.152498,0,0,12.49918,18.34971,0,0.5932106,-0.5932106,26.51701,67.9922,0,2.367748,1.338062,0,20.02229
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.143295,32.61502,24.25571,4.468535,4.468535,0,-1,0,4.468535,70.34286,0,8.881784E-16,0,3.143295,4.703721,4.468535,0,0,13.15831,17.7565,0,1.560425,-1.560425,24.87218,63.77469,0,4.915388,2.514636,0,20.8998
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7783442,29.51634,27.48451,1.345066,1.345066,0,0,0,1.345066,57.86662,0,2.220446E-16,0,0.7783442,1.415859,1.345066,0,0,14.89211,16.19608,0,0.6375148,-0.6375148,24.20018,62.05162,0,1.479573,0.6226753,0,16.97442
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6221569,31.87657,30.22934,5.412807,5.412807,0,0,0,5.412807,11.49416,0,0,0,0.6221569,5.697691,5.412807,0,0,15.60046,15.55856,0,5.075534,-5.075534,18.8501,48.33349,0,5.954088,0.4977255,0,16.18072
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.206299,41.795,32.77193,4.695997,4.695997,0,0,0,4.695997,68.27728,0,0,0,3.206299,4.943154,4.695997,0,0,21.23994,10.48303,0,1.736856,-1.736856,17.01929,43.63912,0,5.165596,2.565039,0,13.68933
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.811351,43.18763,35.20617,3.565323,3.565323,0,0,0,3.565323,78.85263,0,0,0,2.811351,3.752971,3.565323,0,0,23.16978,8.746173,0,0.9416206,-0.9416206,16.02674,41.09411,0,3.921855,2.24908,0,11.55752
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.211027,40.10236,36.73028,2.16586,2.16586,0,-1,0,2.16586,55.91436,0,4.440892E-16,0,1.211027,2.279853,2.16586,0,0,24.21603,7.804553,0,1.068826,-1.068826,14.90009,38.2053,0,2.382446,0.9688213,0,9.015579
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6892837,39.28998,37.38037,0,0,0,0,0,0,0,0,0,0,0.6892837,0,0,0,0,25.40361,6.735726,0.6892837,0,0.6892837,15.55401,39.88199,0,0,0.5514269,0,7.42501
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.340962,41.78219,38.0088,2.895732,2.895732,0,0,0,2.895732,46.30822,0,0,0,1.340962,3.048139,2.895732,0,0,24.71433,7.356081,0,1.707177,-1.707177,13.75448,35.26784,0,3.185305,1.07277,0,8.697043
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.714934,39.30342,37.32259,0,0,0,0,0,0,0,0,0,0,0.714934,0,0,0,0,26.61119,5.648905,0.714934,0,0.714934,14.43273,37.00693,0,0,0.5719472,0,6.363839
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,35.14838,35.14838,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.89626,6.292345,0,3.190912,-3.190912,11.06921,28.38254,0,3.334502,0,0,6.292345
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,33.09698,33.09698,4.192241,2.946362,0,-1,0,2.946362,0,0,1.245879,1.665103,0,3.101434,2.946362,0,0,29.44172,3.101434,0,3.101434,-3.101434,7.800015,20,0,4.611465,0,0,3.101434
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,31.45008,31.45008,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,29.84651,29.84651,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,28.19961,28.19961,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,26.75496,26.75496,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,25.65702,25.65702,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,24.55909,24.55909,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,23.64895,23.64895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,22.83273,22.83273,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,22.00205,22.00205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,21.2725,21.2725,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1763463,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,20.57184,20.57184,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.184964,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.153652,22.751,19.85674,1.373054,1.373054,10.17305,0,2.909783,1.373054,84.02084,0,0,0,1.153652,0,0,8.8,8.36,16.16775,15.048,9.513652,0,9.513652,32.68744,83.81379,0.1942535,1.510359,0.9229212,12,16.20165
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.092189,29.13858,21.0847,0.9090994,0.9090994,0,0,0,0.9090994,340.1377,0,0,0,3.092189,0.9569467,0.9090994,0,0,6.654102,23.61029,2.135243,0,2.135243,34.71311,89.0078,0.1803222,1.000009,2.473752,0,26.70248
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.408598,39.21075,24.23404,1.071948,1.071948,0,-1,0,1.071948,504.558,0,0,0,5.408598,1.128366,1.071948,0,0,4.518859,25.53201,4.280232,0,4.280232,38.7737,99.41953,0.1576572,1.179143,4.326878,0,30.9406
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.172781,52.01382,27.44839,0,0,0,0,0,0,0,7.934154,0,0,8.172781,0,0,0,0,0.2386275,29.38421,0.2386275,0,0.2386275,39.00008,100,0.1565601,0,6.538225,0,37.557
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.770505,61.50127,30.186,0,0,0,0,0,0,0,9.770505,0,0,9.770505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1565601,0,7.816404,0,39.36948
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.08001,66.0948,32.72859,2.91023,2.91023,0,0,0,2.91023,346.3647,7.016608,0,0,10.08001,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1565601,3.201253,8.064007,0,39.67899
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.245622,65.67629,35.16283,5.288086,5.288086,0,0,0,5.288086,174.8387,3.679215,0,0,9.245622,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1565601,5.816895,7.396498,0,38.8446
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.065081,66.88458,36.70861,5.110394,5.110394,0,-1,0,5.110394,177.3852,3.685719,0,0,9.065081,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1565601,5.621433,7.252065,0,38.66406
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.785126,58.68855,37.3587,1.354891,1.354891,0,0,0,1.354891,500.7876,5.358925,0,0,6.785126,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1565601,1.49038,5.428101,0,36.38411
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.803074,46.09391,37.98713,3.158195,3.158195,0,0,0,3.158195,88.75558,0,4.440892E-16,0,2.803074,3.324416,3.158195,0,0,0,29.59898,0,0.5213416,-0.5213416,38.45053,98.59092,0.1565601,3.474014,2.242459,0,32.40205
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.123212,43.35688,37.32259,4.439489,4.439489,0,0,0,4.439489,47.82558,0,0,0,2.123212,4.673147,4.439489,0,0,0.5792684,29.07764,0,2.549935,-2.549935,35.76267,91.69897,0.1565601,4.883438,1.698569,0,31.20085
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,35.16283,35.16283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.41253,26.5277,0,0,0,35.76267,91.69897,0.1565601,0,0,0,26.5277
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,33.09698,33.09698,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.41253,26.5277,0,1.250155,-1.250155,34.44489,88.32005,0.1565601,1.306412,0,0,26.5277
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,31.47174,31.47174,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.801591,25.27755,0,3.292023,-3.292023,30.97479,79.42239,0.1565601,3.440164,0,0,25.27755
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,29.86096,29.86096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.459394,21.98552,0,0,0,30.97479,79.42239,0.1565601,0,0,0,21.98552
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,28.19961,28.19961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.459394,21.98552,0,0,0,30.97479,79.42239,0.1565601,0,0,0,21.98552
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,26.77662,26.77662,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.459394,21.98552,0,1.231831,-1.231831,29.67633,76.09299,0.1565601,1.287263,0,0,21.98552
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,25.65702,25.65702,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.828094,20.75369,0,1.502545,-1.502545,28.09251,72.03192,0.1565601,1.57016,0,0,20.75369
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,24.55909,24.55909,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.49759,19.25115,0,0.1602572,-0.1602572,27.92358,71.59878,0.1565601,0.1674688,0,0,19.25115
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,23.64895,23.64895,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.67565,19.09089,0,0.3984549,-0.3984549,27.50357,70.52184,0.1565601,0.4163854,0,0,19.09089
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,22.83273,22.83273,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.11838,18.69243,0,2.169197,-2.169197,25.21704,64.65894,0.1565601,2.266811,0,0,18.69243
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,22.02372,22.02372,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.5286,16.52324,0,1.50309,-1.50309,23.63264,60.5964,0.1565601,1.570729,0,0,16.52324
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,21.2725,21.2725,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.1987,15.02015,0,2.276889,-2.276889,21.23259,54.44243,0.1565601,2.379349,0,0,15.02015
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,20.57184,20.57184,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.72858,12.74326,0,0.881812,-0.881812,20.30308,52.05907,0.1565601,0.9214936,0,0,12.74326
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.464249,26.15573,19.84952,0,0,0,0,0,0,0,0,0,0,2.464249,0,0,0,0,19.70837,11.86145,2.464249,0,2.464249,22.64087,58.0534,0.1460638,0,1.971399,0,14.3257
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.894625,34.21375,21.07025,2.922413,2.922413,0,0,0,2.922413,167.4857,0,0,0,4.894625,3.076224,2.922413,0,0,17.24412,14.07927,1.818401,0,1.818401,24.36596,62.47669,0.1391784,3.214654,3.9157,0,18.9739
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.851742,43.71528,24.19792,3.906072,3.906072,0,-1,0,3.906072,175.4126,0,0,0,6.851742,4.111654,3.906072,0,0,15.42572,15.71583,2.740088,0,2.740088,26.96543,69.142,0.1299478,4.296679,5.481394,0,22.56757
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.162455,55.61415,27.40505,2.619265,2.619265,0,0,0,2.619265,349.8102,0,0,0,9.162455,2.757121,2.619265,0,0,12.68563,18.18191,6.405334,0,6.405334,33.04206,84.72308,0.1125052,2.881191,7.329964,0,27.34437
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.38582,64.00187,30.12822,7.47743,7.47743,0,0,0,7.47743,138.8956,0,0,0,10.38582,7.870979,7.47743,0,0,6.280296,23.94671,2.514846,0,2.514846,35.42786,90.84048,0.106873,8.225173,8.30866,0,34.33253
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.62806,68.46815,32.68525,1.601719,1.601719,0,0,0,1.601719,663.5406,5.176588,0,0,10.62806,1.68602,1.601719,0,0,3.76545,26.21007,3.76545,0,3.76545,39.00008,100,0.09942073,1.761891,8.502447,0,36.83813
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.24753,70.04629,35.14838,2.63015,2.63015,0,0,0,2.63015,389.6179,7.478955,0,0,10.24753,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09942073,2.893165,8.198028,0,39.84651
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.20882,67.47,36.68694,1.663613,1.663613,0,-1,0,1.663613,553.5434,7.457649,0,0,9.20882,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09942073,1.829974,7.367056,0,38.8078
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.215889,60.26826,37.33703,4.605486,4.605486,0,0,0,4.605486,156.6803,2.368009,0,0,7.215889,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09942073,5.066034,5.772711,0,36.81487
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.048291,53.31409,38.0088,3.902028,3.902028,0,0,0,3.902028,129.3761,0.9408937,0,0,5.048291,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09942073,4.292231,4.038633,0,34.64727
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.420196,44.2547,37.33703,9.352157,9.352157,3,0,1.095,9.352157,25.87848,0,0,0,2.420196,6.686481,6.352157,0,0,0,29.59898,0,4.266284,-4.266284,34.50302,88.4691,0.09942073,10.28737,1.936157,12,32.01917
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,35.1845,35.1845,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,4.740316,25.33269,0,4.948551,-4.948551,29.28679,75.09418,0.09942073,5.171236,0,0,25.33269
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,33.13309,33.13309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23871,20.38414,0,0,0,29.28679,75.09418,0.09942073,0,0,0,20.38414
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,31.48619,31.48619,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,10.23871,20.38414,0,4.859534,-4.859534,24.16439,61.95985,0.09942073,5.078213,0,0,20.38414
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,29.86096,29.86096,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,15.63819,15.52461,0,5.359718,-5.359718,18.51475,47.47363,0.09942073,5.600905,0,0,15.52461
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,28.22128,28.22128,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,21.59343,10.16489,0,2.428057,-2.428057,15.95535,40.91108,0.09942073,2.53732,0,0,10.16489
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,26.79829,26.79829,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,24.29127,7.736834,0,1.581434,-1.581434,14.28838,36.63679,0.09942073,1.652598,0,0,7.736834
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.67869,25.67869,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,26.04842,6.155401,0,0.5837874,-0.5837874,13.67301,35.05893,0.09942073,0.6100578,0,0,6.155401
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,24.55909,24.55909,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,26.69707,5.571613,0,2.176956,-2.176956,11.3783,29.17506,0.09942073,2.274919,0,0,5.571613
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,23.67062,23.67062,1.788018,1.788018,0,-1,0,1.788018,0,0,2.220446E-16,0,0,1.882125,1.788018,0,0,29.11591,3.394657,0,1.882125,-1.882125,9.394364,24.08807,0.09942073,1.96682,0,0,3.394657
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,22.85439,22.85439,0.367391,0.367391,0,-1,0,0.367391,0,0,5.551115E-17,0,0,0.3867273,0.367391,0,0,31.20716,1.512532,0,0.3867273,-0.3867273,8.986718,23.04282,0.09942073,0.40413,0,0,1.512532
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,22.04539,22.04539,0.01352681,0.01352681,0,-1,0,0.01352681,0,0,1.734723E-18,0,0,0.01423874,0.01352681,0,0,31.63686,1.125805,0,0.01423874,-0.01423874,8.971709,23.00434,0.09942073,0.01487949,0,0,1.125805
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,21.2725,21.2725,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0,0.8811499,0.8370925,0,0,31.65268,1.111566,0,0.8811499,-0.8811499,8.042895,20.62277,0.09942073,0.9208017,0,0,1.111566
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,20.57184,20.57184,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,32.63174,0.2304163,8.36,0,8.36,15.97389,40.95861,0.1186369,1.56146,0,12,0.2304163
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6639469,21.50325,19.84952,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6639469,0,0,8.8,8.36,24.27174,7.754416,9.023947,0,9.023947,24.53476,62.9095,0.12648,0,0.5311576,12,8.418364
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.324661,27.02819,21.04858,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3482.19,1.776357E-15,0,0,2.324661,0,0,8.8,8.36,15.24779,15.87597,10.68466,0,10.68466,34.67112,88.90012,0.1301088,0.07343443,1.859729,12,18.20063
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.544023,36.57748,24.19792,0,0,0,-1,0,0,0,0,0,0,4.544023,0,0,0,0,4.563128,25.49216,4.544023,0,4.544023,38.98195,99.95353,0.1232828,0,3.635218,0,30.03619
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.438902,36.76287,27.38338,8.642002,8.642002,5.393195,0,1.700478,8.642002,39.79289,1.491862E-16,0,0,3.438902,3.419797,3.248807,0,0,0.01910522,29.58178,0.01910522,0,0.01910522,39.00008,100,0.1233146,9.506203,2.751122,12,33.02069
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.319364,33.63704,30.10655,3.721152,3.721152,0,0,0,3.721152,35.4558,0,0,0,1.319364,3.917002,3.721152,0,0,0,29.59898,0,2.597638,-2.597638,36.26193,92.97911,0.1233146,4.093267,1.055491,0,30.91834
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.31598,42.00782,32.66358,0.9697688,0.9697688,0,0,0,0.9697688,341.9351,0,0,0,3.31598,1.020809,0.9697688,0,0,2.886265,27.00134,2.295171,0,2.295171,38.43932,98.56216,0.1201319,1.066746,2.652784,0,30.31732
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.497937,51.63232,35.14838,3.052879,3.052879,0,0,0,3.052879,180.0903,1.693287,0,0,5.497937,3.213556,3.052879,0,0,0.591094,29.06699,0.591094,0,0.591094,39.00008,100,0.1193386,3.358166,4.39835,0,34.56493
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.294176,40.31705,36.70861,4.128068,4.128068,0,-1,0,4.128068,31.35064,0,8.881784E-16,0,1.294176,4.345335,4.128068,0,0,0,29.59898,0,3.05116,-3.05116,35.78387,91.75334,0.1193386,4.540875,1.035341,0,30.89315
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.538697,41.68589,37.3587,1.271453,1.271453,0,0,0,1.271453,121.0188,0,0,0,1.538697,1.338372,1.271453,0,0,3.390177,26.54782,0.2003253,0,0.2003253,35.97392,92.24063,0.1190722,1.398599,1.230958,0,28.08652
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.985537,40.78643,38.03046,0,0,0,0,0,0,0,0,0,0,0.985537,0,0,0,0,3.189852,26.72811,0.985537,0,0.985537,36.90888,94.63797,0.1177784,0,0.7884296,0,27.71365
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.583755,38.97276,37.3587,1.154426,1.154426,0,0,0,1.154426,50.56672,0,2.220446E-16,0,0.583755,1.215185,1.154426,0,0,2.204315,27.6151,0,0.6314297,-0.6314297,36.2433,92.93134,0.1177784,1.269868,0.467004,0,28.19885
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,35.22784,35.22784,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,2.905904,26.98367,0,6.313914,-6.313914,29.58785,75.86612,0.1177784,6.59804,0,0,26.98367
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,33.17643,33.17643,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,9.921364,20.66975,0,3.891434,-3.891434,25.48591,65.34837,0.1177784,4.066549,0,0,20.66975
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,31.52953,31.52953,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.24518,16.77832,0,0.9211168,-0.9211168,24.51497,62.85878,0.1177784,0.962567,0,0,16.77832
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,29.9043,29.9043,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.26864,15.8572,0,4.579733,-4.579733,19.68751,50.48069,0.1177784,4.785821,0,0,15.8572
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,28.23573,28.23573,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.35723,11.27747,0,1.28135,-1.28135,18.33685,47.01747,0.1177784,1.33901,0,0,11.27747
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,26.83441,26.83441,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.78096,9.996118,0,1.283234,-1.283234,16.9842,43.54915,0.1177784,1.340979,0,0,9.996118
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,25.72203,25.72203,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.20677,8.712884,0,0.129706,-0.129706,16.84748,43.19858,0.1177784,0.1355428,0,0,8.712884
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,24.60242,24.60242,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.35089,8.583178,0,0.9622206,-0.9622206,15.83321,40.59789,0.1177784,1.005521,0,0,8.583178
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,23.70674,23.70674,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.42002,7.620957,0,0.6337729,-0.6337729,15.16515,38.88493,0.1177784,0.6622927,0,0,7.620957
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,22.89773,22.89773,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.12422,6.987184,0,2.502819,-2.502819,12.52695,32.12032,0.1177784,2.615446,0,0,6.987184
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,22.05984,22.05984,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,27.90513,4.484365,0,0.3868005,-0.3868005,12.11923,31.07488,0.1177784,0.4042065,0,0,4.484365
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,21.28695,21.28695,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.3349,4.097564,0,2.176514,-2.176514,9.824981,25.19221,0.1177784,2.274457,0,0,4.097564
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.57907,20.57907,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.75325,1.92105,0,0.4171754,-0.4171754,9.385239,24.06467,0.1177784,0.4359483,0,0,1.92105
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9833227,22.31017,19.84952,0,0,0,0,0,0,0,0,0,0,0.9833227,0,0,0,0,31.21678,1.503875,0.9833227,0,0.9833227,10.3181,26.45662,0.1165153,0,0.7866582,0,2.487197
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.097815,26.42558,21.04858,2.751495,2.751495,11.55149,0,3.258528,2.751495,76.24274,1.776357E-15,0,0,2.097815,0,0,8.8,8.36,30.23346,2.388865,10.45782,0,10.45782,20.23925,51.89542,0.1281205,3.026644,1.678252,12,4.48668
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.28581,30.16643,24.17625,2.552215,2.552215,0,-1,0,2.552215,89.56181,0,0,0,2.28581,2.686542,2.552215,0,0,19.77564,11.8009,0,0.400732,-0.400732,19.81685,50.81232,0.1281205,2.807436,1.828648,0,14.08671
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.490602,36.88964,27.36171,1.77134,1.77134,0,0,0,1.77134,197.06,0,0,0,3.490602,1.864569,1.77134,0,0,20.2209,11.40017,1.626034,0,1.626034,21.35944,54.76768,0.126113,1.948474,2.792482,0,14.89077
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.046491,38.48276,30.08488,0.4003319,0.4003319,0,0,0,0.4003319,760.9913,0,0,0,3.046491,0.421402,0.4003319,0,0,18.59487,12.8636,2.625089,0,2.625089,23.84982,61.15325,0.1230014,0.4403651,2.437193,0,15.91009
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.706012,46.2911,32.66358,0,0,0,0,0,0,0,0,0,0,4.706012,0,0,0,0,15.96978,15.22618,4.706012,0,4.706012,28.31433,72.6007,0.1177914,0,3.76481,0,19.93219
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9502553,37.75608,35.14838,6.045059,6.045059,0,0,0,6.045059,15.71954,0,8.881784E-16,0,0.9502553,6.36322,6.045059,0,0,11.26377,19.46159,0,5.412965,-5.412965,22.60856,57.97056,0.1177914,6.649565,0.7602043,0,20.41184
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.988823,45.30925,36.70861,0,0,0,-1,0,0,0,0,0,0,2.988823,0,0,0,0,17.27817,14.04862,2.988823,0,2.988823,25.44401,65.24092,0.1147056,0,2.391058,0,17.03745
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.129029,46.45061,37.38037,7.904196,7.904196,3,0,1.095,7.904196,39.58693,0,0,0,3.129029,5.162312,4.904196,0,0,14.28935,16.73856,0,2.033283,-2.033283,23.30074,59.74537,0.1147056,8.694615,2.503223,12,19.86759
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.35474,44.80641,38.05214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.35474,0,0,8.8,8.36,16.54855,14.70528,10.71474,0,10.71474,33.46564,85.80916,0.1179219,0,1.883792,12,17.06002
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9499334,40.04618,37.40204,2.281157,2.281157,0,0,0,2.281157,41.64262,0,4.440892E-16,0,0.9499334,2.401217,2.281157,0,0,5.833813,24.34855,0,1.451284,-1.451284,31.93585,81.88663,0.1179219,2.509272,0.7599467,0,25.29848
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,35.26396,35.26396,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,7.446351,22.89726,0,0.3176184,-0.3176184,31.60105,81.02818,0.1179219,0.3319112,0,0,22.89726
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,33.23422,33.23422,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,7.79926,22.57965,0,2.431849,-2.431849,29.03766,74.45538,0.1179219,2.541282,0,0,22.57965
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,31.57287,31.57287,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,10.50131,20.1478,0,2.027171,-2.027171,26.90083,68.97635,0.1179219,2.118394,0,0,20.1478
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,29.96208,29.96208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.75373,18.12062,0,0,0,26.90083,68.97635,0.1179219,0,0,0,18.12062
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,28.30073,28.30073,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,12.75373,18.12062,0,0.8296809,-0.8296809,26.02627,66.73389,0.1179219,0.8670166,0,0,18.12062
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,26.87775,26.87775,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,13.67559,17.29094,0,1.108896,-1.108896,24.85739,63.73677,0.1179219,1.158796,0,0,17.29094
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,25.75815,25.75815,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,14.9077,16.18205,0,1.591764,-1.591764,23.17953,59.43456,0.1179219,1.663393,0,0,16.18205
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,24.64576,24.64576,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,16.67633,14.59028,0,0.8264278,-0.8264278,22.30839,57.20089,0.1179219,0.8636171,0,0,14.59028
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,23.75008,23.75008,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,17.59458,13.76386,0,1.212235,-1.212235,21.03058,53.92447,0.1179219,1.266786,0,0,13.76386
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,22.93385,22.93385,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,18.94151,12.55162,0,0.0942093,-0.0942093,20.93128,53.66984,0.1179219,0.09844872,0,0,12.55162
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,22.10318,22.10318,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.04619,12.45741,0,2.563884,-2.563884,18.22871,46.74018,0.1179219,2.679258,0,0,12.45741
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,21.28695,21.28695,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,21.89495,9.893527,0,1.810202,-1.810202,16.32059,41.84758,0.1179219,1.891661,0,0,9.893527
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,20.57907,20.57907,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,23.90628,8.083325,0,1.562415,-1.562415,14.67366,37.62469,0.1179219,1.632724,0,0,8.083325
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.062168,25.09405,19.84952,0.4989239,0.4989239,0,0,0,0.4989239,413.3232,0,0,0,2.062168,0.5251831,0.4989239,0,0,25.6423,6.52091,1.536985,0,1.536985,16.13177,41.36343,0.1164873,0.5488163,1.649734,0,8.583078
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.423504,35.74932,21.04858,0,0,0,0,0,0,0,0,0,0,5.423504,0,0,0,0,24.10531,7.904197,5.423504,0,5.423504,21.27696,54.55619,0.1116927,0,4.338804,0,13.3277
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.078639,47.79863,24.17625,0,0,0,-1,0,0,0,0,0,0,8.078639,0,0,0,0,18.68181,12.78535,8.078639,0,8.078639,28.94103,74.20762,0.1052404,0,6.462911,0,20.86399
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.086698,55.27362,27.36171,2.614535,2.614535,0,0,0,2.614535,347.5455,0,0,0,9.086698,2.752142,2.614535,0,0,10.60317,20.05613,6.334556,0,6.334556,34.95052,89.61653,0.1006799,2.875988,7.269358,0,29.14282
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.504357,60.29392,30.08488,0,0,0,0,0,0,0,5.235744,0,0,9.504357,0,0,0,0,4.268613,25.75723,4.268613,0,4.268613,39.00008,100,0.09782335,0,7.603486,0,35.26158
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.749861,64.62436,32.68525,0,0,0,0,0,0,0,9.749861,0,0,9.749861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09782335,0,7.799889,0,39.34884
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.933772,68.65268,35.16283,3.752402,3.752402,0,0,0,3.752402,264.731,5.983875,0,0,9.933772,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.09782335,4.127642,7.947018,0,39.53275
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.88467,66.15164,36.73028,0.6606663,0.6606663,0,-1,0,0.6606663,1344.804,8.189232,0,0,8.88467,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.09782335,0.726733,7.107736,0,38.48365
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.680483,62.15178,37.42371,5.486922,5.486922,0,0,0,5.486922,139.978,1.904775,0,0,7.680483,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.09782335,6.035614,6.144386,0,37.27946
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.762693,55.8596,38.08825,1.647441,1.647441,0,0,0,1.647441,349.7966,4.028545,0,0,5.762693,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.09782335,1.812185,4.610155,0,35.36167
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.576311,44.82905,37.43816,3.017946,3.017946,0,0,0,3.017946,85.36636,0,4.440892E-16,0,2.576311,3.176786,3.017946,0,0,0,29.59898,0,0.6004746,-0.6004746,38.36712,98.37704,0.09782335,3.319741,2.061049,0,32.17529
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,35.3073,35.3073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6671939,28.9985,0,0,0,38.36712,98.37704,0.09782335,0,0,0,28.9985
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,33.27756,33.27756,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.6671939,28.9985,0,3.175625,-3.175625,35.01972,89.79398,0.09782335,3.318528,0,0,28.9985
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,31.60899,31.60899,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.195666,25.82288,0,0.3349493,-0.3349493,34.66665,88.88867,0.09782335,0.350022,0,0,25.82288
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,30.00542,30.00542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.567832,25.48793,0,0,0,34.66665,88.88867,0.09782335,0,0,0,25.48793
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,28.33685,28.33685,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.567832,25.48793,0,1.32301,-1.32301,33.27208,85.31285,0.09782335,1.382545,0,0,25.48793
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,26.93554,26.93554,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.037843,24.16492,0,0.4341728,-0.4341728,32.81442,84.13937,0.09782335,0.4537106,0,0,24.16492
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,25.82315,25.82315,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.520257,23.73075,0,0.3754831,-0.3754831,32.41862,83.12451,0.09782335,0.3923799,0,0,23.73075
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,24.70355,24.70355,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.93746,23.35526,0,0.8436274,-0.8436274,31.52936,80.84436,0.09782335,0.8815906,0,0,23.35526
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,23.80787,23.80787,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.874825,22.51164,0,2.212591,-2.212591,29.19709,74.86417,0.09782335,2.312158,0,0,22.51164
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,22.99886,22.99886,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.33326,20.29905,0,0.4019376,-0.4019376,28.77341,73.77782,0.09782335,0.4200248,0,0,20.29905
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,22.16096,22.16096,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.77986,19.89711,0,0.9732459,-0.9732459,27.74752,71.14734,0.09782335,1.017042,0,0,19.89711
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,21.33029,21.33029,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.86124,18.92386,0,1.083656,-1.083656,26.60524,68.21844,0.09782335,1.132421,0,0,18.92386
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,20.62241,20.62241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.0653,17.84021,0,0,0,26.60524,68.21844,0.09782335,0,0,0,17.84021
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.583064,23.89817,19.90008,0,0,0,0,0,0,0,0,0,0,1.583064,0,0,0,0,13.0653,17.84021,1.583064,0,1.583064,28.10707,72.06927,0.09680474,0,1.266451,0,19.42327
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.736652,30.92127,21.0847,1.405282,1.405282,0,0,0,1.405282,265.9005,0,0,0,3.736652,1.479244,1.405282,0,0,11.48224,19.26496,2.257408,0,2.257408,30.24863,77.56045,0.09538838,1.54581,2.989321,0,23.00162
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.515383,42.64643,24.21237,1.223243,1.223243,0,-1,0,1.223243,532.6318,0,0,0,6.515383,1.287624,1.223243,0,0,9.224832,21.29663,5.227758,0,5.227758,35.20812,90.27705,0.09226227,1.345568,5.212306,0,27.81201
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.903587,54.63825,27.40505,6.073317,6.073317,0,0,0,6.073317,146.6017,0,0,0,8.903587,6.392965,6.073317,0,0,3.997073,26.00161,2.510623,0,2.510623,37.58991,96.38419,0.09083266,6.680648,7.12287,0,34.9052
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.333678,55.79535,30.10655,0.3865908,0.3865908,0,0,0,0.3865908,2155.685,6.440291,0,0,8.333678,0.4069377,0.3865908,0,0,1.48645,28.26117,1.48645,0,1.48645,39.00008,100,0.09000693,0.4252499,6.666943,0,36.59485
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.461196,63.44438,32.70692,0,0,0,0,0,0,0,9.461196,0,0,9.461196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09000693,0,7.568957,0,39.06017
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.139594,65.28652,35.20617,0,0,0,0,0,0,0,9.139594,0,0,9.139594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09000693,0,7.311675,0,38.73857
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.63734,65.17941,36.77362,0.9089374,0.9089374,0,-1,0,0.9089374,950.2678,7.680563,0,0,8.63734,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09000693,0.9998311,6.909872,0,38.23632
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.384045,61.02701,37.43816,0.09477016,0.09477016,0,0,0,0.09477016,7791.53,7.284287,0,0,7.384045,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09000693,0.1042472,5.907236,0,36.98302
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.449162,54.819,38.13159,5.904522,5.904522,0,0,0,5.904522,92.28794,0,8.881784E-16,0,5.449162,6.215286,5.904522,0,0,0,29.59898,0,0.7661245,-0.7661245,38.19251,97.92932,0.09000693,6.494974,4.359329,0,35.04814
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.707829,45.27168,37.4815,0.8086456,0.8086456,0,0,0,0.8086456,334.8598,1.005374,0,0,2.707829,0.8512059,0.8086456,0,0,0.8512495,28.83285,0.8512495,0,0.8512495,39.00008,100,0.08954078,0.8895102,2.166263,0,31.54068
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,35.3723,35.3723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08954078,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,33.33535,33.33535,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.08954078,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,31.674,31.674,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.08954078,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.08954078,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,28.40186,28.40186,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.08954078,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,27.00055,27.00055,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.08954078,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,25.85927,25.85927,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.08954078,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,24.74689,24.74689,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.08954078,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.85121,23.85121,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.08954078,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.03498,23.03498,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.08954078,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,22.2043,22.2043,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.08954078,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,21.35196,21.35196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.08954078,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,20.6513,20.6513,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.08954078,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.490108,26.30703,19.92898,0.9251379,0.9251379,0,0,0,0.9251379,269.1608,0,0,0,2.490108,0.9738294,0.9251379,0,0,13.27613,17.65046,1.516279,0,1.516279,27.8437,71.39396,0.08872231,1.017652,1.992087,0,20.14057
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.858005,34.14616,21.10637,2.848554,2.848554,0,0,0,2.848554,170.5428,0,0,0,4.858005,2.998478,2.848554,0,0,11.75985,19.01511,1.859526,0,1.859526,29.6078,75.91729,0.08773876,3.13341,3.886404,0,23.87311
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.921256,40.793,24.23404,3.00581,3.00581,0,-1,0,3.00581,196.9937,0,0,0,5.921256,3.164011,3.00581,0,0,9.900328,20.68868,2.757246,0,2.757246,32.22356,82.62434,0.08631987,3.306391,4.737005,0,26.60994
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.834331,50.75946,27.40505,6.328482,6.328482,0,0,0,6.328482,123.7948,0,0,0,7.834331,6.66156,6.328482,0,0,7.143082,23.1702,1.172772,0,1.172772,33.33614,85.47712,0.08573017,6.961329,6.267465,0,31.00454
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.282434,55.63079,30.12822,7.044173,7.044173,0,0,0,7.044173,117.5785,0,0,0,8.282434,7.414919,7.044173,0,0,5.970311,24.2257,0.8675137,0,0.8675137,34.15914,87.58736,0.08529913,7.748591,6.625947,0,32.50813
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.451165,63.43047,32.72859,0.1086655,0.1086655,0,0,0,0.1086655,8697.483,4.233984,0,0,9.451165,0.1143848,0.1086655,0,0,5.102797,25.00646,5.102797,0,5.102797,39.00008,100,0.08284888,0.1195321,7.560932,0,34.45763
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.455785,66.65226,35.22784,5.511334,5.511334,0,0,0,5.511334,171.5698,3.654381,0,0,9.455785,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08284888,6.062468,7.564628,0,39.05476
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.624157,65.17036,36.80973,4.303222,4.303222,0,-1,0,4.303222,200.4116,4.09445,0,0,8.624157,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08284888,4.733544,6.899326,0,38.22314
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.79046,58.85197,37.4815,2.834822,2.834822,0,0,0,2.834822,239.5374,3.806436,0,0,6.79046,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08284888,3.118305,5.432368,0,36.38944
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.621744,52.07215,38.17493,5.188064,5.188064,0,0,0,5.188064,89.08419,0,8.881784E-16,0,4.621744,5.46112,5.188064,0,0,0,29.59898,0,0.8393753,-0.8393753,38.1153,97.73134,0.08284888,5.70687,3.697396,0,34.22072
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.437125,44.51698,37.53928,3.388998,3.388998,0,0,0,3.388998,71.91285,0,0,0,2.437125,3.567366,3.388998,0,0,0.9326392,28.7596,0,1.130241,-1.130241,36.92392,94.67653,0.08284888,3.727897,1.9497,0,31.19673
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,35.43009,35.43009,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.188463,27.62936,0,4.390142,-4.390142,32.2963,82.81087,0.08284888,4.587698,0,0,27.62936
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,33.40036,33.40036,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.066398,23.23922,0,8.515393,-8.515393,23.32029,59.7955,0.08284888,8.898586,0,0,23.23922
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,31.73178,31.73178,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.52795,14.72383,0,7.393331,-7.393331,15.52704,39.81283,0.08284888,7.726031,0,0,14.72383
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,30.10655,30.10655,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.74276,7.330495,0,4.244544,-4.244544,11.05289,28.3407,0.08284888,4.435548,0,0,7.330495
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,28.4452,28.4452,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.45892,3.085951,0,1.630289,-1.630289,9.334418,23.93436,0.08284888,1.703652,0,0,3.085951
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,27.03666,27.03666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.27035,1.455662,0,0,0,9.334418,23.93436,0.08284888,0,0,0,1.455662
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,25.92428,25.92428,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.27035,1.455662,0,1.128221,-1.128221,8.145168,20.88501,0.08284888,1.178991,0,0,1.455662
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,24.80468,24.80468,1.180738,0.3110687,0,-1,0,0.3110687,0,0,0.8696694,0.9877433,0,0.3274408,0.3110687,0,0,32.52393,0.3274408,0,0.3274408,-0.3274408,7.800015,20,0.08284888,1.298812,0,0,0.3274408
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,23.88732,23.88732,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08284888,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,23.07832,23.07832,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08284888,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,22.24764,22.24764,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08284888,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08284888,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,20.68019,20.68019,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08995661,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.618274,24.04845,19.95787,4.544374,4.544374,12,0,3.372,4.544374,35.61049,0,0,0,1.618274,0,0,7.455626,7.082845,24.52775,7.524,8.701118,0,8.701118,23.98561,61.50145,0.09892058,4.998812,1.294619,12,9.142274
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.905392,31.44091,21.12804,4.029135,4.029135,12,0,3.372,4.029135,96.92878,0,0,0,3.905392,0,0,7.970865,7.572321,15.82664,15.35501,11.47771,0,11.47771,34.87433,89.42117,0.1056847,4.432049,3.124313,12,19.2604
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.066277,41.27114,24.25571,4.578087,4.578087,0,-1,0,4.578087,132.5068,0,0,0,6.066277,4.819038,4.578087,0,0,4.348922,25.68495,1.247238,0,1.247238,36.05756,92.4551,0.1050492,5.035895,4.853021,0,31.75122
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.837368,54.41748,27.42672,1.164127,1.164127,0,0,0,1.164127,759.1414,4.510287,0,0,8.837368,1.225397,1.164127,0,0,3.101684,26.80746,3.101684,0,3.101684,39.00008,100,0.1035015,1.280539,7.069894,0,35.64483
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.252322,59.34497,30.12822,1.725978,1.725978,0,0,0,1.725978,536.0627,7.435504,0,0,9.252322,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1035015,1.898576,7.401858,0,38.8513
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.30015,67.11594,32.77193,7.10559,7.10559,0,0,0,7.10559,144.9584,2.820579,0,0,10.30015,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1035015,7.81615,8.240118,0,39.89913
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.23725,70.15421,35.26396,2.362586,2.362586,0,0,0,2.362586,433.3071,7.75032,0,0,10.23725,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1035015,2.598845,8.189802,0,39.83623
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.900083,66.37165,36.85307,2.006588,2.006588,0,-1,0,2.006588,443.5432,6.787885,0,0,8.900083,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1035015,2.207247,7.120066,0,38.49906
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.267771,60.70509,37.53928,6.667738,6.667738,0,0,0,6.667738,108.9991,0.2491,0,0,7.267771,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1035015,7.334512,5.814217,0,36.86675
