Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.948367,64.76592,38.70223,2.956496,2.956496,0,0,0,2.956496,268.8442,4.836266,0,0,7.948367,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1162217,3.252145,6.358693,0,37.54734
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.671943,76.24921,41.76489,5.323534,5.323534,0,0,0,5.323534,181.6828,4.068223,0,0,9.671943,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1162217,5.855887,7.737555,0,39.27092
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.336084,77.91576,44.20635,4.124148,4.124148,0,0,0,4.124148,226.3761,4.994876,0,0,9.336084,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1162217,4.536562,7.468867,0,38.93506
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.983119,74.59367,46.48168,3.142292,3.142292,0,0,0,3.142292,254.054,4.675444,0,0,7.983119,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1162217,3.456521,6.386495,0,37.5821
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.389549,69.59271,47.90466,3.392417,3.392417,0,-1,0,3.392417,188.348,2.818584,0,0,6.389549,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1162217,3.731659,5.111639,0,35.98853
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.720686,56.83424,48.38862,3.328868,3.328868,0,0,0,3.328868,81.73008,0,0,0,2.720686,3.504071,3.328868,0,0,0,29.59898,0,0.7833851,-0.7833851,38.17432,97.88267,0.1162217,3.661754,2.176549,0,32.31966
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.439275,59.72531,48.83646,4.278567,4.278567,0,0,0,4.278567,80.3838,0,0,0,3.439275,4.503755,4.278567,0,0,0.8704279,28.81559,0,1.06448,-1.06448,37.05226,95.0056,0.1162217,4.706424,2.75142,0,32.25487
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.530435,52.85554,48.22971,1.591536,1.591536,0,0,0,1.591536,96.16093,0,0,0,1.530435,1.675301,1.591536,0,0,2.053183,27.75111,0,0.1448651,-0.1448651,36.89956,94.61406,0.1162217,1.750689,1.224348,0,29.28155
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3026093,47.40763,46.52502,5.948587,5.948587,0,0,0,5.948587,5.087079,0,8.881784E-16,0,0.3026093,6.261671,5.948587,0,0,2.214145,27.60625,0,5.959062,-5.959062,30.61815,78.50793,0.1162217,6.543446,0.2420875,0,27.90886
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,44.77699,44.77699,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.835324,21.64719,0,4.152995,-4.152995,26.24051,67.28323,0.1162217,4.33988,0,0,21.64719
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,42.9495,42.9495,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.44976,17.49419,0,5.076653,-5.076653,20.88925,53.56207,0.1162217,5.305102,0,0,17.49419
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,41.03534,41.03534,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.09049,12.41754,0,5.453464,-5.453464,15.1408,38.82248,0.1162217,5.698869,0,0,12.41754
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,39.08506,39.08506,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.14989,6.964075,0,0.1498321,-0.1498321,14.98286,38.41751,0.1162217,0.1565746,0,0,6.964075
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,37.53928,37.53928,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.31637,6.814243,0,0.3736104,-0.3736104,14.58904,37.40771,0.1162217,0.3904229,0,0,6.814243
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,36.40523,36.40523,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.73149,6.440633,0,0.1287555,-0.1287555,14.45332,37.05972,0.1162217,0.1345495,0,0,6.440633
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,35.16283,35.16283,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.87456,6.311877,0,2.393494,-2.393494,11.93035,30.59059,0.1162217,2.501202,0,0,6.311877
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,33.96377,33.96377,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.53399,3.918383,0,1.785478,-1.785478,10.04829,25.76481,0.1162217,1.865825,0,0,3.918383
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,33.07531,33.07531,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.51786,2.132905,0,0.4794627,-0.4794627,9.542896,24.46892,0.1162217,0.5010385,0,0,2.132905
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,32.12184,32.12184,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,31.0506,1.653442,0,1.3801,-1.3801,8.088143,20.73879,0.1162217,1.442204,0,0,1.653442
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,31.32728,31.32728,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.58404,0.2733421,8.36,0,8.36,16.01914,41.07463,0.1167777,2.088588,0,12,0.2733421
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,30.67719,30.67719,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.22404,7.797342,8.36,0,8.36,23.95013,61.41046,0.1171357,0.455494,0,12,7.797342
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.31158,36.24689,29.96208,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.31158,0,0,8.8,8.36,15.86404,15.32134,10.67158,0,10.67158,34.07408,87.36926,0.1173115,0,1.849264,12,17.63292
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.833514,45.34007,31.42841,2.380003,2.380003,0,0,0,2.380003,203.0886,0,0,0,4.833514,2.505267,2.380003,0,0,5.19246,24.92576,2.328248,0,2.328248,36.28285,93.03275,0.1171854,2.618004,3.866812,0,29.75928
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.364644,58.22723,35.14838,0,0,0,-1,0,0,0,4.500432,0,0,7.364644,0,0,0,0,2.864212,27.02119,2.864212,0,2.864212,39.00008,100,0.1170306,0,5.891715,0,34.38583
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.580341,67.61687,38.90448,0,0,0,0,0,0,0,8.580341,0,0,8.580341,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170306,0,6.864273,0,38.17932
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.567629,71.45216,41.97437,0,0,0,0,0,0,0,8.567629,0,0,8.567629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170306,0,6.854103,0,38.16661
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.513209,79.00929,44.37249,0,0,0,0,0,0,0,9.513209,0,0,9.513209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170306,0,7.610568,0,39.11219
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.70998,78.20107,46.68393,8.514484,8.514484,3,0,1.095,8.514484,102.296,2.90526,0,0,8.70998,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1170306,9.365932,6.967984,12,38.30896
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.699467,75.3254,48.06358,2.121099,2.121099,0,-1,0,2.121099,362.9943,5.466732,0,0,7.699467,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1170306,2.333209,6.159574,0,37.29845
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.545477,71.00092,48.55476,1.515377,1.515377,0,0,0,1.515377,431.9372,4.950343,0,0,6.545477,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1170306,1.666915,5.236382,0,36.14445
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.499557,63.68113,49.03872,3.632058,3.632058,0,0,0,3.632058,123.8845,0.676338,0,0,4.499557,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1170306,3.995263,3.599645,0,34.09853
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.056872,54.68176,48.38862,1.806,1.806,0,0,0,1.806,113.8911,0.1558198,0,0,2.056872,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1170306,1.9866,1.645498,0,31.65585
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3577114,47.72943,46.68393,0.3469691,0.3469691,0,0,0,0.3469691,103.096,0,0,0,0.3577114,0.3652307,0.3469691,0,0,0,29.59898,0,0.007519231,-0.007519231,38.99215,99.97968,0.1170306,0.381666,0.2861691,0,29.95669
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,44.97924,44.97924,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.008354701,29.59146,0,8.8,-8.8,29.71614,76.19507,0.1170306,9.235144,0,0,29.59146
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,43.10842,43.10842,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.786133,20.79146,0,6.814764,-6.814764,22.53275,57.77616,0.1170306,7.121428,0,0,20.79146
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,41.22314,41.22314,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.35809,13.9767,0,0.839039,-0.839039,21.64832,55.5084,0.1170306,0.8767958,0,0,13.9767
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,39.25119,39.25119,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.29036,13.13766,0,1.323444,-1.323444,20.25329,51.9314,0.1170306,1.382999,0,0,13.13766
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,37.72709,37.72709,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.76085,11.81421,0,0.8567147,-0.8567147,19.35023,49.61588,0.1170306,0.8952668,0,0,11.81421
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,36.57137,36.57137,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.71276,10.9575,0,0.7329547,-0.7329547,18.57763,47.63485,0.1170306,0.7659376,0,0,10.9575
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,35.32896,35.32896,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.52715,10.22454,0,0.258417,-0.258417,18.30523,46.93641,0.1170306,0.2700457,0,0,10.22454
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.12991,34.12991,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.81428,9.966125,0,0.9830946,-0.9830946,17.26896,44.2793,0.1170306,1.027334,0,0,9.966125
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,33.25589,33.25589,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.90661,8.983031,0,0.9557868,-0.9557868,16.26147,41.696,0.1170306,0.9987972,0,0,8.983031
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,32.30242,32.30242,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96859,8.027245,0,0.44168,-0.44168,15.7959,40.50224,0.1170306,0.4615556,0,0,8.027245
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,31.48619,31.48619,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45935,7.585565,0,1.395334,-1.395334,14.32509,36.73093,0.1170306,1.458125,0,0,7.585565
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.85777,30.85777,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00972,6.19023,0,0.602861,-0.602861,13.68962,35.10152,0.1170306,0.6299897,0,0,6.19023
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.065745,35.74921,30.14989,1.320421,1.320421,0,0,0,1.320421,156.446,0,0,0,2.065745,1.389916,1.320421,0,0,26.67957,5.587369,0.6758283,0,0.6758283,14.33077,36.74548,0.1169942,1.452463,1.652596,0,7.653114
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.110366,46.41965,31.60899,3.418337,3.418337,0,0,0,3.418337,149.4986,0,0,0,5.110366,3.59825,3.418337,0,0,26.00374,6.195614,1.512116,0,1.512116,15.76529,40.42373,0.1169127,3.760171,4.088293,0,11.30598
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.86197,56.62101,35.35064,1.996071,1.996071,0,-1,0,1.996071,343.7739,0,0,0,6.86197,2.101127,1.996071,0,0,24.49162,7.556519,4.760844,0,4.760844,20.28182,52.00456,0.1166569,2.195678,5.489576,0,14.41849
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.515412,67.598,39.10673,3.985343,3.985343,0,0,0,3.985343,213.6682,0,0,0,8.515412,4.195098,3.985343,0,0,19.73078,11.84128,4.320314,0,4.320314,24.38043,62.51379,0.1164257,4.383877,6.81233,0,20.35669
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.648126,72.06561,42.17662,2.320695,2.320695,0,0,0,2.320695,372.6524,0,0,0,8.648126,2.442837,2.320695,0,0,15.41046,15.72956,6.205288,0,6.205288,30.26728,77.60826,0.1160953,2.552765,6.9185,0,24.37769
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.076517,72.59776,44.57474,7.786452,7.786452,8.858677,0,2.577245,7.786452,103.7253,0,0,0,8.076517,0,0,1.072225,1.018614,9.205174,21.31432,9.095131,0,9.095131,38.89568,99.73232,0.1163645,8.565098,6.461214,12,29.39084
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.097782,80.35493,46.88618,1.129364,1.129364,0,0,0,1.129364,805.567,7.798934,0,0,9.097782,1.188804,1.129364,0,0,0.1100441,29.49994,0.1100441,0,0.1100441,39.00008,100,0.1163586,1.2423,7.278226,0,38.59772
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.336303,78.49956,48.26583,3.950425,3.950425,0,-1,0,3.950425,211.0229,4.177961,0,0,8.336303,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1163586,4.345467,6.669042,0,37.93528
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.309738,70.23019,48.71367,4.870605,4.870605,0,0,0,4.870605,129.5473,1.182786,0,0,6.309738,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1163586,5.357665,5.047791,0,35.90872
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.870058,65.22643,49.20485,4.242053,4.242053,0,0,0,4.242053,114.8043,0.4047389,0,0,4.870058,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1163586,4.666258,3.896046,0,34.46904
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.104862,58.28865,48.55476,5.498199,5.498199,0,0,0,5.498199,56.47054,0,0,0,3.104862,5.787578,5.498199,0,0,0,29.59898,0,2.682715,-2.682715,36.17225,92.74917,0.1163586,6.048019,2.48389,0,32.70384
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4140961,48.06298,46.85007,4.948461,4.948461,0,0,0,4.948461,8.36818,0,8.881784E-16,0,0.4140961,5.208906,4.948461,0,0,2.980795,26.91626,0,4.79481,-4.79481,31.11807,79.78977,0.1163586,5.443307,0.3312769,0,27.33036
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,45.13815,45.13815,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.308361,22.12145,0,8.8,-8.8,21.84206,56.00517,0.1163586,14.26284,0,0,22.12145
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,43.31067,43.31067,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.08614,13.32145,0,8.8,-8.8,12.56605,32.22057,0.1163586,11.06898,0,0,13.32145
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,41.38206,41.38206,5.537506,4.29538,0,-1,0,4.29538,0,0,1.242126,1.795877,0,4.521453,4.29538,0,0,27.86392,4.521453,0,4.521453,-4.521453,7.800015,20,0.1163586,6.091257,0,0,4.521453
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,39.41011,39.41011,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163586,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,37.87155,37.87155,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163586,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,36.73028,36.73028,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163586,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,35.48788,35.48788,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163586,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,34.28882,34.28882,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163586,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,33.42202,33.42202,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163586,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,32.46133,32.46133,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163586,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,31.65233,31.65233,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1167653,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,31.0239,31.0239,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1170797,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.648147,34.77127,30.33047,1.792377,1.792377,10.59238,0,3.015872,1.792377,91.95313,0,0,0,1.648147,0,0,8.8,8.36,16.16775,15.048,10.00815,0,10.00815,33.15656,85.01665,0.1175129,1.971615,1.318518,12,16.69615
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.326366,44.15504,31.79679,3.893744,3.893744,0,0,0,3.893744,111.1107,0,0,0,4.326366,4.098677,3.893744,0,0,6.159606,24.05533,0.227689,0,0.227689,33.37257,85.57051,0.1175008,4.283118,3.461093,0,28.3817
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.666492,52.6333,35.53122,4.469407,4.469407,0,-1,0,4.469407,126.784,0,0,0,5.666492,4.704639,4.469407,0,0,5.931917,24.26025,0.9618531,0,0.9618531,34.28506,87.91024,0.11745,4.916348,4.533194,0,29.92674
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.39467,59.50201,39.28731,0.8653704,0.8653704,0,0,0,0.8653704,738.9517,0.5136895,0,0,6.39467,0.9109162,0.8653704,0,0,4.970064,25.12592,4.970064,0,4.970064,39.00008,100,0.1171881,0.9519075,5.115736,0,31.52059
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.241872,62.52792,42.37887,2.239498,2.239498,0,0,0,2.239498,278.7175,3.884506,0,0,6.241872,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1171881,2.463448,4.993498,0,35.84085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.814651,53.31016,44.77699,4.436774,4.436774,0,0,0,4.436774,63.43912,0,8.881784E-16,0,2.814651,4.670289,4.436774,0,0,0,29.59898,0,1.855638,-1.855638,37.04406,94.98459,0.1171881,4.880452,2.25172,0,32.41363
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.618749,69.50388,47.05232,0,0,0,0,0,0,0,4.556928,0,0,6.618749,0,0,0,0,2.06182,27.74334,2.06182,0,2.06182,39.00008,100,0.1170797,0,5.294999,0,34.36209
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.051066,64.97633,48.38862,2.158868,2.158868,0,-1,0,2.158868,233.9682,2.778573,0,0,5.051066,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1170797,2.374755,4.040853,0,34.65004
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.956659,65.18105,48.8798,0.5918815,0.5918815,0,0,0,0.5918815,837.4412,4.333626,0,0,4.956659,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1170797,0.6510696,3.965327,0,34.55564
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.83506,58.21099,49.32764,0,0,0,0,0,0,0,2.83506,0,0,2.83506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170797,0,2.268048,0,32.43404
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.75635,54.02779,48.67755,1.554945,1.554945,0,0,0,1.554945,112.9526,0.119566,0,0,1.75635,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1170797,1.71044,1.40508,0,31.35533
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4926921,48.45579,47.00898,5.120403,5.120403,0,0,0,5.120403,9.622135,0,0,0,0.4926921,5.389898,5.120403,0,0,0,29.59898,0,4.897206,-4.897206,33.83797,86.76385,0.1170797,5.632443,0.3941537,0,30.09167
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,45.30429,45.30429,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.441339,24.70177,0,2.786466,-2.786466,30.90078,79.2326,0.1170797,2.911857,0,0,24.70177
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,43.4768,43.4768,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.537413,21.91531,0,1.159409,-1.159409,29.67865,76.09896,0.1170797,1.211583,0,0,21.91531
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,41.52652,41.52652,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.825645,20.7559,0,8.8,-8.8,20.40264,52.31435,0.1170797,11.41901,0,0,20.7559
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,39.55457,39.55457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60342,11.9559,0,0,0,20.40264,52.31435,0.1170797,0,0,0,11.9559
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.0088,38.0088,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.60342,11.9559,0,1.231991,-1.231991,19.10401,48.98453,0.1170797,1.28743,0,0,11.9559
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,36.88919,36.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.9723,10.72391,0,0,0,19.10401,48.98453,0.1170797,0,0,0,10.72391
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,35.63234,35.63234,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.9723,10.72391,0,0.2804166,-0.2804166,18.80842,48.22662,0.1170797,0.2930354,0,0,10.72391
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,34.45495,34.45495,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.28388,10.44349,0,1.205309,-1.205309,17.53791,44.96892,0.1170797,1.259548,0,0,10.44349
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,33.58094,33.58094,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.62311,9.238181,0,1.751663,-1.751663,15.6915,40.23453,0.1170797,1.830488,0,0,9.238181
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,32.62747,32.62747,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.5694,7.486517,0,0.3715439,-0.3715439,15.29986,39.23032,0.1170797,0.3882634,0,0,7.486517
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,31.81124,31.81124,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.98223,7.114974,0,1.033996,-1.033996,14.20993,36.43564,0.1170797,1.080526,0,0,7.114974
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,31.18282,31.18282,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.13111,6.080978,0,0.1067294,-0.1067294,14.09743,36.14717,0.1170797,0.1115323,0,0,6.080978
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.080081,33.38234,30.4966,0,0,0,0,0,0,0,0,0,0,1.080081,0,0,0,0,26.2497,5.974248,1.080081,0,1.080081,15.12208,38.77449,0.1170231,0,0.8640652,0,7.05433
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9143713,34.41405,31.9557,2.385811,2.385811,0,0,0,2.385811,38.32538,0,0,0,0.9143713,2.51138,2.385811,0,0,25.16962,6.946321,0,1.597009,-1.597009,13.43869,34.4581,0.1170231,2.624393,0.731497,0,7.860693
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.199576,41.90611,35.7118,0,0,0,-1,0,0,0,0,0,0,2.199576,0,0,0,0,26.94407,5.349312,2.199576,0,2.199576,15.52539,39.80861,0.1169078,0,1.759661,0,7.548889
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.256725,52.31717,39.49679,7.365402,7.365402,3,0,1.095,7.365402,57.79352,0,0,0,4.256725,4.59516,4.365402,0,0,24.7445,7.328931,0,0.3384353,-0.3384353,15.16864,38.89388,0.1169078,8.101942,3.40538,12,11.58566
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.330142,55.89448,42.53778,7.178588,7.178588,12,0,3.372,7.178588,60.32024,0,0,0,4.330142,0,0,4.821412,4.580342,25.12054,6.990496,8.910483,0,8.910483,23.62187,60.56878,0.1175633,7.896447,3.464113,12,11.32064
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.783688,56.66812,44.9359,5.054327,5.054327,12,0,3.372,5.054327,74.86036,0,0,0,3.783688,0,0,6.945673,6.598389,16.21005,15.00993,10.38208,0,10.38208,33.47118,85.82335,0.1181445,5.55976,3.02695,12,18.79362
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.079449,67.54431,47.21123,8.873192,8.873192,3,0,1.095,8.873192,68.5148,8.881784E-16,0,0,6.079449,6.182307,5.873191,0,0,5.827976,24.3538,0,0.1028576,-0.1028576,33.36275,85.54535,0.1181445,9.76051,4.863559,12,30.43325
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.763791,60.53788,48.55476,1.802616,1.802616,0,-1,0,1.802616,208.7961,0,0,0,3.763791,1.89749,1.802616,0,0,5.942263,24.25094,1.8663,0,1.8663,35.13328,90.08515,0.1180467,1.982877,3.011032,0,28.01473
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.745884,57.56901,49.0026,3.532203,3.532203,0,0,0,3.532203,77.73858,0,0,0,2.745884,3.718108,3.532203,0,0,4.075962,25.93061,0,0.9722241,-0.9722241,34.10847,87.45743,0.1180467,3.885423,2.196707,0,28.6765
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8131727,51.89269,49.45044,1.147137,1.147137,0,0,0,1.147137,70.88718,0,2.220446E-16,0,0.8131727,1.207512,1.147137,0,0,5.156211,24.95839,0,0.3943395,-0.3943395,33.69279,86.39161,0.1180467,1.26185,0.6505381,0,25.77156
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9170216,51.54824,48.80035,4.538374,4.538374,0,0,0,4.538374,20.20595,0,8.881784E-16,0,0.9170216,4.777236,4.538374,0,0,5.594366,24.56405,0,3.860215,-3.860215,29.62377,75.95824,0.1180467,4.992212,0.7336173,0,25.48107
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.469915,48.5122,47.13177,3.141542,3.141542,0,0,0,3.141542,14.9581,0,4.440892E-16,0,0.469915,3.306887,3.141542,0,0,9.883493,20.70383,0,2.836972,-2.836972,26.63334,68.29048,0.1180467,3.455697,0.375932,0,21.17375
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,45.42708,45.42708,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,13.03568,17.86686,0,1.642431,-1.642431,24.90207,63.85133,0.1180467,1.716341,0,0,17.86686
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,43.5996,43.5996,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,14.86061,16.22443,0,4.612325,-4.612325,20.04025,51.38515,0.1180467,4.81988,0,0,16.22443
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,41.68544,41.68544,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,19.98541,11.61211,0,3.308662,-3.308662,16.55261,42.44251,0.1180467,3.457552,0,0,11.61211
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,39.69904,39.69904,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,23.66171,8.303443,0,1.319769,-1.319769,15.16145,38.87545,0.1180467,1.379158,0,0,8.303443
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,38.17493,38.17493,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,25.12811,6.983674,0,2.62781,-2.62781,12.3915,31.77301,0.1180467,2.746061,0,0,6.983674
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.03366,37.03366,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,28.0479,4.355864,0,1.01844,-1.01844,11.31797,29.02038,0.1180467,1.064269,0,0,4.355864
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,35.79848,35.79848,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,29.1795,3.337425,0,0.6422524,-0.6422524,10.64098,27.2845,0.1180467,0.6711538,0,0,3.337425
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,34.62109,34.62109,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,29.89312,2.695172,0,0.8043227,-0.8043227,9.793146,25.11058,0.1180467,0.8405173,0,0,2.695172
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,33.74707,33.74707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.78681,1.890849,0,0,0,9.793146,25.11058,0.1180467,0,0,0,1.890849
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,32.78638,32.78638,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,30.78681,1.890849,0,0.1010664,-0.1010664,9.686613,24.83742,0.1180467,0.1056143,0,0,1.890849
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.89911,1.789783,0,0,0,9.686613,24.83742,0.1180467,0,0,0,1.789783
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,31.37062,31.37062,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,30.89911,1.789783,0,0.8993408,-0.8993408,8.738625,22.40668,0.1180467,0.9398111,0,0,1.789783
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.442521,34.55892,30.67719,0.3466241,0.3466241,0,0,0,0.3466241,416.1628,0,0,0,1.442521,0.3648675,0.3466241,0,0,31.89837,0.8904423,1.077653,0,1.077653,9.760976,25.02809,0.1179903,0.3812866,1.154017,0,2.332963
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.670385,39.54618,32.13628,0,0,0,0,0,0,0,0,0,0,2.670385,0,0,0,0,30.82072,1.86033,2.670385,0,2.670385,12.29433,31.52385,0.1178508,0,2.136308,0,4.530715
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.230364,45.1881,35.8996,0.4215068,0.4215068,0,-1,0,0.4215068,766.3848,0,0,0,3.230364,0.4436913,0.4215068,0,0,28.15034,4.263677,2.786672,0,2.786672,14.93799,38.30247,0.1177056,0.4636575,2.584291,0,7.49404
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.381385,56.30056,39.6557,3.029947,3.029947,0,0,0,3.029947,177.6066,0,0,0,5.381385,3.189418,3.029947,0,0,25.36366,6.771682,2.191967,0,2.191967,17.01748,43.63447,0.1175916,3.332942,4.305108,0,12.15307
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.557954,64.10898,42.70391,4.592062,4.592062,0,0,0,4.592062,142.8107,0,0,0,6.557954,4.83375,4.592062,0,0,23.1717,8.744452,1.724205,0,1.724205,18.6532,47.82863,0.1175021,5.051269,5.246364,0,15.30241
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.754261,67.66892,45.0587,2.335534,2.335534,0,0,0,2.335534,289.1956,0,0,0,6.754261,2.458457,2.335534,0,0,21.44749,10.29624,4.295805,0,4.295805,22.72856,58.27824,0.1172797,2.569088,5.403409,0,17.0505
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.057517,71.65166,47.33403,0,0,0,0,0,0,0,0,0,0,7.057517,0,0,0,0,17.15169,14.16246,7.057517,0,7.057517,29.42391,75.44577,0.1169162,0,5.646013,0,21.21998
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.454239,59.60472,48.67755,5.277546,5.277546,0,-1,0,5.277546,65.45161,0,0,0,3.454239,5.555312,5.277546,0,0,10.09417,20.51423,0,2.101073,-2.101073,27.20918,69.767,0.1169162,5.805301,2.763391,0,23.96846
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.028112,58.64157,49.12539,7.531993,7.531993,0,0,0,7.531993,40.20333,0,0,0,3.028112,7.928414,7.531993,0,0,12.4287,18.41315,0,4.900301,-4.900301,22.04381,56.52248,0.1169162,8.285192,2.42249,0,21.44127
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.318036,63.57072,49.5299,7.073449,7.073449,0,0,0,7.073449,61.0457,0,8.881784E-16,0,4.318036,7.445735,7.073449,0,0,17.87347,13.51285,0,3.127699,-3.127699,18.74693,48.06895,0.1169162,7.780793,3.454429,0,17.83089
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.367075,53.05341,48.91592,0,0,0,0,0,0,0,0,0,0,1.367075,0,0,0,0,21.3487,10.38515,1.367075,0,1.367075,20.04385,51.39438,0.116846,0,1.09366,0,11.75223
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4554876,48.5496,47.21123,0,0,0,0,0,0,0,0,0,0,0.4554876,0,0,0,0,19.98162,11.61552,0.4554876,0,0.4554876,20.47596,52.50236,0.1168227,0,0.3643901,0,12.07101
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,45.54988,45.54988,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,19.52613,12.02546,0,4.002131,-4.002131,16.25735,41.68542,0.1168227,4.182227,0,0,12.02546
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,43.75851,43.75851,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,23.97294,8.023328,0,7.011227,-7.011227,8.866863,22.7355,0.1168227,7.326732,0,0,8.023328
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,41.80823,41.80823,6.747967,0.9614958,0,-1,0,0.9614958,0,0,5.786471,6.461268,0,1.012101,0.9614958,0,0,31.7632,1.012101,0,1.012101,-1.012101,7.800015,20,0.1168227,7.422764,0,0,1.012101
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,39.83628,39.83628,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168227,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168227,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,37.15645,37.15645,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168227,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,35.91405,35.91405,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168227,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,34.75833,34.75833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168227,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,33.88432,33.88432,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168227,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.95251,32.95251,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168227,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,32.12184,32.12184,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1171479,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,31.50786,31.50786,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1175241,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.839238,35.82374,30.8361,6.282591,6.282591,12,0,3.372,6.282591,29.27515,0,0,0,1.839238,0,0,5.717409,5.431539,16.16775,15.048,7.270777,0,7.270777,30.55967,78.35796,0.1180643,6.91085,1.47139,12,16.88724
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.0822,43.94786,32.30242,0.8805873,0.8805873,5.948773,0,1.84104,0.8805873,463.577,0,0,0,4.0822,0,0,5.068185,4.814776,8.896976,21.5917,8.896976,0,8.896976,39.00008,100,0.1179685,0.9686461,3.26576,12,25.6739
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.368649,59.32365,36.05851,9.142047,8.36,0,-1,0,8.36,88.14172,0,0.7820466,1.696251,7.368649,8.8,8.36,0,0,0,29.59898,0,1.431352,-1.431352,37.4913,96.13135,0.1179685,10.05625,5.894919,0,36.96762
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.402645,63.95839,39.82183,1.888099,1.888099,0,0,0,1.888099,392.0686,3.824781,0,0,7.402645,1.987473,1.888099,0,0,1.590391,28.16763,1.590391,0,1.590391,39.00008,100,0.1178874,2.076909,5.922116,0,35.57027
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.917603,51.60905,42.86283,6.247189,6.247189,0,0,0,6.247189,46.70266,0,0,0,2.917603,6.575988,6.247189,0,0,0,29.59898,0,3.658385,-3.658385,35.1438,90.11213,0.1178874,6.871908,2.334083,0,32.51658
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.311987,66.12248,45.22483,4.616685,4.616685,0,0,0,4.616685,136.7212,0,0,0,6.311987,4.859669,4.616685,0,0,4.064872,25.94059,1.452318,0,1.452318,36.52159,93.64492,0.1178134,5.078354,5.04959,0,32.25258
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.805091,75.03202,47.45682,3.579668,3.579668,0,0,0,3.579668,218.0395,1.424466,0,0,7.805091,3.768071,3.579668,0,0,2.612554,27.24768,2.612554,0,2.612554,39.00008,100,0.1176806,3.937634,6.244072,0,35.05277
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.153005,69.70206,48.80035,1.465304,1.465304,0,-1,0,1.465304,419.9131,4.610579,0,0,6.153005,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1176806,1.611835,4.922404,0,35.75198
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.175297,66.41042,49.24097,3.962698,3.962698,0,0,0,3.962698,130.6003,1.004036,0,0,5.175297,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1176806,4.358968,4.140238,0,34.77428
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.196052,56.45213,49.65269,3.482925,3.482925,0,0,0,3.482925,63.05195,0,4.440892E-16,0,2.196052,3.666237,3.482925,0,0,0,29.59898,0,1.470185,-1.470185,37.45037,96.02639,0.1176806,3.831217,1.756842,0,31.79503
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.936883,54.97645,49.03872,6.291893,6.291893,0,0,0,6.291893,30.78378,0,0,0,1.936883,6.623045,6.291893,0,0,1.633539,28.12879,0,4.686162,-4.686162,32.51072,83.36065,0.1176806,6.921082,1.549506,0,30.06568
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3565545,48.38055,47.33403,6.215737,6.215737,0,0,0,6.215737,5.736319,0,0,0,0.3565545,6.542881,6.215737,0,0,6.840386,23.44263,0,6.186327,-6.186327,25.98976,66.64027,0.1176806,6.837311,0.2852436,0,23.79918
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,45.70879,45.70879,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.71408,17.2563,0,5.296251,-5.296251,20.40702,52.32558,0.1176806,5.534582,0,0,17.2563
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,43.88131,43.88131,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.59881,11.96005,0,8.8,-8.8,11.131,28.54098,0.1176806,10.30656,0,0,11.96005
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,41.97437,41.97437,4.407741,3.00205,0,-1,0,3.00205,0,0,1.405691,1.846465,0,3.160053,3.00205,0,0,29.37658,3.160053,0,3.160053,-3.160053,7.800015,20,0.1176806,4.848515,0,0,3.160053
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,39.98075,39.98075,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176806,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,38.43497,38.43497,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176806,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176806,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.05851,36.05851,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176806,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176806,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,34.02878,34.02878,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176806,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,33.07531,33.07531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176806,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,32.25908,32.25908,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1179587,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,31.65233,31.65233,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1182876,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6236957,32.66136,31.00223,1.001889,1.001889,9.801888,0,2.815878,1.001889,62.25201,0,0,0,0.6236957,0,0,8.8,8.36,16.16775,15.048,8.983696,0,8.983696,32.18468,82.52466,0.1186502,1.102077,0.4989565,12,15.6717
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.991832,40.83001,32.46133,0,0,0,0,0,0,0,0,0,0,2.991832,0,0,0,0,7.184058,23.13333,2.991832,0,2.991832,35.02298,89.80235,0.1184989,0,2.393466,0,26.12516
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.38874,49.19622,36.24632,0,0,0,-1,0,0,0,0.1965143,0,0,4.38874,0,0,0,0,4.192226,25.82598,4.192226,0,4.192226,39.00008,100,0.1182875,0,3.510992,0,30.21471
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.491157,57.10064,40.02409,1.377757,1.377757,0,0,0,1.377757,398.5576,4.040885,0,0,5.491157,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1182875,1.515533,4.392925,0,35.09013
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.199825,59.51088,43.0723,1.715117,1.715117,0,0,0,1.715117,303.1762,3.394439,0,0,5.199825,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1182875,1.886628,4.15986,0,34.79881
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.498937,71.17581,45.42708,0,0,0,0,0,0,0,7.498937,0,0,7.498937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1182875,0,5.99915,0,37.09792
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.919138,63.66508,47.65907,2.662398,2.662398,0,0,0,2.662398,184.7634,2.116614,0,0,4.919138,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1182875,2.928638,3.935311,0,34.51812
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.926837,68.98904,48.95926,8.447623,8.36,0,-1,0,8.36,70.89518,0,0.08762284,0.9323851,5.926837,8.8,8.36,0,0,0,29.59898,0,2.873163,-2.873163,35.9715,92.23443,0.1182875,9.292385,4.74147,0,35.52581
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.183809,59.42289,49.36376,4.288146,4.288146,0,0,0,4.288146,74.24675,0,0,0,3.183809,4.513837,4.288146,0,0,3.192403,26.72581,0,1.330029,-1.330029,34.56953,88.63963,0.1182875,4.71696,2.547047,0,29.90962
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.428366,60.74222,49.8116,8.831901,8.831901,3,0,1.095,8.831901,38.81798,0,0,0,3.428366,6.138843,5.831901,0,0,4.670213,25.39579,0,2.710477,-2.710477,31.71243,81.31377,0.1182875,9.715091,2.742692,12,28.82415
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.374642,53.32954,49.16151,3.268117,3.268117,0,0,0,3.268117,42.06218,0,0,0,1.374642,3.440124,3.268117,0,0,7.681854,22.68531,0,2.065482,-2.065482,29.53522,75.73119,0.1182875,3.594929,1.099713,0,24.05995
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3871667,48.63844,47.50016,6.765174,6.765174,0,0,0,6.765174,5.722938,0,8.881784E-16,0,0.3871667,7.121236,6.765174,0,0,9.976834,20.61983,0,6.734069,-6.734069,22.43689,57.53037,0.1182875,7.441691,0.3097333,0,21.00699
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,45.83158,45.83158,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,17.45913,13.88576,0,3.311144,-3.311144,18.94664,48.58102,0.1182875,3.460146,0,0,13.88576
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,44.04022,44.04022,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,21.13818,10.57461,0,3.452044,-3.452044,15.30786,39.25085,0.1182875,3.607386,0,0,10.57461
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,42.08994,42.08994,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,24.97379,7.12257,0,0.6320109,-0.6320109,14.64167,37.54266,0.1182875,0.6604514,0,0,7.12257
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,40.12521,40.12521,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,25.67602,6.490559,0,1.718245,-1.718245,12.83048,32.89859,0.1182875,1.795566,0,0,6.490559
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,38.57943,38.57943,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,27.58518,4.772314,0,0.4338844,-0.4338844,12.37312,31.72589,0.1182875,0.4534091,0,0,4.772314
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,37.43816,37.43816,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,28.06728,4.338429,0,1.91765,-1.91765,10.35174,26.54287,0.1182875,2.003945,0,0,4.338429
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,36.18131,36.18131,1.94508,1.94508,0,-1,0,1.94508,0,0,4.440892E-16,0,0,2.047452,1.94508,0,0,30.198,2.420779,0,2.047452,-2.047452,8.193537,21.00903,0.1182875,2.139587,0,0,2.420779
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,35.04726,35.04726,2.13848,0.3546605,0,-1,0,0.3546605,0,0,1.783819,1.997667,0,0.3733269,0.3546605,0,0,32.47295,0.3733269,0,0.3733269,-0.3733269,7.800015,20,0.1182875,2.352328,0,0,0.3733269
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.17324,34.17324,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182875,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,33.21255,33.21255,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182875,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,32.40355,32.40355,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1186064,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,31.81124,31.81124,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.119011,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3617384,32.10576,31.1467,4.963945,4.963945,12,0,3.372,4.963945,7.287317,0,0,0,0.3617384,0,0,7.036055,6.684252,16.16775,15.048,7.04599,0,7.04599,30.34641,77.81116,0.1195316,5.46034,0.2893907,12,15.40974
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7726083,34.7084,32.62747,6.642489,6.642489,12,0,3.372,6.642489,11.63131,0,0,0,0.7726083,0,0,5.357511,5.089635,9.121763,21.38939,5.862244,0,5.862244,35.90783,92.07117,0.1199568,7.306738,0.6180866,12,22.162
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.156648,42.50148,36.40523,1.691885,1.691885,0,-1,0,1.691885,127.4701,0,0,0,2.156648,1.780931,1.691885,0,0,3.25952,26.66541,0.3757167,0,0.3757167,36.26426,92.9851,0.1199378,1.861073,1.725318,0,28.82206
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.360848,44.0681,40.183,2.975075,2.975075,0,0,0,2.975075,45.74162,0,0,0,1.360848,3.131658,2.975075,0,0,2.883803,27.00356,0,1.770811,-1.770811,34.39766,88.19896,0.1199378,3.272583,1.088678,0,28.3644
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.316717,56.6587,43.27455,5.42601,5.42601,0,0,0,5.42601,79.55602,0,0,0,4.316717,5.711589,5.42601,0,0,4.85137,25.23274,0,1.394872,-1.394872,32.92734,84.42891,0.1199378,5.968611,3.453374,0,29.54946
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.40114,49.73491,45.58599,3.213506,3.213506,0,0,0,3.213506,43.60159,0,4.440892E-16,0,1.40114,3.382638,3.213506,0,0,6.401228,23.83787,0,1.981498,-1.981498,30.83866,79.07332,0.1199378,3.534856,1.120912,0,25.23901
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5058742,49.31909,47.82521,0,0,0,0,0,0,0,0,0,0,0.5058742,0,0,0,0,8.602893,21.85637,0.5058742,0,0.5058742,31.31857,80.30387,0.1199123,0,0.4046994,0,22.36225
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6484775,51.06238,49.12539,3.740049,3.740049,0,-1,0,3.740049,17.33874,0,4.440892E-16,0,0.6484775,3.936894,3.740049,0,0,8.097018,22.31166,0,3.288417,-3.288417,27.85228,71.41595,0.1199123,4.114054,0.518782,0,22.96014
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3017636,50.42751,49.5299,1.713004,1.713004,0,0,0,1.713004,17.61604,0,0,0,0.3017636,1.803163,1.713004,0,0,11.75081,19.02324,0,1.501399,-1.501399,26.26966,67.35798,0.1199123,1.884305,0.2414109,0,19.32501
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6650249,51.97615,49.97774,5.178129,5.178129,0,0,0,5.178129,12.84296,0,8.881784E-16,0,0.6650249,5.450662,5.178129,0,0,13.41904,17.52185,0,4.785636,-4.785636,21.22516,54.42337,0.1199123,5.695941,0.53202,0,18.18687
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8874256,51.9947,49.32764,0,0,0,0,0,0,0,0,0,0,0.8874256,0,0,0,0,18.73641,12.73621,0.8874256,0,0.8874256,22.06705,56.58205,0.1198677,0,0.7099405,0,13.62363
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3746026,48.76129,47.65907,3.999151,3.999151,0,0,0,3.999151,9.367052,0,4.440892E-16,0,0.3746026,4.209633,3.999151,0,0,17.84898,13.53489,0,3.83503,-3.83503,18.02457,46.21675,0.1198677,4.399066,0.2996821,0,13.90949
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,45.99772,45.99772,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.11013,9.699862,0,0.867236,-0.867236,17.11042,43.87279,0.1198677,0.9062617,0,0,9.699862
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,44.20635,44.20635,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.07372,8.832625,0,2.399456,-2.399456,14.58117,37.38755,0.1198677,2.507431,0,0,8.832625
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,42.25607,42.25607,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0.1546408,0,5.996318,5.696502,0,0,25.73979,6.43317,0,5.996318,-5.996318,8.260498,21.18072,0.1198677,6.266152,0,0,6.43317
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,40.248,40.248,0.580467,0.4150094,0,-1,0,0.4150094,0,0,0.1654576,0.2235043,0,0.436852,0.4150094,0,0,32.40236,0.436852,0,0.436852,-0.436852,7.800015,20,0.1198677,0.6385137,0,0,0.436852
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,38.70223,38.70223,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198677,0.8357074,0,0,0
