Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.901636,77.73103,49.24097,3.395962,3.395962,0,0,0,3.395962,232.6774,4.32694,0,0,7.901636,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1238356,3.735558,6.321309,0,37.50061
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.568744,73.38643,50.4617,0,0,0,-1,0,0,0,6.568744,0,0,6.568744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238356,0,5.254995,0,36.16772
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.953796,71.2905,50.83008,1.970083,1.970083,0,0,0,1.970083,302.2105,3.880025,0,0,5.953796,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1238356,2.167091,4.763037,0,35.55277
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.45724,65.97623,51.23458,0,0,0,0,0,0,0,4.45724,0,0,4.45724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238356,0,3.565792,0,34.05622
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.173591,57.31026,50.54115,5.361065,5.361065,0,0,0,5.361065,40.54402,0,0,0,2.173591,5.643226,5.361065,0,0,0,29.59898,0,3.469635,-3.469635,35.34276,90.62228,0.1238356,5.897171,1.738873,0,31.77257
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3764761,49.99649,48.8798,1.535808,1.535808,0,0,0,1.535808,24.51323,2.220446E-16,0,0,0.3764761,1.61664,1.535808,0,0,3.85515,26.12934,0,1.240164,-1.240164,34.03551,87.27037,0.1238356,1.689389,0.3011809,0,26.50582
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,47.29069,47.29069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.23311,24.88918,0,0,0,34.03551,87.27037,0.1238356,0,0,0,24.88918
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,45.4632,45.4632,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.23311,24.88918,0,7.253803,-7.253803,26.38933,67.66483,0.1238356,7.580225,0,0,24.88918
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,43.4768,43.4768,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.29289,17.63538,0,6.489778,-6.489778,19.54851,50.12428,0.1238356,6.781817,0,0,17.63538
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,41.46151,41.46151,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.50376,11.1456,0,0.2460552,-0.2460552,19.28914,49.45924,0.1238356,0.2571276,0,0,11.1456
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,39.85795,39.85795,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.77715,10.89954,0,1.164356,-1.164356,18.0618,46.31223,0.1238356,1.216752,0,0,10.89954
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,38.70223,38.70223,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.07088,9.735188,0,0.3008265,-0.3008265,17.74471,45.49915,0.1238356,0.3143637,0,0,9.735188
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,37.4815,37.4815,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.40513,9.434361,0,2.581729,-2.581729,15.02332,38.52127,0.1238356,2.697907,0,0,9.434361
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,36.40523,36.40523,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.27372,6.852632,0,1.583839,-1.583839,13.35381,34.24047,0.1238356,1.655112,0,0,6.852632
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,35.53122,35.53122,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.03354,5.268793,0,0.8568084,-0.8568084,12.45066,31.92469,0.1238356,0.8953647,0,0,5.268793
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,34.57775,34.57775,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.98555,4.411984,0,1.115147,-1.115147,11.27519,28.91068,0.1238356,1.165329,0,0,4.411984
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,33.80486,33.80486,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.2246,3.296837,0,1.126154,-1.126154,10.08812,25.86691,0.1238356,1.176831,0,0,3.296837
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,33.27756,33.27756,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.47588,2.170683,0,1.290218,-1.290218,8.728107,22.37972,0.1238356,1.348278,0,0,2.170683
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.151674,38.6441,32.70692,5.919566,5.919566,12,0,3.372,5.919566,36.3485,0,0,0,2.151674,0,0,6.080434,5.776412,31.90946,0.880465,7.928086,0,7.928086,16.24935,41.66492,0.1243265,6.511522,1.721339,12,3.032139
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.907049,45.51008,34.2527,2.173225,2.173225,10.97323,0,3.112226,2.173225,179.7811,0,0,0,3.907049,0,0,8.8,8.36,23.98137,8.015742,12.26705,0,12.26705,27.88689,71.50471,0.1245952,2.390548,3.125639,12,11.92279
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.201605,53.99505,38.15326,2.152606,2.152606,0,-1,0,2.152606,241.6422,0,0,0,5.201605,2.265901,2.152606,0,0,11.71432,19.05609,2.935704,0,2.935704,30.67195,78.64587,0.1244581,2.367867,4.161284,0,24.25769
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.248065,54.95181,41.93103,0.07781794,0.07781794,0,0,0,0.07781794,5458.979,0,0,0,4.248065,0.08191362,0.07781794,0,0,8.77862,21.69822,4.166151,0,4.166151,34.62431,88.78009,0.1242641,0.08559974,3.398452,0,25.94629
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.658858,56.2959,44.97924,1.832395,1.832395,0,0,0,1.832395,199.6763,0,0,0,3.658858,1.928837,1.832395,0,0,4.612469,25.44776,1.730022,0,1.730022,36.26555,92.9884,0.1241837,2.015634,2.927087,0,29.10662
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.147851,57.03981,47.25457,1.578797,1.578797,0,0,0,1.578797,199.3829,0,0,0,3.147851,1.661891,1.578797,0,0,2.882447,27.00478,1.48596,0,1.48596,37.67525,96.60302,0.1241147,1.736677,2.518281,0,30.15263
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.680456,61.17677,49.4071,7.151236,7.151236,0,0,0,7.151236,51.46601,0,8.881784E-16,0,3.680456,7.527617,7.151236,0,0,1.396488,28.34214,0,3.847161,-3.847161,33.61999,86.20493,0.1241147,7.86636,2.944365,0,32.02259
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.882547,59.75599,50.62783,0.9067894,0.9067894,0,-1,0,0.9067894,317.885,0,0,0,2.882547,0.9545151,0.9067894,0,0,5.671111,24.49498,1.928032,0,1.928032,35.44908,90.8949,0.1240253,0.9974683,2.306038,0,27.37753
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.109909,68.1544,50.98899,0,0,0,0,0,0,0,1.36683,0,0,5.109909,0,0,0,0,3.743079,26.23021,3.743079,0,3.743079,39.00008,100,0.1238521,0,4.087927,0,31.34011
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.591422,62.98795,51.35738,4.849401,4.849401,0,0,0,4.849401,74.05907,0,0,0,3.591422,5.104633,4.849401,0,0,0,29.59898,0,1.513211,-1.513211,37.40501,95.9101,0.1238521,5.334342,2.873137,0,33.1904
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.473667,55.23276,50.70729,2.457719,2.457719,0,0,0,2.457719,59.96077,0,0,0,1.473667,2.587073,2.457719,0,0,1.681346,28.08577,0,1.113406,-1.113406,36.23138,92.90079,0.1238521,2.703491,1.178934,0,29.55943
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2512128,49.78281,49.03872,4.076423,4.076423,0,0,0,4.076423,6.162578,0,0,0,0.2512128,4.290972,4.076423,0,0,2.918463,26.97236,0,4.039759,-4.039759,31.9731,81.98215,0.1238521,4.484066,0.2009702,0,27.22357
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,47.41348,47.41348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.407084,22.9326,0,0,0,31.9731,81.98215,0.1238521,0,0,0,22.9326
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,45.62933,45.62933,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.407084,22.9326,0,6.041044,-6.041044,25.60528,65.65443,0.1238521,6.312891,0,0,22.9326
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,43.63572,43.63572,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.11936,16.89156,0,8.130001,-8.130001,17.03551,43.6807,0.1238521,8.495852,0,0,16.89156
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,41.58431,41.58431,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.15269,8.761557,0,1.732763,-1.732763,15.20901,38.99739,0.1238521,1.810738,0,0,8.761557
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,39.98075,39.98075,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.07798,7.028793,0,2.052783,-2.052783,13.04519,33.44914,0.1238521,2.145159,0,0,7.028793
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,38.82502,38.82502,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.35885,4.976009,0,1.054379,-1.054379,11.93378,30.59937,0.1238521,1.101826,0,0,4.976009
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,37.60429,37.60429,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.53039,3.921631,0,1.407236,-1.407236,10.45042,26.7959,0.1238521,1.470561,0,0,3.921631
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,36.52803,36.52803,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.09398,2.514395,0,0.6507241,-0.6507241,9.764498,25.03712,0.1238521,0.6800067,0,0,2.514395
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,35.67568,35.67568,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.81701,1.863671,0,1.317055,-1.317055,8.376199,21.47739,0.1238521,1.376323,0,0,1.863671
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,34.72221,34.72221,1.712121,0.5192849,0,-1,0,0.5192849,0,0,1.192836,1.364049,0,0.5466157,0.5192849,0,0,32.2804,0.5466157,0,0.5466157,-0.5466157,7.800015,20,0.1238521,1.883333,0,0,0.5466157
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,33.94932,33.94932,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242294,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,33.43647,33.43647,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245034,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.511939,37.01774,32.8875,4.692933,4.692933,11.87464,0,3.340284,4.692933,32.21736,0,0,0,1.511939,0,0,7.18171,6.822624,16.16775,15.048,8.334563,0,8.334563,31.56886,80.94563,0.1250152,5.162226,1.209551,12,16.55994
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.474738,47.49171,34.43328,7.328786,7.328786,0,0,0,7.328786,61.05702,0,0,0,4.474738,7.714511,7.328786,0,0,7.83319,22.54911,0,3.239774,-3.239774,28.15384,72.18919,0.1250152,8.061665,3.579791,0,27.02385
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.23456,54.28525,38.31217,1.258173,1.258173,0,-1,0,1.258173,416.0445,0,0,0,5.23456,1.324393,1.258173,0,0,11.43294,19.30933,3.910168,0,3.910168,31.86335,81.70074,0.1248348,1.383991,4.187648,0,24.54389
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.213641,65.9422,42.08994,7.26453,7.26453,0,0,0,7.26453,99.29948,8.881784E-16,0,0,7.213641,7.646874,7.26453,0,0,7.522771,22.82848,0,0.4332336,-0.4332336,31.40668,80.52979,0.1248348,7.990983,5.770913,0,30.04212
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.240068,69.73925,45.13815,3.710587,3.710587,0,0,0,3.710587,195.1192,0,0,0,7.240068,3.905881,3.710587,0,0,8.004142,22.39525,3.334188,0,3.334188,34.56977,88.64026,0.1246814,4.081645,5.792055,0,29.63532
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.425176,65.22501,47.37737,3.741095,3.741095,0,0,0,3.741095,145.0157,0,0,0,5.425176,3.937995,3.741095,0,0,4.669954,25.39602,1.487181,0,1.487181,35.98063,92.25785,0.1246131,4.115204,4.340141,0,30.8212
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.745306,68.9392,49.5299,4.355729,4.355729,0,0,0,4.355729,131.9023,0,0,0,5.745306,4.584978,4.355729,0,0,3.182773,26.73448,1.160328,0,1.160328,37.08142,95.08037,0.1245598,4.791302,4.596245,0,32.47979
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.699286,70.17811,50.75063,2.244019,2.244019,0,-1,0,2.244019,253.9767,1.314715,0,0,5.699286,2.362125,2.244019,0,0,2.022445,27.77878,2.022445,0,2.022445,39.00008,100,0.1244672,2.468421,4.559428,0,33.47806
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.83015,71.12271,51.11179,2.074993,2.074993,0,0,0,2.074993,280.9721,3.645947,0,0,5.83015,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1244672,2.282492,4.66412,0,35.42913
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.16167,61.62208,51.48018,5.005594,5.005594,0,0,0,5.005594,63.16273,0,0,0,3.16167,5.269046,5.005594,0,0,0,29.59898,0,2.107376,-2.107376,36.77871,94.30419,0.1244672,5.506153,2.529336,0,32.76065
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.535637,55.55611,50.83008,0.8543607,0.8543607,0,0,0,0.8543607,179.741,0,0,0,1.535637,0.899327,0.8543607,0,0,2.341529,27.4916,0.6363099,0,0.6363099,37.38237,95.85203,0.124438,0.9397967,1.22851,0,29.02724
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3442474,50.18386,49.16151,9.212516,9.212516,10.50544,0,2.993876,9.212516,3.736736,0,0,0,0.3442474,0,0,1.292923,1.228277,1.705219,28.06428,1.572525,0,1.572525,38.87419,99.67722,0.1245335,10.13377,0.2753979,12,28.40853
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,47.57962,47.57962,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1326948,29.47955,0,8.280997,-8.280997,30.14525,77.29537,0.1245335,8.653643,0,0,29.47955
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,45.75213,45.75213,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.333803,21.19855,0,3.153334,-3.153334,26.82135,68.77255,0.1245335,3.295234,0,0,21.19855
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,43.75851,43.75851,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.83751,18.04522,0,2.190343,-2.190343,24.51252,62.8525,0.1245335,2.288908,0,0,18.04522
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,41.72878,41.72878,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.27122,15.85488,0,0.8595196,-0.8595196,23.60651,60.52939,0.1245335,0.898198,0,0,15.85488
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,40.12521,40.12521,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.22624,14.99536,0,1.030069,-1.030069,22.52072,57.74533,0.1245335,1.076422,0,0,14.99536
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,38.96227,38.96227,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.37077,13.96529,0,0.3940711,-0.3940711,22.10534,56.68023,0.1245335,0.4118043,0,0,13.96529
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,37.72709,37.72709,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.80862,13.57122,0,0.4137788,-0.4137788,21.66917,55.56187,0.1245335,0.4323988,0,0,13.57122
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,36.67249,36.67249,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.26838,13.15744,0,0.5001115,-0.5001115,21.14201,54.21017,0.1245335,0.5226166,0,0,13.15744
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,35.79848,35.79848,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.82406,12.65733,0,0.9567243,-0.9567243,20.13354,51.62434,0.1245335,0.999777,0,0,12.65733
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.88112,34.88112,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.88708,11.7006,0,1.071778,-1.071778,19.00378,48.72755,0.1245335,1.120008,0,0,11.7006
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,34.10823,34.10823,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.07795,10.62883,0,0.3486099,-0.3486099,18.63631,47.78532,0.1245335,0.3642974,0,0,10.62883
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,33.60261,33.60261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46529,10.28022,0,0,0,18.63631,47.78532,0.1245335,0,0,0,10.28022
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7195109,34.99495,33.05364,0.7338716,0.7338716,0,0,0,0.7338716,98.04317,0,0,0,0.7195109,0.7724964,0.7338716,0,0,21.46529,10.28022,0,0.05298548,-0.05298548,18.58046,47.64212,0.1245335,0.8072587,0.5756087,0,10.99973
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6594478,36.37206,34.57775,0,0,0,0,0,0,0,0,0,0,0.6594478,0,0,0,0,21.52416,10.22723,0.6594478,0,0.6594478,19.20607,49.24623,0.1245033,0,0.5275582,0,10.88668
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6198523,40.18348,38.45664,3.153775,3.153775,0,-1,0,3.153775,19.6543,0,0,0,0.6198523,3.319763,3.153775,0,0,20.86472,10.82073,0,2.699911,-2.699911,16.36011,41.94893,0.1245033,3.469153,0.4958819,0,11.44059
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.445002,49.43864,42.21273,0,0,0,0,0,0,0,0,0,0,2.445002,0,0,0,0,23.86462,8.120822,2.445002,0,2.445002,18.67965,47.89643,0.1243915,0,1.956002,0,10.56582
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.784157,47.55019,45.26095,3.362167,3.362167,0,0,0,3.362167,23.32297,0,4.440892E-16,0,0.784157,3.539123,3.362167,0,0,21.41962,10.32132,0,2.754966,-2.754966,15.77566,40.45032,0.1243915,3.698383,0.6273257,0,11.10548
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.071022,50.69149,47.50016,7.660284,7.660284,12,0,3.372,7.660284,13.98149,0,0,0,1.071022,0,0,4.339716,4.12273,24.48069,7.566358,5.193752,0,5.193752,20.70288,53.08421,0.1247067,8.426312,0.8568175,12,8.63738
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.14622,59.60553,49.65269,7.684597,7.684597,12,0,3.372,7.684597,40.94191,0,0,0,3.14622,0,0,4.315403,4.099633,19.28694,12.24074,7.245854,0,7.245854,27.5769,70.70987,0.125127,8.453056,2.516976,12,15.38696
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.757536,70.54469,50.8662,1.720756,1.720756,0,-1,0,1.720756,334.5934,0,0,0,5.757536,1.811322,1.720756,0,0,12.04108,18.762,3.946214,0,3.946214,31.32061,80.3091,0.1249468,1.892832,4.606029,0,24.51954
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.868771,63.83819,51.23458,0,0,0,0,0,0,0,0,0,0,3.868771,0,0,0,0,8.094869,22.3136,3.868771,0,3.868771,34.99085,89.71995,0.1247706,0,3.095017,0,26.18237
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.819841,54.10162,51.60297,5.109326,5.109326,0,0,0,5.109326,16.04597,0,8.881784E-16,0,0.819841,5.378238,5.109326,0,0,4.226097,25.79549,0,4.558397,-4.558397,30.18588,77.39953,0.1247706,5.620259,0.6558728,0,26.61533
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8341766,53.48479,50.95288,3.268749,3.268749,0,0,0,3.268749,25.51975,0,0,0,0.8341766,3.440789,3.268749,0,0,9.290983,21.23709,0,2.606612,-2.606612,27.43827,70.35439,0.1247706,3.595624,0.6673413,0,22.07127
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3219519,50.2408,49.28431,7.806823,7.806823,12,0,3.372,7.806823,4.123981,0,0,0,0.3219519,0,0,4.193177,3.983519,12.18722,18.63048,4.30547,0,4.30547,31.52279,80.82751,0.1250353,8.587504,0.2575615,12,18.95243
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,47.65907,47.65907,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,7.881748,22.50541,0,1.80598,-1.80598,29.61913,75.94632,0.1250353,1.887249,0,0,22.50541
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,45.87492,45.87492,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,9.888392,20.69942,0,7.637688,-7.637688,21.56829,55.30321,0.1250353,7.981384,0,0,20.69942
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,43.88131,43.88131,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,18.37471,13.06174,0,4.852328,-4.852328,16.45349,42.18836,0.1250353,5.070683,0,0,13.06174
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,41.85157,41.85157,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,23.76619,8.209409,0,0.9394867,-0.9394867,15.46319,39.64912,0.1250353,0.9817636,0,0,8.209409
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,40.22634,40.22634,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,24.81006,7.269923,0,0.3789741,-0.3789741,15.06371,38.62483,0.1250353,0.3960279,0,0,7.269923
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,39.06339,39.06339,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,25.23114,6.890948,0,0.3296671,-0.3296671,14.71621,37.73381,0.1250353,0.3445021,0,0,6.890948
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,37.84988,37.84988,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,25.59744,6.561281,0,0.4728882,-0.4728882,14.21775,36.45568,0.1250353,0.4941682,0,0,6.561281
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,36.77362,36.77362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12287,6.088393,0,0,0,14.21775,36.45568,0.1250353,0,0,0,6.088393
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,35.91405,35.91405,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,26.12287,6.088393,0,0.4842919,-0.4842919,13.70726,35.14674,0.1250353,0.5060851,0,0,6.088393
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,35.00392,35.00392,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,26.66097,5.604101,0,0.1639214,-0.1639214,13.53447,34.7037,0.1250353,0.1712978,0,0,5.604101
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,34.23103,34.23103,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,26.84311,5.44018,0,0.03713566,-0.03713566,13.49532,34.60332,0.1250353,0.03880677,0,0,5.44018
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,33.76152,33.76152,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,26.88437,5.403044,0,0.643331,-0.643331,12.81719,32.86453,0.1250353,0.6722808,0,0,5.403044
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.955307,38.59169,33.1981,0,0,0,0,0,0,0,0,0,0,1.955307,0,0,0,0,27.59918,4.759713,1.955307,0,1.955307,14.67216,37.62085,0.1249464,0,1.564246,0,6.715021
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.405183,44.46853,34.72221,2.611452,2.611452,0,0,0,2.611452,130.3942,0,0,0,3.405183,2.748897,2.611452,0,0,25.64388,6.51949,0.6562859,0,0.6562859,15.29477,39.21728,0.1249166,2.872597,2.724146,0,9.924672
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.264979,51.36595,38.6011,4.739147,4.739147,0,-1,0,4.739147,89.99465,0,0,0,4.264979,4.988576,4.739147,0,0,24.98759,7.110147,0,0.7235968,-0.7235968,14.53203,37.26154,0.1249166,5.213062,3.411983,0,11.37513
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.086206,58.2801,42.33553,5.939433,5.939433,0,0,0,5.939433,85.63455,0,8.881784E-16,0,5.086206,6.252034,5.939433,0,0,25.79159,6.38655,0,1.165828,-1.165828,13.30314,34.11055,0.1249166,6.533376,4.068965,0,11.47276
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.214151,69.9309,45.38374,1.850788,1.850788,0,0,0,1.850788,389.7881,0,0,0,7.214151,1.948198,1.850788,0,0,27.08695,5.220723,5.265954,0,5.265954,18.29886,46.92007,0.1246779,2.035867,5.771321,0,12.43487
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.781339,75.12644,47.61573,1.094885,1.094885,0,0,0,1.094885,710.6993,0,0,0,7.781339,1.152511,1.094885,0,0,21.821,9.960081,6.628829,0,6.628829,24.58752,63.0448,0.1243787,1.204373,6.225071,0,17.74142
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.813666,73.59108,49.77549,4.075206,4.075206,0,0,0,4.075206,167.1981,0,0,0,6.813666,4.289691,4.075206,0,0,15.19217,15.92603,2.523975,0,2.523975,26.98198,69.18441,0.1242651,4.482727,5.450933,0,22.73969
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.726505,66.70219,50.98899,2.412818,2.412818,0,-1,0,2.412818,195.8914,0,0,0,4.726505,2.539809,2.412818,0,0,12.66819,18.1976,2.186696,0,2.186696,29.05646,74.50359,0.1241669,2.6541,3.781204,0,22.92411
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.166327,68.79222,51.35738,1.083327,1.083327,0,0,0,1.083327,476.8947,0,0,0,5.166327,1.140344,1.083327,0,0,10.4815,20.16563,4.025983,0,4.025983,32.87584,84.29686,0.1239865,1.191659,4.133062,0,25.33196
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.597468,67.04773,51.72577,1.498942,1.498942,0,0,0,1.498942,306.7142,0,0,0,4.597468,1.577834,1.498942,0,0,6.455514,23.78901,3.019634,0,3.019634,35.74052,91.64217,0.1238515,1.648836,3.677974,0,28.38648
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.078377,54.36812,51.07567,9.207461,9.207461,11.44709,0,3.232113,9.207461,11.71199,0,0,0,1.078377,0,0,2.239628,2.127646,3.435879,26.50669,3.206023,0,3.206023,38.78202,99.44087,0.124039,10.12821,0.8627012,12,27.58506
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3227754,50.36683,49.4071,3.557585,3.557585,0,0,0,3.557585,9.072879,0,4.440892E-16,0,0.3227754,3.744827,3.557585,0,0,0.2298565,29.39211,0,3.422051,-3.422051,35.17486,90.19176,0.124039,3.913344,0.2582203,0,29.71488
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,47.82521,47.82521,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,4.032135,25.97006,0,7.027948,-7.027948,27.76675,71.19666,0.124039,7.344205,0,0,25.97006
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,45.99772,45.99772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.84097,18.94211,0,0,0,27.76675,71.19666,0.124039,0,0,0,18.94211
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,44.0041,44.0041,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.84097,18.94211,0,4.613438,-4.613438,22.90376,58.72747,0.124039,4.821043,0,0,18.94211
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,41.97437,41.97437,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.96701,14.32867,0,2.015083,-2.015083,20.77968,53.28112,0.124039,2.105761,0,0,14.32867
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,40.36358,40.36358,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,19.20599,12.31359,0,0.1109088,-0.1109088,20.66277,52.98135,0.124039,0.1158997,0,0,12.31359
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,39.20786,39.20786,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.32922,12.20268,0,2.184489,-2.184489,18.36012,47.07712,0.124039,2.282791,0,0,12.20268
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,37.98713,37.98713,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.75643,10.01819,0,0.4592989,-0.4592989,17.87597,45.83573,0.124039,0.4799673,0,0,10.01819
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,36.91086,36.91086,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.26676,9.558891,0,1.303195,-1.303195,16.50228,42.31346,0.124039,1.361839,0,0,9.558891
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,36.08018,36.08018,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.71476,8.255696,0,2.470741,-2.470741,13.89789,35.63555,0.124039,2.581924,0,0,8.255696
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,35.16283,35.16283,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.46003,5.784955,0,1.883384,-1.883384,11.91263,30.54515,0.124039,1.968136,0,0,5.784955
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,34.39716,34.39716,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.55268,3.901571,0,1.148937,-1.148937,10.70155,27.43981,0.124039,1.200639,0,0,3.901571
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,33.92765,33.92765,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.82927,2.752634,0,0.9303202,-0.9303202,9.720903,24.92534,0.124039,0.9721846,0,0,2.752634
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.337669,39.8788,33.37868,3.295317,3.295317,11.5642,0,3.261743,3.295317,70.9391,0,0,0,2.337669,0,0,8.268886,7.855441,30.86296,1.822314,10.19311,0,10.19311,19.39094,49.72025,0.1244491,3.624849,1.870135,12,4.159982
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.694918,42.52155,34.90279,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.694918,0,0,8.8,8.36,20.66985,10.99611,11.05492,0,11.05492,29.87855,76.61152,0.1245401,0,2.155934,12,13.69103
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.270563,45.31573,38.78168,0,0,0,-1,0,0,0,0,0,0,2.270563,0,0,0,0,9.614933,20.94554,2.270563,0,2.270563,32.0326,82.1347,0.1244391,0,1.81645,0,23.2161
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.183607,66.3182,42.50166,4.856098,4.856098,0,0,0,4.856098,147.9296,0,0,0,7.183607,5.111681,4.856098,0,0,7.34437,22.98904,2.071925,0,2.071925,33.9982,87.17469,0.1243471,5.341707,5.746885,0,30.17265
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.230846,70.14964,45.50654,3.609234,3.609234,0,0,0,3.609234,200.343,0,0,0,7.230846,3.799194,3.609234,0,0,5.272446,24.85378,3.431653,0,3.431653,37.25375,95.52224,0.1241951,3.970157,5.784677,0,32.08463
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.094878,76.69778,47.73853,5.935004,5.935004,0,0,0,5.935004,136.3921,0.006712131,0,0,8.094878,6.247373,5.935004,0,0,1.840793,27.94226,1.840793,0,1.840793,39.00008,100,0.1241136,6.528505,6.475903,0,36.03714
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.490023,68.3191,49.85494,3.310976,3.310976,0,0,0,3.310976,165.8128,2.004785,0,0,5.490023,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1241136,3.642074,4.392018,0,35.089
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.849751,60.12277,51.07567,6.723809,6.723809,0,-1,0,6.723809,42.38298,0,8.881784E-16,0,2.849751,7.077694,6.723809,0,0,0,29.59898,0,4.227943,-4.227943,34.54343,88.57273,0.1241136,7.39619,2.279801,0,32.44873
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.525281,56.1498,51.43684,3.38913,3.38913,0,0,0,3.38913,45.00509,0,0,0,1.525281,3.567505,3.38913,0,0,4.697714,25.37103,0,2.042224,-2.042224,32.39074,83.05302,0.1241136,3.728043,1.220225,0,26.89632
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.798737,64.21335,51.80522,6.198249,6.198249,0,0,0,6.198249,61.28726,0,0,0,3.798737,6.524473,6.198249,0,0,6.966852,23.32881,0,2.725736,-2.725736,29.51756,75.68591,0.1241136,6.818074,3.03899,0,27.12755
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.842756,56.87711,51.15513,1.659824,1.659824,0,0,0,1.659824,111.0212,0,0,0,1.842756,1.747183,1.659824,0,0,9.995448,20.60308,0.09557293,0,0.09557293,29.60823,75.91839,0.1241094,1.825806,1.474205,0,22.44583
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.326633,50.50196,49.5299,10.42647,10.42647,12,0,3.372,10.42647,3.13273,0,0,0,0.326633,0,0,1.573533,1.494856,9.899875,20.68909,1.821489,0,1.821489,31.33625,80.3492,0.1242174,11.46911,0.2613064,12,21.01572
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,47.948,47.948,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,8.078385,22.32843,0,8.8,-8.8,22.06023,56.56459,0.1242174,10.55759,0,0,22.32843
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,46.15663,46.15663,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,17.85616,13.52843,0,6.225263,-6.225263,15.49823,39.73897,0.1242174,6.5054,0,0,13.52843
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,44.16301,44.16301,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,24.77312,7.303168,0,4.129218,-4.129218,11.14565,28.57854,0.1242174,4.315032,0,0,7.303168
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,42.13328,42.13328,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,29.36114,3.17395,0,1.398904,-1.398904,9.671079,24.79759,0.1242174,1.461855,0,0,3.17395
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,40.52971,40.52971,1.382415,1.382415,0,-1,0,1.382415,0,0,0,0,0,1.455174,1.382415,0,0,30.91548,1.775046,0,1.455174,-1.455174,8.137191,20.86455,0.1242174,1.520656,0,0,1.775046
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,39.37399,39.37399,0.6017054,0.3038786,0,-1,0,0.3038786,0,0,0.2978268,0.3579973,0,0.3198722,0.3038786,0,0,32.53234,0.3198722,0,0.3198722,-0.3198722,7.800015,20,0.1242174,0.6618759,0,0,0.3198722
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,38.15326,38.15326,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242174,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,37.09866,37.09866,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242174,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,36.24632,36.24632,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242174,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,35.32896,35.32896,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242174,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,34.57775,34.57775,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245494,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,34.12991,34.12991,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248937,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.075587,39.33272,33.58094,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,751.3174,0,0,0,2.075587,0,0,8.8,8.36,16.16775,15.048,10.43559,0,10.43559,33.56207,86.05641,0.1250364,0.3038856,1.66047,12,17.12359
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.308054,47.69346,35.10505,6.87883,6.87883,0,0,0,6.87883,62.62772,0,8.881784E-16,0,4.308054,7.240874,6.87883,0,0,5.732166,24.44003,0,2.932819,-2.932819,30.4706,78.1296,0.1250364,7.566713,3.446444,0,28.74808
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.64883,60.06136,38.96227,0.3627531,0.3627531,0,-1,0,0.3627531,1832.88,0,0,0,6.64883,0.3818454,0.3627531,0,0,8.990854,21.50721,6.266984,0,6.266984,36.41599,93.37414,0.1247608,0.3990284,5.319064,0,28.15604
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.087675,70.19721,42.62446,2.417177,2.417177,0,0,0,2.417177,334.5917,2.819408,0,0,8.087675,2.544397,2.417177,0,0,2.72387,27.1475,2.72387,0,2.72387,39.00008,100,0.1246414,2.658895,6.47014,0,35.23517
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.055223,73.83566,45.62933,4.913921,4.913921,0,0,0,4.913921,163.9266,2.882674,0,0,8.055223,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1246414,5.405313,6.444179,0,37.6542
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.086108,76.81479,47.86132,0.2352864,0.2352864,0,0,0,0.2352864,3436.708,7.838438,0,0,8.086108,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1246414,0.2588151,6.468886,0,37.68509
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.98979,79.08471,49.97774,2.205743,2.205743,0,0,0,2.205743,362.2268,5.667956,0,0,7.98979,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1246414,2.426317,6.391832,0,37.58877
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.905977,75.72395,51.19847,1.111464,1.111464,0,-1,0,1.111464,621.3406,5.736015,0,0,6.905977,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1246414,1.22261,5.524782,0,36.50496
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.259785,73.4099,51.55963,0.2891325,0.2891325,0,0,0,0.2891325,2165.023,5.955435,0,0,6.259785,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1246414,0.3180457,5.007828,0,35.85876
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.9164,68.48241,51.92802,0.3070042,0.3070042,0,0,0,0.3070042,1601.412,4.593238,0,0,4.9164,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1246414,0.3377046,3.93312,0,34.51538
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.733267,59.94458,51.27792,0.5801737,0.5801737,0,0,0,0.5801737,471.1119,2.122558,0,0,2.733267,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1246414,0.638191,2.186614,0,32.33224
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3343565,50.60507,49.60935,3.010998,3.010998,0,0,0,3.010998,11.10451,0,4.440892E-16,0,0.3343565,3.169472,3.010998,0,0,0,29.59898,0,2.835115,-2.835115,36.0116,92.33727,0.1246414,3.312098,0.2674852,0,29.93333
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,48.06358,48.06358,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.150128,26.76386,0,8.099957,-8.099957,27.4735,70.44473,0.1246414,8.464455,0,0,26.76386
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,46.27943,46.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15008,18.66391,0,0,0,27.4735,70.44473,0.1246414,0,0,0,18.66391
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,44.28581,44.28581,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.15008,18.66391,0,8.8,-8.8,18.19748,46.66013,0.1246414,15.27035,0,0,18.66391
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,42.25607,42.25607,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.92786,9.863906,0,0.363855,-0.363855,17.81395,45.6767,0.1246414,0.3802285,0,0,9.863906
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,40.67418,40.67418,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.33214,9.500051,0,0.4411592,-0.4411592,17.34893,44.48434,0.1246414,0.4610113,0,0,9.500051
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,39.51123,39.51123,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.82232,9.058892,0,2.228829,-2.228829,14.99953,38.46027,0.1246414,2.329127,0,0,9.058892
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,38.29773,38.29773,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.2988,6.830063,0,0.5209101,-0.5209101,14.45045,37.05235,0.1246414,0.5443511,0,0,6.830063
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,37.25758,37.25758,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.87758,6.309153,0,1.738131,-1.738131,12.61829,32.35454,0.1246414,1.816347,0,0,6.309153
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,36.40523,36.40523,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.80884,4.571022,0,1.827672,-1.827672,10.69176,27.41471,0.1246414,1.909917,0,0,4.571022
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,35.48788,35.48788,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.83959,2.74335,0,1.790807,-1.790807,8.804084,22.57453,0.1246414,1.871393,0,0,2.74335
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,34.73666,34.73666,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.82937,0.952543,8.36,0,8.36,16.73508,42.91037,0.1249808,1.488488,0,12,0.952543
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,34.28882,34.28882,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.46937,8.476543,8.36,0,8.36,24.66607,63.2462,0.1252457,0.67593,0,12,8.476543
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.209558,39.90648,33.76152,1.127314,1.127314,9.927314,0,2.84761,1.127314,196.002,1.776357E-15,0,0,2.209558,0,0,8.8,8.36,15.10937,16.00054,10.56956,0,10.56956,34.69323,88.95683,0.1254627,1.240045,1.767647,12,18.2101
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.93634,46.71551,35.28563,2.478778,2.478778,0,0,0,2.478778,158.8017,0,0,0,3.93634,2.60924,2.478778,0,0,4.539814,25.51315,1.327101,0,1.327101,35.95223,92.18502,0.1254048,2.726655,3.149072,0,29.44949
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.182233,55.01974,39.1284,6.773167,6.773167,0,-1,0,6.773167,76.51123,0,0,0,5.182233,7.12965,6.773167,0,0,3.212713,26.70754,0,1.947416,-1.947416,33.89948,86.92155,0.1254048,7.450484,4.145787,0,31.88977
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.29736,63.2084,42.78337,6.655176,6.655176,0,0,0,6.655176,94.6235,0,0,0,6.29736,7.005448,6.655176,0,0,5.376509,24.76012,0,0.7080878,-0.7080878,33.15308,85.00774,0.1254048,7.320693,5.037889,0,31.05748
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.701,72.44146,45.75213,10.70796,10.70796,9.247116,0,2.67552,10.70796,71.91849,1.776357E-15,0,0,7.701,1.537727,1.460841,0,0,6.163273,24.05203,6.163273,0,6.163273,39.00008,100,0.1257078,11.77875,6.1608,12,31.75303
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.957675,76.38555,47.98412,0.04126022,0.04126022,0,0,0,0.04126022,19286.55,7.914243,0,0,7.957675,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1257078,0.04538625,6.36614,0,37.55665
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.122494,75.31806,50.10053,0.9755363,0.9755363,0,0,0,0.9755363,730.1105,6.095613,0,0,7.122494,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1257078,1.07309,5.697995,0,36.72147
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.631724,70.56543,51.31404,2.752191,2.752191,0,-1,0,2.752191,204.627,2.734681,0,0,5.631724,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1257078,3.02741,4.50538,0,35.2307
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.61378,70.92254,51.68243,4.727178,4.727178,0,0,0,4.727178,118.7554,0.637804,0,0,5.61378,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1257078,5.199895,4.491024,0,35.21276
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.186253,65.88749,52.05081,3.220622,3.220622,0,0,0,3.220622,129.9828,0.7961249,0,0,4.186253,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1257078,3.542684,3.349002,0,33.78523
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.228843,58.34773,51.35738,0.2762077,0.2762077,0,0,0,0.2762077,806.9446,1.938099,0,0,2.228843,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1257078,0.3038285,1.783075,0,31.82782
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3066817,50.64569,49.73215,5.066692,5.066692,0,0,0,5.066692,6.052899,0,0,0,0.3066817,5.33336,5.066692,0,0,0,29.59898,0,5.026678,-5.026678,33.70149,86.41392,0.1257078,5.573361,0.2453454,0,29.90566
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,48.18637,48.18637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.585198,24.5723,0,0,0,33.70149,86.41392,0.1257078,0,0,0,24.5723
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,46.35888,46.35888,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.585198,24.5723,0,7.341393,-7.341393,25.96299,66.57162,0.1257078,7.671755,0,0,24.5723
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,44.4086,44.4086,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.7423,17.23091,0,8.108595,-8.108595,17.41578,44.65575,0.1257078,8.473481,0,0,17.23091
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,42.37887,42.37887,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.75185,9.122313,0,1.059328,-1.059328,16.29915,41.7926,0.1257078,1.106998,0,0,9.122313
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,40.78975,40.78975,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.92888,8.062984,0,1.971878,-1.971878,14.22061,36.46302,0.1257078,2.060613,0,0,8.062984
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,39.6557,39.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11986,6.091106,0,0,0,14.22061,36.46302,0.1257078,0,0,0,6.091106
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,38.43497,38.43497,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.11986,6.091106,0,1.187115,-1.187115,12.96928,33.25449,0.1257078,1.240536,0,0,6.091106
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,37.38037,37.38037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43888,4.903991,0,0,0,12.96928,33.25449,0.1257078,0,0,0,4.903991
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,36.52803,36.52803,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.43888,4.903991,0,0.2690337,-0.2690337,12.68569,32.52734,0.1257078,0.2811403,0,0,4.903991
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,35.63234,35.63234,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.7378,4.634957,0,0.3547938,-0.3547938,12.3117,31.56841,0.1257078,0.3707595,0,0,4.634957
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,34.88112,34.88112,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.13202,4.280163,0,0.3572066,-0.3572066,11.93517,30.60295,0.1257078,0.3732809,0,0,4.280163
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,34.43328,34.43328,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.52891,3.922957,0,0.6803133,-0.6803133,11.21806,28.7642,0.1257078,0.7109274,0,0,3.922957
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.144926,39.89233,33.92765,0,0,0,0,0,0,0,0,0,0,2.144926,0,0,0,0,29.28482,3.242643,2.144926,0,2.144926,13.25292,33.98177,0.1256143,0,1.715941,0,5.38757
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.625927,49.06852,35.43009,3.404568,3.404568,0,0,0,3.404568,135.8741,0,0,0,4.625927,3.583755,3.404568,0,0,27.13989,5.173077,1.042171,0,1.042171,14.24161,36.51687,0.1255689,3.745025,3.700742,0,9.799005
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.737061,57.116,39.27287,1.80981,1.80981,0,-1,0,1.80981,316.998,0,0,0,5.737061,1.905063,1.80981,0,0,26.09772,6.111032,3.831997,0,3.831997,17.87696,45.83827,0.1254023,1.990791,4.589648,0,11.84809
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.267708,71.32574,42.90617,3.661527,3.661527,0,0,0,3.661527,225.7994,0,0,0,8.267708,3.854239,3.661527,0,0,22.26572,9.55983,4.413469,0,4.413469,22.06394,56.5741,0.1252109,4.02768,6.614166,0,17.82754
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.523168,76.26762,45.87492,5.20333,5.20333,0,0,0,5.20333,163.8022,0,0,0,8.523168,5.47719,5.20333,0,0,17.85225,13.53195,3.045978,0,3.045978,24.95361,63.98349,0.1250792,5.723663,6.818534,0,22.05512
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.192645,77.62171,48.10691,3.164259,3.164259,0,0,0,3.164259,258.912,0,0,0,8.192645,3.330799,3.164259,0,0,14.80627,16.27333,4.861846,0,4.861846,29.56597,75.81001,0.1248695,3.480685,6.554116,0,24.46598
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.380018,76.60712,50.22333,5.609799,5.609799,0,0,0,5.609799,131.5558,0,0,0,7.380018,5.905052,5.609799,0,0,9.944427,20.64899,1.474967,0,1.474967,30.96524,79.3979,0.124806,6.170779,5.904015,0,28.02901
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.140852,72.77093,51.43684,6.880911,6.880911,0,-1,0,6.880911,89.24476,0,8.881784E-16,0,6.140852,7.243064,6.880911,0,0,8.469461,21.97646,0,1.102212,-1.102212,29.80341,76.41885,0.124806,7.569002,4.912682,0,28.11732
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.818265,71.83675,51.76188,0,0,0,0,0,0,0,0,0,0,5.818265,0,0,0,0,9.694141,20.87425,5.818265,0,5.818265,35.3231,90.57187,0.1245563,0,4.654612,0,26.69252
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.829024,64.67837,52.13027,2.125053,2.125053,0,0,0,2.125053,180.1849,0,0,0,3.829024,2.236898,2.125053,0,0,3.875876,26.11069,1.592126,0,1.592126,36.83352,94.44474,0.1244881,2.337559,3.063219,0,29.93971
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.238014,58.46139,51.43684,7.296609,7.296609,0,0,0,7.296609,30.67197,0,8.881784E-16,0,2.238014,7.680641,7.296609,0,0,2.28375,27.5436,0,5.442627,-5.442627,31.09649,79.73443,0.1244881,8.02627,1.790411,0,29.78162
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3058861,50.72324,49.8116,6.147295,6.147295,0,0,0,6.147295,4.975945,0,8.881784E-16,0,0.3058861,6.470837,6.147295,0,0,8.331113,22.10098,0,6.164951,-6.164951,24.59806,63.07182,0.1244881,6.762025,0.2447088,0,22.40686
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,48.26583,48.26583,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,15.18106,15.93602,0,8.8,-8.8,15.32205,39.28722,0.1244881,11.53973,0,0,15.93602
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,46.52502,46.52502,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,24.95884,7.136025,0,3.916059,-3.916059,11.19416,28.70291,0.1244881,4.092282,0,0,7.136025
