Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,44.5314,44.5314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.31001,3.219966,0,0,0,11.19416,28.70291,0.1244881,0,0,0,3.219966
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,42.53778,42.53778,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,29.31001,3.219966,0,0.1674962,-0.1674962,11.0176,28.2502,0.1244881,0.1750336,0,0,3.219966
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,40.91255,40.91255,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,29.49612,3.052469,0,1.465212,-1.465212,9.473131,24.29003,0.1244881,1.531147,0,0,3.052469
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,39.7785,39.7785,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,31.12413,1.587257,0,0.4205115,-0.4205115,9.029874,23.15347,0.1244881,0.4394346,0,0,1.587257
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,38.57943,38.57943,1.382385,1.108408,0,-1,0,1.108408,0,0,0.2739766,0.4122151,0,1.166746,1.108408,0,0,31.59137,1.166746,0,1.166746,-1.166746,7.800015,20,0.1244881,1.520623,0,0,1.166746
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,37.52484,37.52484,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244881,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,36.68694,36.68694,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244881,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,35.79848,35.79848,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244881,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244881,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05478581,34.7687,34.62109,0,0,0,0,0,0,0,0,0,0,0.05478581,0,0,0,0,32.88775,0,0.05478581,0,0.05478581,7.85199,20.13327,0.1244858,0,0.04382865,0,0.05478581
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.207016,40.25967,34.10823,0,0,0,0,0,0,0,0,0,0,2.207016,0,0,0,0,32.83297,0.04930723,2.207016,0,2.207016,9.945749,25.50187,0.1243914,0,1.765613,0,2.256324
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.410083,48.54705,35.589,2.184175,2.184175,0,0,0,2.184175,201.9107,0,0,0,4.410083,2.299132,2.184175,0,0,30.62595,2.035622,2.110951,0,2.110951,11.94837,30.63679,0.1243013,2.402593,3.528066,0,6.445705
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.671092,60.69406,39.43178,2.821544,2.821544,0,-1,0,2.821544,236.4341,0,0,0,6.671092,2.970046,2.821544,0,0,28.515,3.935478,3.701046,0,3.701046,15.45949,39.63965,0.1241436,3.103698,5.336874,0,10.60657
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.435679,67.97501,43.02896,3.937465,3.937465,0,0,0,3.937465,188.8443,0,0,0,7.435679,4.1447,3.937465,0,0,24.81396,7.266419,3.29098,0,3.29098,18.58159,47.64501,0.1240037,4.331212,5.948544,0,14.7021
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.047737,70.03244,46.03384,4.008215,4.008215,0,0,0,4.008215,175.8323,0,0,0,7.047737,4.219174,4.008215,0,0,21.52298,10.2283,2.828563,0,2.828563,21.265,54.52554,0.1238837,4.409037,5.638189,0,17.27604
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.226496,77.93773,48.22971,0,0,0,0,0,0,0,0,0,0,8.226496,0,0,0,0,18.69441,12.77401,8.226496,0,8.226496,29.06934,74.53662,0.123536,0,6.581196,0,21.0005
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.993652,79.56815,50.3389,6.344926,6.344926,0,0,0,6.344926,125.985,0,0,0,7.993652,6.67887,6.344926,0,0,10.46792,20.17785,1.314783,0,1.314783,30.31665,77.73485,0.1234807,6.979419,6.394922,0,28.1715
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.464026,74.26688,51.55963,3.550253,3.550253,0,-1,0,3.550253,182.0723,0,0,0,6.464026,3.737108,3.550253,0,0,9.153134,21.36116,2.726918,0,2.726918,32.90363,84.36813,0.123366,3.905278,5.171221,0,27.82518
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.083666,69.07572,51.88468,3.411141,3.411141,0,0,0,3.411141,149.0312,0,0,0,5.083666,3.590675,3.411141,0,0,6.426216,23.81538,1.492991,0,1.492991,34.32001,87.99985,0.1233032,3.752255,4.066933,0,28.89905
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.209566,66.19748,52.25306,3.169594,3.169594,0,0,0,3.169594,132.8109,0,0,0,4.209566,3.336415,3.169594,0,0,4.933225,25.15907,0.8731506,0,0.8731506,35.14835,90.1238,0.1232666,3.486554,3.367653,0,29.36864
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.064988,58.06704,51.60297,0,0,0,0,0,0,0,0,0,0,2.064988,0,0,0,0,4.060074,25.94491,2.064988,0,2.064988,37.10737,95.14692,0.12318,0,1.65199,0,28.0099
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2964938,50.8186,49.9344,0,0,0,0,0,0,0,0,0,0,0.2964938,0,0,0,0,1.995086,27.8034,0.2964938,0,0.2964938,37.38865,95.86815,0.1231676,0,0.237195,0,28.09989
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,48.43196,48.43196,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,1.698593,28.07024,0,2.50488,-2.50488,34.74828,89.09796,0.1231676,2.6176,0,0,28.07024
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,46.64059,46.64059,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,4.481793,25.56536,0,8.8,-8.8,25.47226,65.31336,0.1231676,17.36889,0,0,25.56536
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,44.65419,44.65419,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,14.25957,16.76536,0,5.704854,-5.704854,19.45882,49.8943,0.1231676,5.961572,0,0,16.76536
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,42.66058,42.66058,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,20.5983,11.06051,0,2.558541,-2.558541,16.76188,42.97909,0.1231676,2.673676,0,0,11.06051
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,41.05701,41.05701,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,23.44112,8.501969,0,0.9838168,-0.9838168,15.72484,40.32003,0.1231676,1.028089,0,0,8.501969
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,39.92296,39.92296,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,24.53425,7.518153,0,1.730574,-1.730574,13.90066,35.64264,0.1231676,1.80845,0,0,7.518153
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,38.7239,38.7239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45711,5.787579,0,0,0,13.90066,35.64264,0.1231676,0,0,0,5.787579
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,37.66208,37.66208,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,26.45711,5.787579,0,0.9171909,-0.9171909,12.93386,33.16367,0.1231676,0.9584645,0,0,5.787579
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,36.83141,36.83141,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,27.47621,4.870388,0,1.559064,-1.559064,11.29046,28.94983,0.1231676,1.629222,0,0,4.870388
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,35.93572,35.93572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.20851,3.311324,0,0,0,11.29046,28.94983,0.1231676,0,0,0,3.311324
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,35.1845,35.1845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.20851,3.311324,0,0,0,11.29046,28.94983,0.1231676,0,0,0,3.311324
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02561959,34.84906,34.78,0,0,0,0,0,0,0,0,0,0,0.02561959,0,0,0,0,29.20851,3.311324,0.02561959,0,0.02561959,11.31476,29.01215,0.1231665,0,0.02049567,0,3.336943
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.668963,41.78481,34.27437,2.598701,2.598701,0,0,0,2.598701,102.7037,0,0,0,2.668963,2.735475,2.598701,0,0,29.18289,3.334381,0,0.06651156,-0.06651156,11.24465,28.83239,0.1231665,2.858571,2.13517,0,6.003345
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.560117,49.23587,35.77681,4.097478,4.097478,11.77982,0,3.316295,4.097478,111.2908,0,0,0,4.560117,0,0,7.682345,7.298228,29.25679,3.26787,11.85835,0,11.85835,22.49447,57.67801,0.1235078,4.507226,3.648094,12,7.827987
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.728632,61.07907,39.57624,4.685651,4.685651,0,-1,0,4.685651,143.6008,0,0,0,6.728632,4.932264,4.685651,0,0,17.39844,13.94038,1.796368,0,1.796368,24.19865,62.0477,0.1234327,5.154216,5.382906,0,20.66901
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.508198,64.44466,43.15176,2.149368,2.149368,0,0,0,2.149368,302.7959,0,0,0,6.508198,2.262493,2.149368,0,0,15.60207,15.55711,4.245705,0,4.245705,28.22648,72.37545,0.1232556,2.364305,5.206558,0,22.06531
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.546214,72.22443,46.11329,2.521783,2.521783,0,0,0,2.521783,299.2413,0,0,0,7.546214,2.654508,2.521783,0,0,11.35637,19.37825,4.891706,0,4.891706,32.86716,84.2746,0.1230521,2.773961,6.036971,0,26.92446
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.354722,78.64288,48.30917,3.762187,3.762187,0,0,0,3.762187,222.0709,0,0,0,8.354722,3.960197,3.762187,0,0,6.464662,23.78078,4.394525,0,4.394525,37.03617,94.96436,0.1228698,4.138406,6.683778,0,32.13551
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.941915,79.43624,50.42558,3.10178,3.10178,0,0,0,3.10178,256.0438,2.606746,0,0,7.941915,3.265032,3.10178,0,0,2.070137,27.73586,2.070137,0,2.070137,39.00008,100,0.1227842,3.411958,6.353532,0,35.67777
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.043336,76.86912,51.63909,0.4511513,0.4511513,0,-1,0,0.4511513,1561.192,6.56844,0,0,7.043336,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1227842,0.4962664,5.634669,0,36.64231
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.740331,71.75877,51.96413,4.218459,4.218459,0,0,0,4.218459,136.0765,1.299848,0,0,5.740331,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1227842,4.640305,4.592265,0,35.33931
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.47404,67.26648,52.33252,1.36339,1.36339,0,0,0,1.36339,328.1555,3.038892,0,0,4.47404,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1227842,1.499729,3.579232,0,34.07302
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.306305,58.8997,51.63909,0,0,0,0,0,0,0,2.306305,0,0,2.306305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227842,0,1.845044,0,31.90528
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2938159,50.89048,50.01385,3.250533,3.250533,0,0,0,3.250533,9.039008,0,8.881784E-16,0,0.2938159,3.421614,3.250533,0,0,0,29.59898,0,3.127798,-3.127798,35.70309,91.5462,0.1227842,3.575586,0.2350527,0,29.89279
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,48.51142,48.51142,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.475331,26.47118,0,0.6740622,-0.6740622,34.99257,89.72435,0.1227842,0.704395,0,0,26.47118
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,46.72727,46.72727,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.224289,25.79712,0,1.686802,-1.686802,33.21452,85.16527,0.1227842,1.762708,0,0,25.79712
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,44.77699,44.77699,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.098513,24.11032,0,2.777332,-2.777332,30.28695,77.65871,0.1227842,2.902312,0,0,24.11032
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,42.74725,42.74725,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.184438,21.33298,0,0.6487763,-0.6487763,29.60308,75.9052,0.1227842,0.6779712,0,0,21.33298
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,41.15814,41.15814,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.9053,20.68421,0,0.8874705,-0.8874705,28.66761,73.50655,0.1227842,0.9274067,0,0,20.68421
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,40.02409,40.02409,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.89138,19.79674,0,1.302224,-1.302224,27.29494,69.9869,0.1227842,1.360824,0,0,19.79674
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,38.82502,38.82502,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.33829,18.49451,0,0.9117436,-0.9117436,26.33388,67.52264,0.1227842,0.9527721,0,0,18.49451
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,37.78487,37.78487,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.35134,17.58277,0,0.5076623,-0.5076623,25.79876,66.15054,0.1227842,0.5305071,0,0,17.58277
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,36.9542,36.9542,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.91541,17.07511,0,0.5993891,-0.5993891,25.16695,64.53051,0.1227842,0.6263615,0,0,17.07511
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,36.05851,36.05851,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.5814,16.47572,0,0.9678653,-0.9678653,24.14673,61.91456,0.1227842,1.011419,0,0,16.47572
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,35.3073,35.3073,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.65681,15.50785,0,1.135944,-1.135944,22.94934,58.84434,0.1227842,1.187061,0,0,15.50785
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.118437,35.2445,34.92446,1.048603,1.048603,0,0,0,1.048603,11.29474,0,0,0,0.118437,1.103793,1.048603,0,0,16.91896,14.37191,0,0.985356,-0.985356,21.91068,56.18112,0.1227842,1.153464,0.09474961,0,14.49035
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.485932,38.53058,34.43328,2.482538,2.482538,0,0,0,2.482538,59.85534,0,4.440892E-16,0,1.485932,2.613198,2.482538,0,0,18.01381,13.38655,0,1.127267,-1.127267,20.72244,53.13435,0.1227842,2.730792,1.188745,0,14.87249
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.889251,47.24588,35.91405,2.019577,2.019577,0,0,0,2.019577,192.5775,0,0,0,3.889251,2.125871,2.019577,0,0,19.26632,12.25929,1.76338,0,1.76338,22.39533,57.4238,0.1227113,2.221535,3.111401,0,16.14854
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.398064,53.00569,39.69904,0,0,0,-1,0,0,0,0,0,0,4.398064,0,0,0,0,17.50294,13.84633,4.398064,0,4.398064,26.5677,68.12216,0.12253,0,3.518451,0,18.24439
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.147258,63.16307,43.23121,3.811127,3.811127,0,0,0,3.811127,161.2977,0,0,0,6.147258,4.011712,3.811127,0,0,13.10488,17.80459,2.135546,0,2.135546,28.59365,73.31692,0.1224421,4.192239,4.917807,0,23.95185
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.936482,65.81096,46.19997,5.369415,5.369415,0,0,0,5.369415,110.5611,0,0,0,5.936482,5.652016,5.369415,0,0,10.96933,19.72658,0.2844662,0,0.2844662,28.86352,74.00888,0.1224304,5.906357,4.749186,0,25.66306
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.515337,63.01388,48.38862,3.428666,3.428666,0,0,0,3.428666,131.6937,0,0,0,4.515337,3.609123,3.428666,0,0,10.68487,19.9826,0.9062151,0,0.9062151,29.72323,76.21326,0.1223931,3.771533,3.61227,0,24.49793
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.252451,72.12348,50.50504,5.821908,5.821908,0,0,0,5.821908,107.3952,0,0,0,6.252451,6.128325,5.821908,0,0,9.778652,20.79819,0.1241267,0,0.1241267,29.84099,76.51521,0.122388,6.404099,5.001961,0,27.05064
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.764427,75.7011,51.68243,0.9455967,0.9455967,0,-1,0,0.9455967,715.3607,0,0,0,6.764427,0.995365,0.9455967,0,0,9.654526,20.9099,5.769062,0,5.769062,35.314,90.54855,0.1221515,1.040156,5.411541,0,27.67433
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.527218,71.00577,52.05081,0,0,0,0,0,0,0,1.641754,0,0,5.527218,0,0,0,0,3.885464,26.10206,3.885464,0,3.885464,39.00008,100,0.1219927,0,4.421774,0,31.62928
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.536216,63.90117,52.37586,4.137026,4.137026,0,0,0,4.137026,85.47723,0,0,0,3.536216,4.354764,4.137026,0,0,0,29.59898,0,0.8185488,-0.8185488,38.13725,97.78763,0.1219927,4.550729,2.828973,0,33.13519
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.987353,57.94149,51.72577,3.504563,3.504563,0,0,0,3.504563,56.70757,0,0,0,1.987353,3.689014,3.504563,0,0,0.9094987,28.78043,0,1.701661,-1.701661,36.34354,93.18839,0.1219927,3.855019,1.589882,0,30.76778
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.271434,50.91049,50.10053,2.634205,2.634205,0,0,0,2.634205,10.30421,0,4.440892E-16,0,0.271434,2.772847,2.634205,0,0,2.800233,27.07877,0,2.501413,-2.501413,33.70682,86.42757,0.1219927,2.897625,0.2171472,0,27.3502
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,48.59809,48.59809,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.579581,24.57735,0,8.8,-8.8,24.43081,62.64297,0.1219927,9.718642,0,0,24.57735
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,46.85007,46.85007,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.35736,15.77736,0,6.5834,-6.5834,17.49129,44.84938,0.1219927,6.879653,0,0,15.77736
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,44.85645,44.85645,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.67225,9.193955,0,6.814523,-6.814523,10.30816,26.43112,0.1219927,7.121177,0,0,9.193955
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,42.82671,42.82671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24394,2.379432,0,0,0,10.30816,26.43112,0.1219927,0,0,0,2.379432
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,41.23759,41.23759,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.24394,2.379432,0,0.8638342,-0.8638342,9.397596,24.09635,0.1219927,0.9027067,0,0,2.379432
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,40.10354,40.10354,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.20376,1.515598,0,0.2776189,-0.2776189,9.10496,23.346,0.1219927,0.2901118,0,0,1.515598
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,38.92615,38.92615,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.51222,1.237979,0,0.1681084,-0.1681084,8.927758,22.89164,0.1219927,0.1756733,0,0,1.237979
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,37.90767,37.90767,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.69901,1.069871,0,0.1171198,-0.1171198,8.804303,22.57509,0.1219927,0.1223902,0,0,1.069871
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82914,0.9527509,0,0,0,8.804303,22.57509,0.1219927,0,0,0,0.9527509
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,36.18131,36.18131,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.82914,0.9527509,0,0.4178736,-0.4178736,8.363826,21.44566,0.1219927,0.4366779,0,0,0.9527509
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,35.43009,35.43009,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.29345,0.5348773,8.36,0,8.36,16.29482,41.7815,0.1223115,1.349907,0,12,0.5348773
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1528236,35.47525,35.06171,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.00502,1.776357E-15,0,0,0.1528236,0,0,8.8,8.36,23.93344,8.058877,8.512824,0,8.512824,24.37079,62.48909,0.1226861,2.100007,0.1222589,12,8.211701
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.087059,37.55721,34.57775,2.834093,2.834093,11.63409,0,3.279426,2.834093,38.35652,0,0,0,1.087059,0,0,8.8,8.36,15.42062,15.72042,9.44706,0,9.44706,33.33306,85.46922,0.1231067,3.117502,0.8696476,12,16.80748
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.114649,42.01785,36.05851,2.883607,2.883607,0,0,0,2.883607,73.33345,0,0,0,2.114649,3.035376,2.883607,0,0,5.973562,24.22277,0,0.9207273,-0.9207273,32.36253,82.98067,0.1231067,3.171968,1.691719,0,26.33742
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.080723,55.44661,39.82183,0.3422119,0.3422119,0,-1,0,0.3422119,1484.672,0,0,0,5.080723,0.3602231,0.3422119,0,0,6.996593,23.30204,4.7205,0,4.7205,36.84079,94.46337,0.1229143,0.3764331,4.064579,0,28.38277
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.801839,69.84,43.31067,1.644272,1.644272,0,0,0,1.644272,474.486,3.794935,0,0,7.801839,1.730812,1.644272,0,0,2.276092,27.5505,2.276092,0,2.276092,39.00008,100,0.1228217,1.808699,6.241471,0,35.35233
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.345936,75.91877,46.23609,0,0,0,0,0,0,0,8.345936,0,0,8.345936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,0,6.676748,0,37.94491
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.907497,81.49014,48.43196,5.666821,5.666821,0,0,0,5.666821,157.1868,2.942422,0,0,8.907497,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,6.233503,7.125998,0,38.50647
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.891613,70.70084,50.54115,2.277502,2.277502,0,0,0,2.277502,258.6875,3.494242,0,0,5.891613,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,2.505253,4.71329,0,35.49059
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.373203,70.06243,51.76188,8.92984,8.36,0,-1,0,8.36,64.27277,0,0.5698401,1.462824,5.373203,8.8,8.36,0,0,0,29.59898,0,3.426797,-3.426797,35.38792,90.73807,0.1228217,9.822824,4.298563,0,34.97218
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.858555,64.73704,52.08693,2.193437,2.193437,0,0,0,2.193437,175.9137,0,0,0,3.858555,2.308881,2.193437,0,0,3.807552,26.17218,1.549674,0,1.549674,36.85807,94.50768,0.1227587,2.41278,3.086844,0,30.03074
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.27666,63.02604,52.41198,5.573208,5.573208,0,0,0,5.573208,58.79308,0,0,0,3.27666,5.866535,5.573208,0,0,2.257878,27.56689,0,2.589874,-2.589874,34.1281,87.50777,0.1227587,6.130528,2.621328,0,30.84355
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.042846,58.16072,51.76188,0,0,0,0,0,0,0,0,0,0,2.042846,0,0,0,0,5.135516,24.97701,2.042846,0,2.042846,36.06611,92.47703,0.1226759,0,1.634277,0,27.01986
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2779757,51.01001,50.17999,2.050429,2.050429,0,0,0,2.050429,13.55695,0,4.440892E-16,0,0.2779757,2.158346,2.050429,0,0,3.09267,26.81557,0,1.880371,-1.880371,34.08403,87.39477,0.1226759,2.255472,0.2223805,0,27.09355
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,48.67755,48.67755,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,5.181971,24.9352,0,5.516571,-5.516571,28.26905,72.4846,0.1226759,5.764816,0,0,24.9352
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,46.92952,46.92952,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,11.31149,19.41863,0,1.677946,-1.677946,26.50034,67.94946,0.1226759,1.753454,0,0,19.41863
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,44.9359,44.9359,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,13.17588,17.74069,0,8.762987,-8.762987,17.26334,44.26489,0.1226759,9.157322,0,0,17.74069
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,42.9495,42.9495,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,22.91253,8.9777,0,0.9198277,-0.9198277,16.29376,41.77879,0.1226759,0.96122,0,0,8.9777
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,41.33872,41.33872,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,23.93456,8.057873,0,0.5005497,-0.5005497,15.76613,40.4259,0.1226759,0.5230744,0,0,8.057873
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,40.20467,40.20467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49073,7.557323,0,0,0,15.76613,40.4259,0.1226759,0,0,0,7.557323
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,39.02728,39.02728,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.49073,7.557323,0,1.558429,-1.558429,14.12341,36.21379,0.1226759,1.628558,0,0,7.557323
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,38.0088,38.0088,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,26.22231,5.998894,0,1.518389,-1.518389,12.52288,32.10989,0.1226759,1.586717,0,0,5.998894
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,37.17812,37.17812,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,27.90941,4.480505,0,0.7361864,-0.7361864,11.74687,30.12013,0.1226759,0.7693149,0,0,4.480505
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,36.30411,36.30411,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.7274,3.744318,0,1.450354,-1.450354,10.21807,26.20012,0.1226759,1.51562,0,0,3.744318
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,35.57455,35.57455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.3389,2.293965,0,0,0,10.21807,26.20012,0.1226759,0,0,0,2.293965
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1628017,35.64718,35.20617,0.7046379,0.7046379,0,0,0,0.7046379,23.10431,0,0,0,0.1628017,0.7417241,0.7046379,0,0,30.3389,2.293965,0,0.5789224,-0.5789224,9.607829,24.63541,0.1226759,0.7751017,0.1302414,0,2.456766
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.978688,40.25141,34.73666,3.027877,3.027877,11.36296,0,3.210828,3.027877,65.34905,0,0,0,1.978688,0,0,8.335079,7.918325,30.98215,1.715042,9.897014,0,9.897014,18.99696,48.71006,0.1230503,3.330664,1.582951,12,3.693731
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.608876,49.83783,36.18131,2.960304,2.960304,11.7603,0,3.311357,2.960304,155.6893,1.776357E-15,0,0,4.608876,0,0,8.8,8.36,21.08514,10.62235,12.96888,0,12.96888,31.30032,80.25706,0.1233347,3.256334,3.687101,12,15.23123
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.093106,62.87543,39.92296,0.5585333,0.5585333,0,-1,0,0.5585333,1269.952,0,0,0,7.093106,0.5879298,0.5585333,0,0,8.116261,22.29434,6.505176,0,6.505176,37.47167,96.08101,0.1230721,0.6143866,5.674485,0,29.38745
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.995495,70.76074,43.39013,5.738011,5.738011,0,0,0,5.738011,139.3426,0.3443978,0,0,7.995495,6.040012,5.738011,0,0,1.611085,28.149,1.611085,0,1.611085,39.00008,100,0.1230072,6.311812,6.396396,0,36.1445
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.357578,76.02792,46.27943,1.926804,1.926804,0,0,0,1.926804,433.7534,6.329363,0,0,8.357578,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1230072,2.119484,6.686062,0,37.95655
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.511415,79.60709,48.4753,2.235678,2.235678,0,0,0,2.235678,380.7084,6.15807,0,0,8.511415,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1230072,2.459246,6.809132,0,38.11039
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.314075,76.76342,50.58449,3.029884,3.029884,0,0,0,3.029884,241.3979,4.124724,0,0,7.314075,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1230072,3.332872,5.85126,0,36.91306
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.213893,77.78237,51.76188,2.788735,2.788735,0,-1,0,2.788735,258.6797,4.278382,0,0,7.213893,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1230072,3.067609,5.771114,0,36.81287
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.354857,74.43938,52.08693,0,0,0,0,0,0,0,6.354857,0,0,6.354857,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230072,0,5.083886,0,35.95383
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.701539,64.52957,52.41198,4.497046,4.497046,0,0,0,4.497046,82.31046,0,0,0,3.701539,4.733732,4.497046,0,0,0,29.59898,0,1.032193,-1.032193,37.91205,97.21019,0.1230072,4.94675,2.961231,0,33.30052
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.255491,58.86063,51.76188,0,0,0,0,0,0,0,1.10861,0,0,2.255491,0,0,0,0,1.146881,28.56678,1.146881,0,1.146881,39.00008,100,0.1229611,0,1.804393,0,30.82228
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2771887,51.00764,50.17999,1.872015,1.872015,0,0,0,1.872015,14.80697,0,2.220446E-16,0,0.2771887,1.970543,1.872015,0,0,0,29.59898,0,1.693354,-1.693354,37.21513,95.42321,0.1229611,2.059217,0.221751,0,29.87617
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,48.71367,48.71367,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.881504,27.90562,0,2.711564,-2.711564,34.35689,88.09441,0.1229611,2.833584,0,0,27.90562
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,46.97286,46.97286,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.894353,25.19406,0,6.643995,-6.643995,27.3535,70.13704,0.1229611,6.942975,0,0,25.19406
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.27657,18.55007,0,0,0,27.3535,70.13704,0.1229611,0,0,0,18.55007
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,43.02896,43.02896,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.27657,18.55007,0,1.616003,-1.616003,25.65008,65.76932,0.1229611,1.688723,0,0,18.55007
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,41.40373,41.40373,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.07213,16.93406,0,0.7040806,-0.7040806,24.90792,63.86633,0.1229611,0.7357643,0,0,16.93406
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,40.28412,40.28412,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.85444,16.22998,0,2.582689,-2.582689,22.18552,56.88585,0.1229611,2.69891,0,0,16.22998
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,39.10673,39.10673,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.72409,13.64729,0,0.2485084,-0.2485084,21.92357,56.21418,0.1229611,0.2596913,0,0,13.64729
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,38.10992,38.10992,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.00022,13.39878,0,1.003988,-1.003988,20.86528,53.50061,0.1229611,1.049168,0,0,13.39878
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,37.27925,37.27925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11576,12.3948,0,0,0,20.86528,53.50061,0.1229611,0,0,0,12.3948
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,36.38356,36.38356,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.11576,12.3948,0,2.86985,-2.86985,17.84019,45.74399,0.1229611,2.998993,0,0,12.3948
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,35.65401,35.65401,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.30448,9.524946,0,0.3556197,-0.3556197,17.46533,44.78282,0.1229611,0.3716226,0,0,9.524946
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.0516694,35.44709,35.3073,0.5968171,0.5968171,0,0,0,0.5968171,8.657494,0,0,0,0.0516694,0.6282286,0.5968171,0,0,22.69961,9.169327,0,0.5765592,-0.5765592,16.85759,43.2245,0.1229611,0.6564988,0.04133552,0,9.220996
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.511235,41.93262,34.85946,6.191514,6.191514,0,0,0,6.191514,40.55931,0,0,0,2.511235,6.517383,6.191514,0,0,23.34023,8.592768,0,4.006148,-4.006148,12.63474,32.3967,0.1229611,6.810665,2.008988,0,11.104
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.953806,51.10515,36.30411,4.445179,4.445179,0,0,0,4.445179,111.4422,0,0,0,4.953806,4.679136,4.445179,0,0,27.79151,4.58662,0.2746693,0,0.2746693,12.89531,33.06483,0.12295,4.889698,3.963045,0,9.540425
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.483438,60.70416,40.03853,1.167289,1.167289,0,-1,0,1.167289,555.4269,0,0,0,6.483438,1.228725,1.167289,0,0,27.51684,4.833822,5.254713,0,5.254713,17.88037,45.84701,0.1227391,1.284018,5.18675,0,11.31726
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.805786,70.00877,43.43346,3.450951,3.450951,0,0,0,3.450951,226.1923,0,0,0,7.805786,3.63258,3.450951,0,0,22.26213,9.563064,4.173206,0,4.173206,21.83942,55.9984,0.1225721,3.796046,6.244629,0,17.36885
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.374721,71.79651,46.35888,4.254127,4.254127,0,0,0,4.254127,173.3545,0,0,0,7.374721,4.478029,4.254127,0,0,18.08892,13.31895,2.896692,0,2.896692,24.58746,63.04465,0.1224565,4.67954,5.899776,0,20.69367
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.524281,75.11004,48.51142,4.546852,4.546852,0,0,0,4.546852,165.4833,0,0,0,7.524281,4.78616,4.546852,0,0,15.19223,15.92597,2.738121,0,2.738121,27.18507,69.70518,0.1223474,5.001537,6.019425,0,23.45025
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.446628,77.41247,50.62783,2.514876,2.514876,0,0,0,2.514876,296.1032,0,0,0,7.446628,2.647238,2.514876,0,0,12.45411,18.39028,4.79939,0,4.79939,31.73817,81.37978,0.1221566,2.766364,5.957303,0,25.83691
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.329591,78.35946,51.80522,0.7374656,0.7374656,0,-1,0,0.7374656,993.8893,0,0,0,7.329591,0.7762795,0.7374656,0,0,7.654718,22.70973,6.553312,0,6.553312,37.95519,97.32081,0.1218971,0.8112121,5.863673,0,30.03932
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.575135,71.28922,52.13027,0.3860085,0.3860085,0,0,0,0.3860085,1444.304,4.067405,0,0,5.575135,0.4063248,0.3860085,0,0,1.101406,28.60771,1.101406,0,1.101406,39.00008,100,0.1218536,0.4246094,4.460108,0,34.18285
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.520837,63.93307,52.45531,3.560402,3.560402,0,0,0,3.560402,98.88874,4.440892E-16,0,0,3.520837,3.747792,3.560402,0,0,0,29.59898,0,0.2269548,-0.2269548,38.76085,99.38659,0.1218536,3.916443,2.81667,0,33.11982
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.320005,59.11999,51.80522,2.532921,2.532921,0,0,0,2.532921,91.59404,0,4.440892E-16,0,2.320005,2.666233,2.532921,0,0,0.252172,29.37202,0,0.3462281,-0.3462281,38.39589,98.45081,0.1218536,2.786213,1.856004,0,31.69203
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2725109,51.07349,50.25945,4.256298,4.256298,0,0,0,4.256298,6.402534,0,0,0,0.2725109,4.480314,4.256298,0,0,0.6368698,29.02579,0,4.207803,-4.207803,33.96048,87.07797,0.1218536,4.681928,0.2180088,0,29.29831
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,48.80035,48.80035,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.312207,24.81799,0,0.7266189,-0.7266189,33.19455,85.11407,0.1218536,0.7593167,0,0,24.81799
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,47.05232,47.05232,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.119561,24.09137,0,3.140668,-3.140668,29.884,76.62548,0.1218536,3.281998,0,0,24.09137
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,45.10204,45.10204,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.609192,20.9507,0,4.190363,-4.190363,25.46697,65.29978,0.1218536,4.37893,0,0,20.9507
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,43.10842,43.10842,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.26515,16.76034,0,1.668477,-1.668477,23.70824,60.79023,0.1218536,1.743558,0,0,16.76034
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,41.48318,41.48318,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.11901,15.09187,0,1.891415,-1.891415,21.71451,55.67812,0.1218536,1.976528,0,0,15.09187
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,40.36358,40.36358,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.22059,13.20045,0,0.8063383,-0.8063383,20.86456,53.49876,0.1218536,0.8426235,0,0,13.20045
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11652,12.39411,0,0,0,20.86456,53.49876,0.1218536,0,0,0,12.39411
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,38.1966,38.1966,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.11652,12.39411,0,1.700917,-1.700917,19.07163,48.90152,0.1218536,1.777459,0,0,12.39411
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,37.3587,37.3587,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.00643,10.6932,0,1.742187,-1.742187,17.23521,44.19275,0.1218536,1.820586,0,0,10.6932
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,36.48469,36.48469,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.94219,8.951008,0,0.5873182,-0.5873182,16.61612,42.60535,0.1218536,0.6137475,0,0,8.951008
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59476,8.363689,0,0,0,16.61612,42.60535,0.1218536,0,0,0,8.363689
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1798175,35.918,35.43009,1.648198,1.648198,0,0,0,1.648198,10.90994,0,0,0,0.1798175,1.734946,1.648198,0,0,23.59476,8.363689,0,1.555128,-1.555128,14.97687,38.40215,0.1218536,1.813018,0.143854,0,8.543507
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.052128,40.7184,34.98225,2.192218,2.192218,0,0,0,2.192218,93.60966,0,0,0,2.052128,2.307598,2.192218,0,0,25.32269,6.808562,0,0.2554701,-0.2554701,14.70758,37.71167,0.1218536,2.41144,1.641702,0,8.860689
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.691506,50.37744,36.4269,5.786119,5.786119,0,0,0,5.786119,81.08209,0,8.881784E-16,0,4.691506,6.090652,5.786119,0,0,25.60654,6.553092,0,1.399145,-1.399145,13.23275,33.93007,0.1218536,6.364731,3.753205,0,11.2446
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.597666,61.27412,40.16133,1.909709,1.909709,0,-1,0,1.909709,345.4802,0,0,0,6.597666,2.01022,1.909709,0,0,27.16115,5.153946,4.587446,0,4.587446,17.58479,45.0891,0.1216727,2.10068,5.278133,0,11.75161
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.350622,68.26914,43.55626,4.579619,4.579619,0,0,0,4.579619,160.5073,0,0,0,7.350622,4.820652,4.579619,0,0,22.5737,9.282648,2.52997,0,2.52997,19.98493,51.2433,0.1215732,5.037581,5.880497,0,16.63327
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.89352,74.09581,46.40222,8.751259,8.751259,12,0,3.372,8.751259,90.19868,0,0,0,7.89352,0,0,3.248741,3.086304,20.04373,11.55962,10.97982,0,10.97982,30.4013,77.9519,0.1219582,9.626385,6.314816,12,19.45314
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.580308,75.46638,48.59809,4.417264,4.417264,5.826682,0,1.810151,4.417264,171.6064,0,0,0,7.580308,0,0,1.409418,1.338947,9.063906,21.44146,8.919255,0,8.919255,38.86285,99.64813,0.121864,4.858991,6.064247,12,29.02177
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.660869,74.01968,50.66395,0.7405333,0.7405333,0,0,0,0.7405333,899.4692,5.73671,0,0,6.660869,0.7795087,0.7405333,0,0,0.1446508,29.46879,0.1446508,0,0.1446508,39.00008,100,0.1218584,0.8145866,5.328695,0,36.12966
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.928625,76.66569,51.88468,3.053653,3.053653,0,-1,0,3.053653,226.8963,3.714254,0,0,6.928625,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1218584,3.359018,5.5429,0,36.5276
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.034778,69.20846,52.16639,3.895689,3.895689,0,0,0,3.895689,129.2397,0.9340528,0,0,5.034778,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1218584,4.285257,4.027822,0,34.63375
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.221443,66.50594,52.49143,6.955626,6.955626,0,0,0,6.955626,60.69105,0,8.881784E-16,0,4.221443,7.321712,6.955626,0,0,0,29.59898,0,3.100269,-3.100269,35.73211,91.62061,0.1218584,7.651188,3.377154,0,33.82042
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.795089,57.48154,51.88468,2.731481,2.731481,0,0,0,2.731481,65.71853,0,0,0,1.795089,2.875243,2.731481,0,0,3.444743,26.49871,0,1.080154,-1.080154,34.59352,88.70117,0.1218584,3.004629,1.436071,0,28.2938
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2686858,51.10557,50.30278,9.028696,9.028696,12,0,3.372,9.028696,2.975909,0,0,0,0.2686858,0,0,2.971304,2.822738,4.644914,25.41856,3.091424,0,3.091424,37.52631,96.22111,0.1220286,9.931566,0.2149486,12,25.68724
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,48.8798,48.8798,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,1.55349,28.20084,0,3.250457,-3.250457,34.10003,87.43579,0.1220286,3.396727,0,0,28.20084
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,47.13177,47.13177,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,5.165109,24.95038,0,8.8,-8.8,24.82401,63.65118,0.1220286,9.695064,0,0,24.95038
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,45.18149,45.18149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.94289,16.15038,0,0,0,24.82401,63.65118,0.1220286,0,0,0,16.15038
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,43.18787,43.18787,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,14.94289,16.15038,0,0.6274756,-0.6274756,24.16259,61.95525,0.1220286,0.6557119,0,0,16.15038
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,41.56264,41.56264,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,15.64008,15.5229,0,0.1472064,-0.1472064,24.00743,61.55738,0.1220286,0.1538307,0,0,15.5229
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,40.45026,40.45026,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,15.80364,15.3757,0,1.15552,-1.15552,22.7894,58.43424,0.1220286,1.207518,0,0,15.3757
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,39.27287,39.27287,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,17.08755,14.22018,0,0.7616944,-0.7616944,21.9865,56.37554,0.1220286,0.7959707,0,0,14.22018
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,38.27605,38.27605,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,17.93388,13.45848,0,0.797765,-0.797765,21.14559,54.21934,0.1220286,0.8336644,0,0,13.45848
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,37.43816,37.43816,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,18.82029,12.66072,0,0.5018868,-0.5018868,20.61655,52.86284,0.1220286,0.5244717,0,0,12.66072
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,36.57137,36.57137,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.37794,12.15883,0,0.5219407,-0.5219407,20.06638,51.45214,0.1220286,0.545428,0,0,12.15883
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,35.83459,35.83459,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,19.95787,11.63689,0,2.102068,-2.102068,17.8506,45.77068,0.1220286,2.196661,0,0,11.63689
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.184401,36.03191,35.53122,1.113593,1.113593,0,0,0,1.113593,16.5591,0,0,0,0.184401,1.172204,1.113593,0,0,22.2935,9.534824,0,0.9878026,-0.9878026,16.80937,43.10086,0.1220286,1.224953,0.1475208,0,9.719225
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.917912,40.43486,35.08337,4.281518,4.281518,0,0,0,4.281518,44.79514,0,0,0,1.917912,4.506861,4.281518,0,0,23.39106,8.547021,0,2.588949,-2.588949,14.08037,36.10345,0.1220286,4.70967,1.534329,0,10.46493
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.03946,51.63791,36.52803,5.028554,5.028554,0,0,0,5.028554,100.2169,0,0,0,5.03946,5.293215,5.028554,0,0,26.26767,5.958072,0,0.253756,-0.253756,13.81289,35.4176,0.1220286,5.53141,4.031568,0,10.99753
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.521574,61.09083,40.248,2.309889,2.309889,0,-1,0,2.309889,282.3329,0,0,0,6.521574,2.431462,2.309889,0,0,26.54962,5.704316,4.090112,0,4.090112,17.69311,45.36687,0.1218686,2.540877,5.217259,0,12.22589
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.92403,70.7169,43.5996,3.537621,3.537621,0,0,0,3.537621,223.9932,0,0,0,7.92403,3.723811,3.537621,0,0,22.45951,9.385417,4.200219,0,4.200219,21.67779,55.58397,0.1217047,3.891383,6.339224,0,17.30945
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.257606,71.45222,46.48168,3.828172,3.828172,0,0,0,3.828172,189.5841,0,0,0,7.257606,4.029655,3.828172,0,0,18.25929,13.16561,3.227951,0,3.227951,24.7401,63.43601,0.1215791,4.210989,5.806085,0,20.42322
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.083133,77.79224,48.63421,3.4171,3.4171,0,0,0,3.4171,236.5495,0,0,0,8.083133,3.596948,3.4171,0,0,15.03134,16.07077,4.486185,0,4.486185,28.99606,74.34873,0.121405,3.758811,6.466506,0,24.1539
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.938159,79.7812,50.70729,3.400419,3.400419,0,0,0,3.400419,233.4465,0,0,0,7.938159,3.579389,3.400419,0,0,10.54516,20.10834,4.35877,0,4.35877,33.13116,84.95152,0.1212362,3.740461,6.350527,0,28.0465
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.702947,75.68156,51.88468,5.979633,5.979633,0,-1,0,5.979633,112.0963,0,0,0,6.702947,6.294351,5.979633,0,0,6.186387,24.03123,0.4085956,0,0.4085956,33.51878,85.94543,0.1212205,6.577597,5.362357,0,30.73418
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.644312,71.65902,52.20972,5.682901,5.682901,0,0,0,5.682901,99.32096,0,8.881784E-16,0,5.644312,5.982001,5.682901,0,0,5.777791,24.39897,0,0.3376893,-0.3376893,33.16283,85.03272,0.1212205,6.251191,4.51545,0,30.04328
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.769037,64.95365,52.57811,4.1728,4.1728,0,0,0,4.1728,90.32393,0,8.881784E-16,0,3.769037,4.392421,4.1728,0,0,6.153001,24.06128,0,0.6233841,-0.6233841,32.50572,83.34784,0.1212205,4.59008,3.01523,0,27.83031
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.498549,56.57159,51.92802,0,0,0,0,0,0,0,0,0,0,1.498549,0,0,0,0,6.84565,23.43789,1.498549,0,1.498549,33.92737,86.99309,0.1211626,0,1.198839,0,24.93644
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.267377,51.13795,50.3389,13.1596,13.1596,12,0,3.372,13.1596,2.031802,0,0,0,0.267377,1.22063,1.159598,0,0,5.347102,24.78659,0,0.9532529,-0.9532529,32.92255,84.41664,0.1211626,14.47556,0.2139016,12,25.05396
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,48.95926,48.95926,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,6.406271,23.83333,0,3.768261,-3.768261,28.95046,74.2318,0.1211626,3.937833,0,0,23.83333
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,47.21123,47.21123,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,10.59323,20.06507,0,0.6026067,-0.6026067,28.31526,72.60307,0.1211626,0.629724,0,0,20.06507
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,45.26095,45.26095,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,11.26279,19.46247,0,8.56634,-8.56634,19.28554,49.45,0.1211626,8.951826,0,0,19.46247
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,43.27455,43.27455,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,20.78095,10.89613,0,0.8853841,-0.8853841,18.35226,47.05699,0.1211626,0.9252264,0,0,10.89613
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,41.64932,41.64932,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,21.76471,10.01074,0,0.477403,-0.477403,17.84904,45.76667,0.1211626,0.4988861,0,0,10.01074
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,40.55138,40.55138,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,22.29515,9.533339,0,2.253683,-2.253683,15.47345,39.67542,0.1211626,2.355098,0,0,9.533339
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,39.37399,39.37399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79925,7.279655,0,0,0,15.47345,39.67542,0.1211626,0,0,0,7.279655
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79925,7.279655,0,0,0,15.47345,39.67542,0.1211626,0,0,0,7.279655
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,37.52484,37.52484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79925,7.279655,0,0,0,15.47345,39.67542,0.1211626,0,0,0,7.279655
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,36.67249,36.67249,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,24.79925,7.279655,0,1.189343,-1.189343,14.21977,36.46087,0.1211626,1.242863,0,0,7.279655
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,35.93572,35.93572,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,26.12074,6.090312,0,0.6459699,-0.6459699,13.53886,34.71495,0.1211626,0.6750385,0,0,6.090312
