Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1069372,35.92251,35.63234,1.037003,1.037003,0,0,0,1.037003,10.31214,0,0,0,0.1069372,1.091582,1.037003,0,0,26.83848,5.444343,0,0.9846451,-0.9846451,12.50095,32.05365,0.1211626,1.140703,0.08554973,0,5.55128
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.228052,41.46323,35.20617,4.063271,4.063271,0,0,0,4.063271,54.83395,0,0,0,2.228052,4.277127,4.063271,0,0,27.93253,4.459698,0,2.049075,-2.049075,10.34103,26.51542,0.1211626,4.469598,1.782441,0,6.687749
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.497741,49.96769,36.62915,0,0,0,0,0,0,0,0,0,0,4.497741,0,0,0,0,30.20928,2.410623,4.497741,0,4.497741,14.60797,37.45625,0.1209892,0,3.598193,0,6.908363
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.596623,57.81685,40.32746,4.513114,4.513114,0,-1,0,4.513114,124.008,0,0,0,5.596623,4.750647,4.513114,0,0,25.71154,6.45859,0.8459761,0,0.8459761,15.41053,39.5141,0.1209566,4.964426,4.477298,0,12.05521
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.056392,63.29047,43.63572,3.234009,3.234009,0,0,0,3.234009,187.272,0,0,0,6.056392,3.404219,3.234009,0,0,24.86557,7.219968,2.652173,0,2.652173,17.9266,45.96555,0.1208546,3.557409,4.845114,0,13.27636
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.300203,71.63188,46.48168,0,0,0,0,0,0,0,0,0,0,7.300203,0,0,0,0,22.21339,9.606923,7.300203,0,7.300203,24.85218,63.72342,0.1205749,0,5.840163,0,16.90713
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.103749,73.43502,48.63421,0.05653496,0.05653496,0,0,0,0.05653496,12565.23,0,0,0,7.103749,0.05951048,0.05653496,0,0,14.91319,16.17711,7.044239,0,7.044239,31.53493,80.85864,0.1203061,0.06218846,5.683,0,23.28086
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.379329,77.26317,50.75063,10.79684,10.79684,11.26198,0,3.185281,10.79684,68.34711,0,0,0,7.379329,0,0,0.465142,0.4418849,7.868952,22.51692,7.821214,0,7.821214,38.95479,99.88387,0.1206724,11.87652,5.903463,12,29.89625
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.99395,77.00735,51.92802,4.852342,4.852342,0,-1,0,4.852342,144.1356,1.838484,0,0,6.99395,5.107728,4.852342,0,0,0.04773826,29.55601,0.04773826,0,0.04773826,39.00008,100,0.1206706,5.337576,5.59516,0,36.54996
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.415287,70.7957,52.25306,5.900169,5.900169,0,0,0,5.900169,91.78189,0,0,0,5.415287,6.210704,5.900169,0,0,0,29.59898,0,0.7954175,-0.7954175,38.16163,97.85015,0.1206706,6.490186,4.33223,0,35.01426
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.326705,63.42017,52.61423,1.514299,1.514299,0,0,0,1.514299,219.6862,0.8489091,0,0,3.326705,1.593998,1.514299,0,0,0.8837973,28.80356,0.8837973,0,0.8837973,39.00008,100,0.1206369,1.665728,2.661364,0,32.13026
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.665306,57.14449,51.96413,0,0,0,0,0,0,0,1.665306,0,0,1.665306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206369,0,1.332245,0,31.26428
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2510644,51.17606,50.42558,6.680828,6.680828,0,0,0,6.680828,3.757983,0,8.881784E-16,0,0.2510644,7.03245,6.680828,0,0,0,29.59898,0,6.781386,-6.781386,31.85187,81.6713,0.1206369,7.34891,0.2008515,0,29.85004
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,49.03872,49.03872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.534873,22.81759,0,0,0,31.85187,81.6713,0.1206369,0,0,0,22.81759
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,47.29069,47.29069,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.534873,22.81759,0,2.221926,-2.221926,29.50975,75.66589,0.1206369,2.321913,0,0,22.81759
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,45.3404,45.3404,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.00368,20.59567,0,4.570925,-4.570925,24.69158,63.31161,0.1206369,4.776617,0,0,20.59567
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,43.35401,43.35401,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.08249,16.02474,0,1.691615,-1.691615,22.90846,58.73952,0.1206369,1.767738,0,0,16.02474
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,41.76489,41.76489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96206,14.33313,0,0,0,22.90846,58.73952,0.1206369,0,0,0,14.33313
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,40.63084,40.63084,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.96206,14.33313,0,1.15374,-1.15374,21.69231,55.62119,0.1206369,1.205659,0,0,14.33313
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,39.45345,39.45345,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.24399,13.17939,0,1.304282,-1.304282,20.31747,52.09598,0.1206369,1.362975,0,0,13.17939
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,38.47831,38.47831,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.69319,11.8751,0,0.5847909,-0.5847909,19.70105,50.51541,0.1206369,0.6111065,0,0,11.8751
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,37.64763,37.64763,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.34296,11.29031,0,1.187339,-1.187339,18.44948,47.30627,0.1206369,1.240769,0,0,11.29031
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,36.78807,36.78807,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.66223,10.10297,0,1.176572,-1.176572,17.20927,44.12624,0.1206369,1.229518,0,0,10.10297
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,36.08018,36.08018,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.96953,8.926401,0,2.324351,-2.324351,14.75919,37.84399,0.1206369,2.428947,0,0,8.926401
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1307431,36.13203,35.77681,1.386065,1.386065,0,0,0,1.386065,9.43268,0,0,0,0.1307431,1.459016,1.386065,0,0,25.55214,6.602049,0,1.328273,-1.328273,13.35907,34.25394,0.1206369,1.524671,0.1045945,0,6.732792
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.144292,41.3689,35.35064,7.432941,7.432941,12,0,3.372,7.432941,28.8485,0,0,0,2.144292,0,0,4.567059,4.338706,27.028,5.273777,6.482997,0,6.482997,19.50938,50.02394,0.1209752,8.176235,1.715434,12,7.418069
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.819341,51.15606,36.75195,5.115507,5.115507,11.46203,0,3.235893,5.115507,94.21043,0,0,0,4.819341,0,0,6.346519,6.029193,20.545,11.10847,10.84853,0,10.84853,29.8012,76.41318,0.1213099,5.627057,3.855473,12,15.92782
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.046583,56.00702,40.42859,2.631076,2.631076,0,-1,0,2.631076,191.8068,0,0,0,5.046583,2.769553,2.631076,0,0,9.696469,20.87216,2.277029,0,2.277029,31.96138,81.95209,0.1212233,2.894183,4.037266,0,25.91874
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.245188,64.09776,43.71517,6.568044,6.568044,0,0,0,6.568044,95.08443,8.881784E-16,0,0,6.245188,6.913731,6.568044,0,0,7.41944,22.92148,0,0.668543,-0.668543,31.25667,80.14516,0.1212233,7.224849,4.99615,0,29.16667
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.958431,66.2733,46.52502,0,0,0,0,0,0,0,0,0,0,5.958431,0,0,0,0,8.162266,22.25294,5.958431,0,5.958431,36.90934,94.63914,0.1209972,0,4.766745,0,28.21137
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.59575,75.63456,48.67755,1.115069,1.115069,0,0,0,1.115069,681.1908,4.218158,0,0,7.59575,1.173757,1.115069,0,0,2.203835,27.61553,2.203835,0,2.203835,39.00008,100,0.1209138,1.226576,6.0766,0,35.21128
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.833556,79.34556,50.75063,1.441022,1.441022,0,0,0,1.441022,543.611,6.31669,0,0,7.833556,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1209138,1.585125,6.266845,0,37.43253
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.770773,80.60679,51.96413,3.059074,3.059074,0,-1,0,3.059074,254.0237,4.550695,0,0,7.770773,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1209138,3.364981,6.216619,0,37.36975
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.407448,74.90508,52.28918,0.04619761,0.04619761,0,0,0,0.04619761,13869.65,6.358819,0,0,6.407448,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1209138,0.05081737,5.125959,0,36.00643
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.234875,63.145,52.65757,3.906555,3.906555,0,0,0,3.906555,82.80634,0,0,0,3.234875,4.112163,3.906555,0,0,0,29.59898,0,0.8772878,-0.8772878,38.07534,97.62887,0.1209138,4.297211,2.5879,0,32.83385
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.005996,58.29671,52.00747,6.142488,6.142488,0,0,0,6.142488,32.6577,0,0,0,2.005996,6.465776,6.142488,0,0,0.9747642,28.72169,0,4.459781,-4.459781,33.37431,85.57499,0.1209138,6.756736,1.604796,0,30.72769
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2510393,51.21228,50.4617,8.581684,8.581684,12,0,3.372,8.581684,2.925292,0,0,0,0.2510393,0,0,3.418316,3.2474,5.930077,24.26191,3.49844,0,3.49844,36.69323,94.08501,0.1211028,9.439853,0.2008314,12,24.51295
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,49.08205,49.08205,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.431637,27.41051,0,4.651223,-4.651223,31.79041,81.51369,0.1211028,4.860528,0,0,27.41051
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,47.37737,47.37737,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,7.599663,22.75928,0,2.223957,-2.223957,29.44615,75.50279,0.1211028,2.324034,0,0,22.75928
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,45.42708,45.42708,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.07073,20.53532,0,1.37247,-1.37247,27.99944,71.79329,0.1211028,1.434231,0,0,20.53532
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,43.43346,43.43346,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,11.59569,19.16286,0,0.04540691,-0.04540691,27.95158,71.67056,0.1211028,0.04745022,0,0,19.16286
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,41.85157,41.85157,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,11.64614,19.11745,0,0.759365,-0.759365,27.15113,69.61816,0.1211028,0.7935365,0,0,19.11745
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,40.7103,40.7103,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.48988,18.35808,0,0.7660207,-0.7660207,26.34368,67.54776,0.1211028,0.8004917,0,0,18.35808
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,39.55457,39.55457,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.34102,17.59206,0,0.4447563,-0.4447563,25.87486,66.34567,0.1211028,0.4647704,0,0,17.59206
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,38.57943,38.57943,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,13.83519,17.14731,0,0.5519603,-0.5519603,25.29305,64.85384,0.1211028,0.5767985,0,0,17.14731
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,37.74876,37.74876,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.44848,16.59535,0,1.142185,-1.142185,24.08908,61.76674,0.1211028,1.193584,0,0,16.59535
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,36.91086,36.91086,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,15.71758,15.45316,0,0.9491503,-0.9491503,23.08858,59.20138,0.1211028,0.9918621,0,0,15.45316
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,36.20298,36.20298,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,16.77219,14.50401,0,0.546098,-0.546098,22.51295,57.72539,0.1211028,0.5706724,0,0,14.50401
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1976964,36.45223,35.91405,1.081994,1.081994,0,0,0,1.081994,18.27149,0,2.220446E-16,0,0.1976964,1.138941,1.081994,0,0,17.37896,13.95791,0,0.9412444,-0.9412444,21.52079,55.1814,0.1211028,1.190193,0.1581572,0,14.15561
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.422751,39.4182,35.47343,2.131843,2.131843,0,0,0,2.131843,66.7381,0,0,0,1.422751,2.244045,2.131843,0,0,18.42479,13.01667,0,0.8212937,-0.8212937,20.65507,52.96161,0.1211028,2.345027,1.138201,0,14.43942
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.165348,49.16281,36.87474,0,0,0,0,0,0,0,0,0,0,4.165348,0,0,0,0,19.33734,12.19537,4.165348,0,4.165348,24.60666,63.09388,0.1209454,0,3.332278,0,16.36072
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.8599,52.14145,40.52971,2.039921,2.039921,0,-1,0,2.039921,189.2182,0,0,0,3.8599,2.147285,2.039921,0,0,15.17199,15.94419,1.712615,0,1.712615,26.23139,67.25985,0.1208808,2.243913,3.08792,0,19.80409
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.059357,59.78293,43.75851,4.613733,4.613733,0,0,0,4.613733,109.6586,0,0,0,5.059357,4.856561,4.613733,0,0,13.45937,17.48554,0.2027962,0,0.2027962,26.42378,67.75316,0.1208731,5.075107,4.047486,0,22.5449
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.124519,71.04402,46.60447,1.000042,1.000042,0,0,0,1.000042,712.4219,0,0,0,7.124519,1.052676,1.000042,0,0,13.25658,17.66806,6.071843,0,6.071843,32.18404,82.52301,0.1206447,1.100046,5.699615,0,24.79258
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.149778,73.7298,48.71367,1.148228,1.148228,0,0,0,1.148228,622.6795,0,0,0,7.149778,1.208661,1.148228,0,0,7.184735,23.13272,5.941117,0,5.941117,37.82028,96.97488,0.120422,1.26305,5.719822,0,30.28249
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.842987,79.43598,50.78674,0.7307443,0.7307443,0,0,0,0.7307443,1073.287,5.830164,0,0,7.842987,0.7692045,0.7307443,0,0,1.243618,28.47972,1.243618,0,1.243618,39.00008,100,0.1203755,0.8038187,6.274389,0,36.32271
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.443419,70.62297,52.00747,0,0,0,-1,0,0,0,5.443419,0,0,5.443419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203755,0,4.354735,0,35.0424
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.578086,67.65652,52.33252,1.415451,1.415451,0,0,0,1.415451,323.4366,3.088138,0,0,4.578086,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1203755,1.556996,3.662469,0,34.17706
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.529649,60.76757,52.7009,0.9011245,0.9011245,0,0,0,0.9011245,280.7213,1.581097,0,0,2.529649,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1203755,0.9912369,2.023719,0,32.12863
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.198803,55.7449,52.05081,1.955083,1.955083,0,0,0,1.955083,61.31723,0,0,0,1.198803,2.057982,1.955083,0,0,0,29.59898,0,0.8591793,-0.8591793,38.09443,97.67781,0.1203755,2.150591,0.9590422,0,30.79778
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.255884,51.3067,50.54115,4.213037,4.213037,0,0,0,4.213037,6.073623,0,8.881784E-16,0,0.255884,4.434776,4.213037,0,0,0.9546437,28.7398,0,4.178893,-4.178893,33.68948,86.38312,0.1203755,4.634341,0.2047072,0,28.99568
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,49.16151,49.16151,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.597857,24.56091,0,6.161077,-6.161077,27.19514,69.73099,0.1203755,6.438325,0,0,24.56091
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,47.45682,47.45682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.4435,18.39983,0,0,0,27.19514,69.73099,0.1203755,0,0,0,18.39983
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,45.4632,45.4632,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.4435,18.39983,0,8.321934,-8.321934,18.42305,47.2385,0.1203755,8.696421,0,0,18.39983
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,43.51292,43.51292,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.69009,10.0779,0,1.568591,-1.568591,16.76961,42.99892,0.1203755,1.639178,0,0,10.0779
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,41.93103,41.93103,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.43297,8.509305,0,1.523043,-1.523043,15.16418,38.88244,0.1203755,1.59158,0,0,8.509305
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,40.81142,40.81142,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.12524,6.986262,0,0.3060329,-0.3060329,14.8416,38.0553,0.1203755,0.3198043,0,0,6.986262
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,39.6557,39.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46528,6.68023,0,0,0,14.8416,38.0553,0.1203755,0,0,0,6.68023
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,38.68056,38.68056,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.46528,6.68023,0,2.632751,-2.632751,12.06643,30.93951,0.1203755,2.751225,0,0,6.68023
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,37.84988,37.84988,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.39056,4.047478,0,0.7850049,-0.7850049,11.23896,28.8178,0.1203755,0.8203301,0,0,4.047478
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.01199,37.01199,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.26278,3.262473,0,0.7458693,-0.7458693,10.45275,26.80187,0.1203755,0.7794334,0,0,3.262473
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,36.32578,36.32578,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.09153,2.516604,0,0.4034161,-0.4034161,10.02751,25.71152,0.1203755,0.4215698,0,0,2.516604
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1977102,36.57547,36.03685,0,0,0,0,0,0,0,0,0,0,0.1977102,0,0,0,0,30.53977,2.113188,0.1977102,0,0.1977102,10.21508,26.19245,0.1203681,0,0.1581682,0,2.310898
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.265817,39.11368,35.61067,2.649306,2.649306,11.44931,0,3.232674,2.649306,47.7792,1.776357E-15,0,0,1.265817,0,0,8.8,8.36,30.34206,2.291127,9.625817,0,9.625817,19.34693,49.60741,0.1207448,2.914237,1.012654,12,3.556944
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.777668,48.06254,36.99754,2.114659,2.114659,10.91466,0,3.097409,2.114659,178.642,0,0,0,3.777668,0,0,8.8,8.36,20.71624,10.95436,12.13767,0,12.13767,30.86173,79.13248,0.120979,2.326125,3.022134,12,14.73203
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.175904,56.68139,40.63084,3.265137,3.265137,0,-1,0,3.265137,158.5203,0,0,0,5.175904,3.436986,3.265137,0,0,8.578572,21.87826,1.738918,0,1.738918,32.51141,83.36243,0.1209142,3.591651,4.140724,0,27.05417
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.916734,66.85815,43.83797,5.311517,5.311517,0,0,0,5.311517,130.2214,0,0,0,6.916734,5.591071,5.311517,0,0,6.839654,23.44329,1.325663,0,1.325663,33.76905,86.58713,0.1208648,5.842669,5.533387,0,30.36002
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.923278,74.48265,46.60447,0,0,0,0,0,0,0,2.409288,0,0,7.923278,0,0,0,0,5.513991,24.63639,5.513991,0,5.513991,39.00008,100,0.1206597,0,6.338623,0,32.55967
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.928892,77.23876,48.75701,0,0,0,0,0,0,0,7.928892,0,0,7.928892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206597,0,6.343113,0,37.52787
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.039052,75.85226,50.83008,0,0,0,0,0,0,0,7.039052,0,0,7.039052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206597,0,5.631241,0,36.63803
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.510595,75.05686,52.05081,2.217969,2.217969,0,-1,0,2.217969,293.5386,4.17589,0,0,6.510595,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1206597,2.439766,5.208476,0,36.10957
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.933738,65.32627,52.37586,2.628622,2.628622,0,0,0,2.628622,149.6502,1.166768,0,0,3.933738,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1206597,2.891484,3.146991,0,33.53271
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.946639,58.86385,52.73702,2.929953,2.929953,0,0,0,2.929953,66.43925,0,0,0,1.946639,3.084161,2.929953,0,0,0,29.59898,0,1.137522,-1.137522,37.80103,96.92551,0.1206597,3.222948,1.557311,0,31.54562
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.419803,56.52855,52.13027,0,0,0,0,0,0,0,0.1558896,0,0,1.419803,0,0,0,0,1.263913,28.46146,1.263913,0,1.263913,39.00008,100,0.1206128,0,1.135842,0,29.88126
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2280059,51.26645,50.58449,0.1018646,0.1018646,0,0,0,0.1018646,223.8324,0.12078,0,0,0.2280059,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1206128,0.112051,0.1824047,0,29.82698
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,49.24097,49.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206128,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,47.53628,47.53628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206128,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,45.54988,45.54988,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1206128,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,43.55626,43.55626,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1206128,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1206128,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,40.8981,40.8981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1206128,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,39.73515,39.73515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1206128,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1206128,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,37.95101,37.95101,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1206128,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,37.11311,37.11311,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1206128,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,36.4269,36.4269,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1206128,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.193281,36.66482,36.13797,0.247131,0.247131,0,0,0,0.247131,78.20994,0,2.775558E-17,0,0.193281,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06685688,-0.06685688,29.00926,74.38256,0.1206128,0.2718441,0.1546248,0,20.38099
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.994159,41.3065,35.7118,0,0,0,0,0,0,0,0,0,0,1.994159,0,0,0,0,10.53125,20.12085,1.994159,0,1.994159,30.90108,79.23339,0.1205389,0,1.595327,0,22.11501
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.927107,48.64493,37.09866,0,0,0,0,0,0,0,0,0,0,3.927107,0,0,0,0,8.53709,21.9156,3.927107,0,3.927107,34.62666,88.78614,0.1203936,0,3.141685,0,25.8427
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.364679,61.02006,40.68863,4.101094,4.101094,0,-1,0,4.101094,155.1947,0,0,0,6.364679,4.316941,4.101094,0,0,4.609983,25.44999,2.047738,0,2.047738,36.56932,93.7673,0.120318,4.511203,5.091743,0,31.81467
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.461769,65.12392,43.88131,2.555658,2.555658,0,0,0,2.555658,252.8417,1.209357,0,0,6.461769,2.690166,2.555658,0,0,2.562245,27.29296,2.562245,0,2.562245,39.00008,100,0.1202234,2.811224,5.169415,0,33.75473
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.526619,72.79334,46.64059,0.6832789,0.6832789,0,0,0,0.6832789,1101.544,6.807379,0,0,7.526619,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1202234,0.7516068,6.021296,0,37.1256
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.964067,77.40013,48.75701,0,0,0,0,0,0,0,7.964067,0,0,7.964067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202234,0,6.371254,0,37.56305
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.089117,76.07188,50.83008,7.680837,7.680837,3,0,1.095,7.680837,92.29615,2.16192,0,0,7.089117,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1202234,8.44892,5.671293,12,36.6881
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.232233,73.88108,52.05081,3.011456,3.011456,0,-1,0,3.011456,206.9508,3.062279,0,0,6.232233,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1202234,3.312602,4.985786,0,35.83121
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.597626,67.81937,52.41198,0,0,0,0,0,0,0,4.597626,0,0,4.597626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202234,0,3.678101,0,34.19661
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.070283,66.22246,52.73702,1.497866,1.497866,0,0,0,1.497866,271.7387,2.493582,0,0,4.070283,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1202234,1.647653,3.256227,0,33.66926
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.408478,59.75726,52.13027,3.035983,3.035983,0,0,0,3.035983,79.33109,0,0,0,2.408478,3.195771,3.035983,0,0,0,29.59898,0,0.787293,-0.787293,38.1702,97.87211,0.1202234,3.339581,1.926783,0,32.00746
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1696191,51.13472,50.62783,3.172653,3.172653,0,0,0,3.172653,5.346286,0,4.440892E-16,0,0.1696191,3.339635,3.172653,0,0,0.87477,28.81169,0,3.170016,-3.170016,34.82871,89.3042,0.1202234,3.489918,0.1356953,0,28.9813
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,49.28431,49.28431,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.39701,25.64167,0,4.605316,-4.605316,29.97428,76.85697,0.1202234,4.812555,0,0,25.64167
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,47.57962,47.57962,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.514028,21.03635,0,8.8,-8.8,20.69827,53.07237,0.1202234,9.284125,0,0,21.03635
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,45.62933,45.62933,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.29181,12.23635,0,1.528668,-1.528668,19.08691,48.94069,0.1202234,1.597458,0,0,12.23635
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,43.63572,43.63572,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.99032,10.70769,0,0.5685497,-0.5685497,18.4876,47.40402,0.1202234,0.5941344,0,0,10.70769
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,42.05382,42.05382,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.62205,10.13914,0,2.443334,-2.443334,15.9121,40.80018,0.1202234,2.553284,0,0,10.13914
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,40.93422,40.93422,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.33686,7.695802,0,1.02092,-1.02092,14.83596,38.04084,0.1202234,1.066862,0,0,7.695802
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,39.80016,39.80016,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.47122,6.674882,0,1.112034,-1.112034,13.66377,35.03524,0.1202234,1.162076,0,0,6.674882
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,38.82502,38.82502,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.70681,5.562848,0,0.5211384,-0.5211384,13.11444,33.62671,0.1202234,0.5445896,0,0,5.562848
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,37.98713,37.98713,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.28585,5.04171,0,1.130598,-1.130598,11.92269,30.57094,0.1202234,1.181475,0,0,5.04171
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,37.17812,37.17812,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.54207,3.911112,0,0.6451078,-0.6451078,11.24269,28.82734,0.1202234,0.6741377,0,0,3.911112
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,36.48469,36.48469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.25886,3.266004,0,0,0,11.24269,28.82734,0.1202234,0,0,0,3.266004
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1786108,36.71165,36.22465,0.6812875,0.6812875,0,0,0,0.6812875,26.21666,0,0,0,0.1786108,0.7171447,0.6812875,0,0,29.25886,3.266004,0,0.5385339,-0.5385339,10.67502,27.3718,0.1202234,0.7494162,0.1428887,0,3.444615
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.07419,41.62953,35.79848,0.342098,0.342098,0,0,0,0.342098,606.3145,0,0,0,2.07419,0.3601032,0.342098,0,0,29.85723,2.72747,1.714087,0,1.714087,12.30115,31.54134,0.1201603,0.3763078,1.659352,0,4.80166
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.891443,45.4863,37.15645,2.49738,2.49738,0,0,0,2.49738,115.7791,0,0,0,2.891443,2.628821,2.49738,0,0,28.14314,4.270148,0.2626218,0,0.2626218,12.55029,32.18017,0.1201506,2.747118,2.313154,0,7.161591
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.938606,52.64141,40.75364,2.848416,2.848416,0,-1,0,2.848416,138.2736,0,0,0,3.938606,2.998333,2.848416,0,0,27.88052,4.506507,0.9402735,0,0.9402735,13.44231,34.4674,0.120116,3.133257,3.150885,0,8.445113
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.933819,67.03004,43.92464,0,0,0,0,0,0,0,0,0,0,6.933819,0,0,0,0,26.94025,5.352754,6.933819,0,6.933819,20.02031,51.33403,0.1198615,0,5.547055,0,12.28657
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.442945,68.30789,46.64059,3.855049,3.855049,0,0,0,3.855049,167.1301,0,0,0,6.442945,4.057946,3.855049,0,0,20.00643,11.59319,2.384999,0,2.384999,22.28292,57.13558,0.1197742,4.240553,5.154356,0,18.03614
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.888495,72.67085,48.75701,5.990958,5.990958,0,0,0,5.990958,114.9815,0,0,0,6.888495,6.306272,5.990958,0,0,17.62143,13.73969,0.5822242,0,0.5822242,22.83527,58.55185,0.1197529,6.590054,5.510797,0,20.62819
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.586979,73.90748,50.83008,7.175049,7.175049,0,0,0,7.175049,91.80397,0,0,0,6.586979,7.552683,7.175049,0,0,17.03921,14.26369,0,0.9657034,-0.9657034,21.81733,55.94175,0.1197529,7.892554,5.269584,0,20.85067
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.431323,66.79214,52.05081,6.927298,6.927298,0,-1,0,6.927298,63.96899,0,8.881784E-16,0,4.431323,7.291893,6.927298,0,0,18.11221,13.29799,0,2.86057,-2.86057,18.80202,48.21022,0.1197529,7.620028,3.545058,0,17.72931
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.851115,65.06717,52.41198,3.466699,3.466699,0,0,0,3.466699,111.0888,0,0,0,3.851115,3.649157,3.466699,0,0,21.29062,10.43742,0.2019587,0,0.2019587,18.99362,48.70148,0.1197455,3.813369,3.080892,0,14.28853
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.110148,59.40305,52.73702,8.548207,8.548207,12,0,3.372,8.548207,24.68527,0,0,0,2.110148,0,0,3.451793,3.279203,21.08866,10.61918,5.389351,0,5.389351,24.1064,61.81117,0.1200164,9.403028,1.688118,12,12.72933
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.349613,56.3048,52.13027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.349613,0,0,8.8,8.36,15.69931,15.4696,9.709613,0,9.709613,33.31775,85.42996,0.1201577,0,1.07969,12,16.81921
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1571996,51.09749,50.62783,0,0,0,0,0,0,0,0,0,0,0.1571996,0,0,0,0,5.989698,24.20825,0.1571996,0,0.1571996,33.46688,85.81235,0.120152,0,0.1257597,0,24.36545
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,49.28431,49.28431,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,5.832499,24.34973,0,3.811482,-3.811482,29.44923,75.5107,0.120152,3.982999,0,0,24.34973
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,47.57962,47.57962,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,10.06748,20.53825,0,5.715827,-5.715827,23.42422,60.06198,0.120152,5.973039,0,0,20.53825
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,45.62933,45.62933,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,16.4184,14.82242,0,4.652132,-4.652132,18.52044,47.48822,0.120152,4.861478,0,0,14.82242
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,43.67905,43.67905,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,21.58743,10.17029,0,1.970197,-1.970197,16.44367,42.16318,0.120152,2.058856,0,0,10.17029
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,42.08994,42.08994,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,23.77654,8.200092,0,0.1048999,-0.1048999,16.3331,41.87965,0.120152,0.1096204,0,0,8.200092
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,40.97755,40.97755,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,23.8931,8.095192,0,0.8716816,-0.8716816,15.41426,39.52367,0.120152,0.9109073,0,0,8.095192
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,39.83628,39.83628,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,24.86163,7.22351,0,2.133853,-2.133853,13.16499,33.75631,0.120152,2.229876,0,0,7.22351
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,38.83947,38.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.23258,5.089658,0,0,0,13.16499,33.75631,0.120152,0,0,0,5.089658
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,38.03046,38.03046,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,27.23258,5.089658,0,0.5913659,-0.5913659,12.54163,32.15797,0.120152,0.6179773,0,0,5.089658
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,37.21424,37.21424,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,27.88965,4.498291,0,1.685586,-1.685586,10.76487,27.60217,0.120152,1.761438,0,0,4.498291
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,36.5497,36.5497,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,29.76253,2.812705,0,0.5716548,-0.5716548,10.16229,26.0571,0.120152,0.5973793,0,0,2.812705
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1242192,36.62094,36.28244,0,0,0,0,0,0,0,0,0,0,0.1242192,0,0,0,0,30.3977,2.24105,0.1242192,0,0.1242192,10.28014,26.35927,0.1201474,0,0.09937535,0,2.36527
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.01786,41.54771,35.87793,3.781197,3.781197,11.59317,0,3.269072,3.781197,53.36564,0,0,0,2.01786,0,0,7.811972,7.421373,30.27348,2.352848,9.439234,0,9.439234,19.23498,49.32036,0.1205358,4.159317,1.614288,12,4.370708
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.278225,43.70333,37.21424,4.966394,4.966394,12,0,3.372,4.966394,45.87281,0,0,0,2.278225,0,0,7.033606,6.681925,20.83425,10.84816,8.96015,0,8.96015,27.73532,71.11607,0.120974,5.463034,1.82258,12,13.12638
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.261868,47.38595,40.78975,4.886625,4.886625,0,-1,0,4.886625,46.28691,0,8.881784E-16,0,2.261868,5.143816,4.886625,0,0,11.87409,18.91229,0,2.881948,-2.881948,24.69748,63.32675,0.120974,5.375287,1.809494,0,21.17416
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.255435,64.38148,43.92464,0,0,0,0,0,0,0,0,0,0,6.255435,0,0,0,0,15.07626,16.03034,6.255435,0,6.255435,30.63191,78.5432,0.1207457,0,5.004348,0,22.28578
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.033184,66.69709,46.64059,2.134995,2.134995,0,0,0,2.134995,282.5854,0,0,0,6.033184,2.247363,2.134995,0,0,8.820825,21.66024,3.785821,0,3.785821,34.22345,87.75227,0.120608,2.348495,4.826547,0,27.69342
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.85399,72.52558,48.75701,5.74011,5.74011,0,0,0,5.74011,119.4052,0,0,0,6.85399,6.042221,5.74011,0,0,5.035004,25.06747,0.8117686,0,0.8117686,34.99356,89.72691,0.1205785,6.314121,5.483192,0,31.92146
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.185049,81.11983,50.83008,0,0,0,0,0,0,0,3.961814,0,0,8.185049,0,0,0,0,4.223235,25.79807,4.223235,0,4.223235,39.00008,100,0.1204253,0,6.548039,0,33.98312
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.063196,73.17868,52.05081,0,0,0,-1,0,0,0,6.063196,0,0,6.063196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204253,0,4.850557,0,35.66217
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.094893,62.35423,52.37586,0.03786535,0.03786535,0,0,0,0.03786535,8173.417,3.055034,0,0,3.094893,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1204253,0.04165189,2.475914,0,32.69387
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.513863,60.75251,52.73702,0,0,0,0,0,0,0,2.513863,0,0,2.513863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204253,0,2.01109,0,32.11284
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5776594,53.88831,52.13027,0,0,0,0,0,0,0,0.5776594,0,0,0.5776594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204253,0,0.4621275,0,30.17664
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1251646,51.00154,50.62783,2.116176,2.116176,0,0,0,2.116176,5.914658,0,0,0,0.1251646,2.227554,2.116176,0,0,0,29.59898,0,2.102389,-2.102389,36.78397,94.31767,0.1204253,2.327794,0.1001317,0,29.72414
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,49.32764,49.32764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335988,27.49659,0,0,0,36.78397,94.31767,0.1204253,0,0,0,27.49659
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,47.61573,47.61573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335988,27.49659,0,0,0,36.78397,94.31767,0.1204253,0,0,0,27.49659
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,45.66545,45.66545,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.335988,27.49659,0,0.2575418,-0.2575418,36.51249,93.62159,0.1204253,0.2691312,0,0,27.49659
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,43.71517,43.71517,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.622146,27.23905,0,0.5887994,-0.5887994,35.89184,92.03018,0.1204253,0.6152953,0,0,27.23905
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,42.13328,42.13328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276367,26.65025,0,0,0,35.89184,92.03018,0.1204253,0,0,0,26.65025
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276367,26.65025,0,0,0,35.89184,92.03018,0.1204253,0,0,0,26.65025
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,39.87962,39.87962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276367,26.65025,0,0,0,35.89184,92.03018,0.1204253,0,0,0,26.65025
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,38.90448,38.90448,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.276367,26.65025,0,0.9599881,-0.9599881,34.87993,89.43553,0.1204253,1.003188,0,0,26.65025
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.08825,38.08825,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.34302,25.69026,0,0.7314762,-0.7314762,34.10888,87.4585,0.1204253,0.7643926,0,0,25.69026
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,37.27925,37.27925,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.155772,24.95878,0,0.5167006,-0.5167006,33.56423,86.06197,0.1204253,0.5399522,0,0,24.95878
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,36.60748,36.60748,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.729884,24.44208,0,2.320559,-2.320559,31.11815,79.78996,0.1204253,2.424984,0,0,24.44208
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.191097,36.869,36.34745,1.71884,1.71884,0,0,0,1.71884,11.11779,0,2.220446E-16,0,0.191097,1.809305,1.71884,0,0,8.308283,22.12152,0,1.618208,-1.618208,29.41241,75.41628,0.1204253,1.890724,0.1528776,0,22.31262
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.041114,38.81149,35.93572,5.737381,5.737381,0,0,0,5.737381,18.14615,0,8.881784E-16,0,1.041114,6.039348,5.737381,0,0,10.10629,20.50331,0,4.998234,-4.998234,24.14381,61.90707,0.1204253,6.311119,0.8328911,0,21.54443
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.802347,42.36975,37.27925,1.221816,1.221816,0,0,0,1.221816,147.5138,0,0,0,1.802347,1.286122,1.221816,0,0,15.65988,15.50508,0.5162249,0,0.5162249,24.63354,63.1628,0.1204066,1.343998,1.441877,0,17.30743
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.525383,48.23852,40.83309,6.707772,6.707772,0,-1,0,6.707772,37.64861,0,0,0,2.525383,7.060812,6.707772,0,0,15.14366,15.96968,0,4.535429,-4.535429,19.85278,50.90446,0.1204066,7.378549,2.020306,0,18.49507
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.953282,56.139,43.92464,4.638611,4.638611,0,0,0,4.638611,85.22556,0,0,0,3.953282,4.882749,4.638611,0,0,20.18303,11.43425,0,0.9294661,-0.9294661,18.87304,48.3923,0.1204066,5.102472,3.162626,0,15.38754
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.881834,55.50669,46.64059,0,0,0,0,0,0,0,0,0,0,2.881834,0,0,0,0,21.21576,10.50479,2.881834,0,2.881834,21.60698,55.40241,0.1203023,0,2.305467,0,13.38662
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.129227,55.25319,48.71367,0.2880207,0.2880207,0,0,0,0.2880207,739.2617,0,0,0,2.129227,0.3031797,0.2880207,0,0,18.33393,13.09844,1.826047,0,1.826047,23.33932,59.8443,0.1202363,0.3168228,1.703382,0,15.22767
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.61258,55.75626,50.78674,5.6756,5.6756,0,0,0,5.6756,28.4125,0,0,0,1.61258,5.974316,5.6756,0,0,16.50788,14.74188,0,4.361736,-4.361736,18.74165,48.05542,0.1202363,6.24316,1.290064,0,16.35446
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.576431,63.64272,52.00747,2.377439,2.377439,0,-1,0,2.377439,150.4321,0,0,0,3.576431,2.502568,2.377439,0,0,21.35426,10.38015,1.073863,0,1.073863,19.76041,50.66761,0.1201976,2.615183,2.861145,0,13.95658
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.042929,58.75775,52.33252,1.223626,1.223626,0,0,0,1.223626,166.957,0,0,0,2.042929,1.288028,1.223626,0,0,20.2804,11.34662,0.7549014,0,0.7549014,20.47657,52.50392,0.1201703,1.345989,1.634343,0,13.38955
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.612057,57.73579,52.7009,0,0,0,0,0,0,0,0,0,0,1.612057,0,0,0,0,19.52549,12.02603,1.612057,0,1.612057,22.0059,56.42527,0.1201122,0,1.289645,0,13.63809
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3482879,53.1853,52.13027,6.502635,6.502635,0,0,0,6.502635,5.356104,0,8.881784E-16,0,0.3482879,6.844878,6.502635,0,0,17.91344,13.47688,0,6.496591,-6.496591,15.15789,38.86631,0.1201122,7.152898,0.2786303,0,13.82517
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1794665,51.16425,50.62783,4.593439,4.593439,0,0,0,4.593439,3.907018,0,0,0,0.1794665,4.835199,4.593439,0,0,25.13187,6.980295,0,4.655733,-4.655733,10.25032,26.28282,0.1201122,5.052783,0.1435732,0,7.159761
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,49.32764,49.32764,4.051897,2.208334,0,-1,0,2.208334,0,0,1.843563,2.248753,0,2.324562,2.208334,0,0,30.30491,2.324562,0,2.324562,-2.324562,7.800015,20,0.1201122,4.457087,0,0,2.324562
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,47.65907,47.65907,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,45.70879,45.70879,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,43.75851,43.75851,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,42.17662,42.17662,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,41.05701,41.05701,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,39.92296,39.92296,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,38.94782,38.94782,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,38.13159,38.13159,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,37.32259,37.32259,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201122,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,36.65082,36.65082,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1203717,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08111353,36.62628,36.40523,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.684661,1.776357E-15,0,0,0.08111353,0,0,8.8,8.36,24.52775,7.524,8.441113,0,8.441113,23.73895,60.86898,0.1207399,2.421522,0.06489083,12,7.605114
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.562477,43.27988,36.00073,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.562477,0,0,8.8,8.36,16.08664,15.121,10.92248,0,10.92248,34.10092,87.43809,0.1208326,0,2.049981,12,17.68348
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.423172,50.48444,37.32259,3.420902,3.420902,0,0,0,3.420902,129.2984,0,0,0,4.423172,3.60095,3.420902,0,0,5.164163,24.95123,0.8222219,0,0.8222219,34.88095,89.43816,0.1208031,3.762992,3.538537,0,29.3744
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.827868,59.24529,40.85476,4.016439,4.016439,0,-1,0,4.016439,145.1004,0,0,0,5.827868,4.22783,4.016439,0,0,4.341941,25.69123,1.600037,0,1.600037,36.39888,93.33028,0.1207456,4.418083,4.662294,0,31.5191
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.691233,70.13374,43.92464,0.5519385,0.5519385,0,0,0,0.5519385,1393.494,4.368341,0,0,7.691233,0.580988,0.5519385,0,0,2.741904,27.13126,2.741904,0,2.741904,39.00008,100,0.1206472,0.6071324,6.152986,0,34.8225
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.82335,74.08599,46.64059,3.551706,3.551706,0,0,0,3.551706,220.2702,4.084713,0,0,7.82335,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1206472,3.906877,6.25868,0,37.42233
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.524193,75.36225,48.71367,2.928978,2.928978,0,0,0,2.928978,256.888,4.441058,0,0,7.524193,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1206472,3.221876,6.019355,0,37.12317
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.965143,75.47646,50.78674,1.37639,1.37639,0,0,0,1.37639,506.0445,5.516312,0,0,6.965143,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1206472,1.514029,5.572114,0,36.56412
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.448602,74.74069,52.00747,0,0,0,-1,0,0,0,6.448602,0,0,6.448602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206472,0,5.158881,0,36.04758
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.166641,69.91008,52.33252,3.570906,3.570906,0,0,0,3.570906,144.6871,1.407792,0,0,5.166641,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1206472,3.927996,4.133313,0,34.76562
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.470858,67.66713,52.7009,0.6065264,0.6065264,0,0,0,0.6065264,737.1251,3.832409,0,0,4.470858,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1206472,0.667179,3.576686,0,34.06984
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.186937,59.02081,52.13027,11.50036,11.50036,9.422772,0,2.719961,11.50036,19.01625,8.881784E-16,0,0,2.186937,2.186937,2.07759,0,0,0,29.59898,0,0,0,39.00008,100,0.1206472,12.6504,1.74955,12,31.78592
