Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.208504,52.31037,51.68243,2.253364,2.253364,0,0,0,2.253364,9.253011,0,0,0,0.208504,2.371963,2.253364,0,0,17.99882,13.40004,0,2.163458,-2.163458,19.64441,50.37018,0.122784,2.478701,0.1668032,0,13.60854
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2358871,51.00712,50.30278,4.938266,4.938266,0,0,0,4.938266,4.776721,0,0,0,0.2358871,5.198174,4.938266,0,0,20.40267,11.23658,0,4.962287,-4.962287,14.4137,36.95813,0.122784,5.432092,0.1887097,0,11.47247
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,49.16151,49.16151,6.098053,5.960577,0,-1,0,5.960577,0,0,0.1374763,0.7472817,0,6.274292,5.960577,0,0,25.91632,6.274292,0,6.274292,-6.274292,7.800015,20,0.122784,6.707859,0,0,6.274292
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,47.61573,47.61573,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,45.70879,45.70879,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,43.75851,43.75851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,42.25607,42.25607,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,41.17981,41.17981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,40.08187,40.08187,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,39.16452,39.16452,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,38.37718,38.37718,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122784,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.09866,37.09866,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230536,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.20355,37.46845,36.91086,0.916989,0.916989,9.716989,0,2.794398,0.916989,22.19765,1.776357E-15,0,0,0.20355,0,0,8.8,8.36,24.52775,7.524,8.56355,0,8.56355,23.8551,61.16681,0.1232692,1.008688,0.16284,12,7.72755
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.926084,41.99865,36.57137,4.243285,4.243285,11.703,0,3.296858,4.243285,45.39134,0,0,0,1.926084,0,0,7.459711,7.086726,15.9642,15.2312,9.01281,0,9.01281,32.40541,83.09062,0.1236134,4.667614,1.540867,12,17.15728
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.225767,41.0965,37.66208,2.801784,2.801784,0,0,0,2.801784,43.7495,0,0,0,1.225767,2.949247,2.801784,0,0,6.951394,23.34272,0,1.72348,-1.72348,30.5887,78.4324,0.1236134,3.081963,0.9806133,0,24.56849
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.941693,49.44798,40.75364,7.438472,7.438472,0,-1,0,7.438472,39.54701,0,8.881784E-16,0,2.941693,7.82997,7.438472,0,0,8.866371,21.61924,0,4.888278,-4.888278,25.436,65.22039,0.1236134,8.182319,2.353354,0,24.56094
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.495156,54.03787,43.39013,5.447739,5.447739,0,0,0,5.447739,64.15792,0,0,0,3.495156,5.734462,5.447739,0,0,14.29779,16.73097,0,2.239306,-2.239306,23.07557,59.168,0.1236134,5.992513,2.796125,0,20.22612
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.876339,58.00388,45.87492,0,0,0,0,0,0,0,0,0,0,3.876339,0,0,0,0,16.78591,14.49166,3.876339,0,3.876339,26.75299,68.59726,0.12349,0,3.101071,0,18.368
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.219874,54.65182,47.86132,0.8138125,0.8138125,0,0,0,0.8138125,272.7746,0,0,0,2.219874,0.8566447,0.8138125,0,0,12.90957,17.98037,1.363229,0,1.363229,28.04626,71.91334,0.1234467,0.8951938,1.775899,0,20.20024
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.984742,56.06348,49.9344,2.673085,2.673085,0,0,0,2.673085,74.24911,0,0,0,1.984742,2.813774,2.673085,0,0,11.54634,19.20727,0,0.8290318,-0.8290318,27.17238,69.67263,0.1234467,2.940394,1.587794,0,21.19201
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.50387,59.0914,51.19847,6.101745,6.101745,0,-1,0,6.101745,41.03531,0,0,0,2.50387,6.42289,6.101745,0,0,12.46749,18.37824,0,3.91902,-3.91902,23.04137,59.08032,0.1234467,6.71192,2.003096,0,20.88211
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5448354,53.25413,51.60297,2.759271,2.759271,0,0,0,2.759271,19.74563,0,4.440892E-16,0,0.5448354,2.904496,2.759271,0,0,16.82195,14.45922,0,2.359661,-2.359661,20.55407,52.70264,0.1234467,3.035198,0.4358684,0,15.00406
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.703269,57.3569,52.05081,2.821269,2.821269,0,0,0,2.821269,60.37244,0,0,0,1.703269,2.969757,2.821269,0,0,19.4438,12.09956,0,1.266488,-1.266488,19.21908,49.27958,0.1234467,3.103396,1.362615,0,13.80283
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.125746,55.05591,51.60297,2.514759,2.514759,0,0,0,2.514759,44.76556,0,4.440892E-16,0,1.125746,2.647114,2.514759,0,0,20.85101,10.83307,0,1.521369,-1.521369,17.61541,45.16763,0.1234467,2.766234,0.9005966,0,11.95882
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2517355,50.97482,50.22333,10.7145,10.7145,12,0,3.372,10.7145,2.349484,0,0,0,0.2517355,0,0,1.2855,1.221225,22.54142,9.311703,1.472961,0,1.472961,19.01278,48.75063,0.1235102,11.78595,0.2013884,12,9.563438
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,49.12539,49.12539,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,21.06846,10.63737,0,2.260805,-2.260805,16.62969,42.64014,0.1235102,2.362541,0,0,10.63737
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,47.53628,47.53628,7.189064,7.189064,0,-1,0,7.189064,0,0,8.881784E-16,0,0,7.567435,7.189064,0,0,23.58046,8.376562,0,7.567435,-7.567435,8.65291,22.1869,0.1235102,7.90797,0,0,8.376562
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,45.62933,45.62933,4.593205,0.7686705,0,-1,0,0.7686705,0,0,3.824534,4.283855,0,0.8091269,0.7686705,0,0,31.98872,0.8091269,0,0.8091269,-0.8091269,7.800015,20,0.1235102,5.052525,0,0,0.8091269
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,43.67905,43.67905,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235102,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,42.21273,42.21273,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235102,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,41.15814,41.15814,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235102,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,40.0602,40.0602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235102,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,39.16452,39.16452,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235102,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,38.37718,38.37718,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235102,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235102,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,37.077,37.077,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237255,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.164674,37.36166,36.91086,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,80.21238,0,0,0,0.164674,0,0,8.8,8.36,24.52775,7.524,8.524674,0,8.524674,23.81822,61.07225,0.1238878,0.2258273,0.1317392,12,7.688674
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.127659,42.56647,36.5497,3.45087,3.45087,11.56653,0,3.262333,3.45087,61.65572,0,0,0,2.127659,0,0,8.115664,7.709881,16.00308,15.19621,9.83754,0,9.83754,33.15093,85.00222,0.1241917,3.795957,1.702127,12,17.32387
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.4639,47.79015,37.66208,2.242833,2.242833,0,0,0,2.242833,154.4431,0,0,0,3.4639,2.360877,2.242833,0,0,6.16554,24.04999,1.103023,0,1.103023,34.19735,87.68535,0.1241568,2.467116,2.77112,0,27.51389
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.70977,62.34164,40.7103,1.931908,1.931908,0,-1,0,1.931908,347.3132,0,0,0,6.70977,2.033587,1.931908,0,0,5.062517,25.04271,4.676183,0,4.676183,38.63357,99.06023,0.1240086,2.125098,5.367816,0,31.75248
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.068469,66.83135,43.31067,8.72663,8.72663,3,0,1.095,8.72663,80.99883,0.6541029,0,0,7.068469,6.028032,5.726631,0,0,0.3863338,29.25128,0.3863338,0,0.3863338,39.00008,100,0.1239964,9.599294,5.654775,12,36.31975
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.54463,71.77094,45.75213,3.335505,3.335505,0,0,0,3.335505,226.1916,4.033572,0,0,7.54463,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1239964,3.669055,6.035704,0,37.14361
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.784147,71.05583,47.78187,1.502627,1.502627,0,0,0,1.502627,451.4859,5.202435,0,0,6.784147,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1239964,1.652889,5.427318,0,36.38313
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.26648,67.45813,49.85494,0,0,0,0,0,0,0,5.26648,0,0,5.26648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239964,0,4.213184,0,34.86546
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.139731,68.40903,51.11179,0,0,0,-1,0,0,0,5.139731,0,0,5.139731,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239964,0,4.111784,0,34.73871
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.239784,65.4905,51.51629,0,0,0,0,0,0,0,4.239784,0,0,4.239784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239964,0,3.391828,0,33.83876
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.980692,65.09064,52.00747,2.623825,2.623825,0,0,0,2.623825,151.7133,1.218771,0,0,3.980692,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1239964,2.886208,3.184553,0,33.57967
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.845644,57.30732,51.55963,2.610778,2.610778,0,0,0,2.610778,70.69324,0,4.440892E-16,0,1.845644,2.748188,2.610778,0,0,0,29.59898,0,0.9025438,-0.9025438,38.04871,97.56061,0.1239964,2.871856,1.476515,0,31.44462
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.236988,50.88705,50.17999,0,0,0,0,0,0,0,0,0,0,0.236988,0,0,0,0,1.002826,28.69643,0.236988,0,0.236988,38.27354,98.13708,0.1239889,0,0.1895904,0,28.93342
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,49.08205,49.08205,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.7658385,28.90972,0,1.758178,-1.758178,36.42026,93.38509,0.1239889,1.837296,0,0,28.90972
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,47.50016,47.50016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71937,27.15154,0,0,0,36.42026,93.38509,0.1239889,0,0,0,27.15154
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,45.62933,45.62933,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.71937,27.15154,0,2.465788,-2.465788,33.82109,86.72057,0.1239889,2.576748,0,0,27.15154
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,43.67905,43.67905,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.459134,24.68576,0,0.2644078,-0.2644078,33.54238,86.00593,0.1239889,0.2763061,0,0,24.68576
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,42.21273,42.21273,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.752921,24.42135,0,0.9157105,-0.9157105,32.57713,83.53094,0.1239889,0.9569175,0,0,24.42135
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,41.15814,41.15814,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.770377,23.50564,0,1.44413,-1.44413,31.05489,79.62776,0.1239889,1.509116,0,0,23.50564
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,40.08187,40.08187,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.374966,22.06151,0,1.369303,-1.369303,29.61152,75.92681,0.1239889,1.430922,0,0,22.06151
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,39.18619,39.18619,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.896414,20.69221,0,1.153419,-1.153419,28.39571,72.80936,0.1239889,1.205323,0,0,20.69221
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,38.39885,38.39885,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.17799,19.53879,0,1.912338,-1.912338,26.37992,67.64069,0.1239889,1.998393,0,0,19.53879
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,37.64763,37.64763,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.30281,17.62645,0,0.8847432,-0.8847432,25.44732,65.24941,0.1239889,0.9245567,0,0,17.62645
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,37.11311,37.11311,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.28586,16.74171,0,1.879403,-1.879403,23.46626,60.16977,0.1239889,1.963976,0,0,16.74171
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09434965,37.21225,36.9542,1.45028,1.45028,0,0,0,1.45028,6.505617,0,2.220446E-16,0,0.09434965,1.52661,1.45028,0,0,16.37408,14.8623,0,1.432261,-1.432261,21.95652,56.29866,0.1239889,1.595308,0.07547972,0,14.95665
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.352752,43.26874,36.58582,0.1459517,0.1459517,0,0,0,0.1459517,1612.008,0,0,0,2.352752,0.1536334,0.1459517,0,0,17.96548,13.43004,2.199119,0,2.199119,24.04279,61.64806,0.1239194,0.1605469,1.882202,0,15.78279
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.220523,50.24453,37.70542,4.7359,4.7359,0,0,0,4.7359,89.11767,0,0,0,4.220523,4.985157,4.7359,0,0,15.76637,15.40925,0,0.7646341,-0.7646341,23.2368,59.58141,0.1239194,5.20949,3.376419,0,19.62977
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.226996,60.51032,40.68863,2.934234,2.934234,0,-1,0,2.934234,212.2188,0,0,0,6.226996,3.088667,2.934234,0,0,16.61596,14.64462,3.13833,0,3.13833,26.21408,67.21545,0.1238203,3.227657,4.981597,0,20.87161
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.906156,62.3111,43.27455,0.8255337,0.8255337,0,0,0,0.8255337,715.4348,0,0,0,5.906156,0.8689829,0.8255337,0,0,13.47763,17.46911,5.037172,0,5.037172,30.99276,79.46845,0.1236616,0.9080871,4.724924,0,23.37527
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.474186,71.41808,45.70879,5.410694,5.410694,0,0,0,5.410694,138.1373,0,0,0,7.474186,5.695467,5.410694,0,0,8.440456,22.00257,1.778718,0,1.778718,32.6802,83.79521,0.1236056,5.951764,5.979349,0,29.47675
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.735033,75.075,47.73853,7.972663,7.972663,6.953033,0,2.095118,7.972663,97.01943,0,0,0,7.735033,1.073295,1.01963,0,0,6.661738,23.60341,6.661738,0,6.661738,39.00008,100,0.1236787,8.76993,6.188026,12,31.33845
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.116753,74.89262,49.77549,0,0,0,0,0,0,0,7.116753,0,0,7.116753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236787,0,5.693403,0,36.71573
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.282122,77.17895,51.03233,0.9533997,0.9533997,0,-1,0,0.9533997,763.8058,6.278543,0,0,7.282122,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1236787,1.04874,5.825697,0,36.8811
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.608346,70.66566,51.48018,2.265146,2.265146,0,0,0,2.265146,247.5931,3.223981,0,0,5.608346,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1236787,2.491661,4.486676,0,35.20732
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.175808,65.7131,51.92802,0.8508081,0.8508081,0,0,0,0.8508081,490.8049,3.28022,0,0,4.175808,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1236787,0.9358889,3.340646,0,33.77478
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.081515,58.03047,51.51629,1.658837,1.658837,0,0,0,1.658837,125.4803,0.33537,0,0,2.081515,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1236787,1.824721,1.665212,0,31.68049
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2653752,50.92862,50.13665,2.199797,2.199797,0,0,0,2.199797,12.06362,0,0,0,0.2653752,2.315576,2.199797,0,0,0,29.59898,0,2.0502,-2.0502,36.83898,94.45872,0.1236787,2.419777,0.2123002,0,29.86435
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,49.03872,49.03872,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.278001,27.54878,0,8.8,-8.8,27.56296,70.67412,0.1236787,14.18384,0,0,27.54878
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,47.45682,47.45682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05578,18.74878,0,0,0,27.56296,70.67412,0.1236787,0,0,0,18.74878
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,45.58599,45.58599,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.05578,18.74878,0,2.870956,-2.870956,24.53671,62.91451,0.1236787,3.000149,0,0,18.74878
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,43.67905,43.67905,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.24573,15.87782,0,1.65907,-1.65907,22.7879,58.43039,0.1236787,1.733729,0,0,15.87782
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,42.21273,42.21273,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.08914,14.21875,0,1.469499,-1.469499,21.23891,54.45863,0.1236787,1.535626,0,0,14.21875
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,41.15814,41.15814,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.72192,12.74925,0,0.9986216,-0.9986216,20.18627,51.75956,0.1236787,1.04356,0,0,12.74925
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8315,11.75063,0,0,0,20.18627,51.75956,0.1236787,0,0,0,11.75063
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,39.18619,39.18619,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.8315,11.75063,0,0.2983553,-0.2983553,19.87177,50.95317,0.1236787,0.3117813,0,0,11.75063
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,38.4133,38.4133,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.163,11.45228,0,1.808756,-1.808756,17.96518,46.06447,0.1236787,1.89015,0,0,11.45228
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17273,9.643519,0,0,0,17.96518,46.06447,0.1236787,0,0,0,9.643519
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,37.13478,37.13478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17273,9.643519,0,0,0,17.96518,46.06447,0.1236787,0,0,0,9.643519
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2091095,37.54898,36.97587,1.286414,1.286414,0,0,0,1.286414,16.25523,0,0,0,0.2091095,1.35412,1.286414,0,0,22.17273,9.643519,0,1.14501,-1.14501,16.75823,42.96974,0.1236787,1.415055,0.1672876,0,9.85263
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.774245,41.59421,36.60748,0.09924217,0.09924217,0,0,0,0.09924217,1787.794,0,0,0,1.774245,0.1044654,0.09924217,0,0,23.44497,8.498509,1.66978,0,1.66978,18.34232,47.03151,0.1236263,0.1091664,1.419396,0,10.27275
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.752359,48.72174,37.68375,0,0,0,0,0,0,0,0,0,0,3.752359,0,0,0,0,21.77518,10.00131,3.752359,0,3.752359,21.90212,56.15918,0.1235087,0,3.001888,0,13.75367
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.237785,56.92135,40.65251,2.345806,2.345806,0,-1,0,2.345806,223.283,0,0,0,5.237785,2.46927,2.345806,0,0,18.02283,13.37844,2.768516,0,2.768516,24.52857,62.89364,0.123422,2.580387,4.190228,0,18.61622
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.866514,62.06419,43.18787,0,0,0,0,0,0,0,0,0,0,5.866514,0,0,0,0,15.25431,15.8701,5.866514,0,5.866514,30.09403,77.16403,0.1232388,0,4.693211,0,21.73661
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.981699,65.27087,45.58599,0,0,0,0,0,0,0,0,0,0,5.981699,0,0,0,0,9.387796,21.14996,5.981699,0,5.981699,35.76877,91.71461,0.1230526,0,4.78536,0,27.13166
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.890055,67.27782,47.61573,0,0,0,0,0,0,0,2.483958,0,0,5.890055,0,0,0,0,3.406097,26.53349,3.406097,0,3.406097,39.00008,100,0.1229468,0,4.712044,0,32.42355
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.810552,69.33928,49.65269,1.857475,1.857475,0,0,0,1.857475,312.8199,3.855315,0,0,5.810552,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1229468,2.043222,4.648442,0,35.40953
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.029269,71.69006,50.90954,0.1719377,0.1719377,0,-1,0,0.1719377,3506.659,5.848282,0,0,6.029269,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1229468,0.1891315,4.823415,0,35.62825
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.352777,69.56616,51.40072,6.565031,6.565031,0,0,0,6.565031,81.53468,0,8.881784E-16,0,5.352777,6.910559,6.565031,0,0,0,29.59898,0,1.557781,-1.557781,37.35803,95.78963,0.1229468,7.221534,4.282222,0,34.95176
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.039985,65.17019,51.88468,5.720035,5.720035,0,0,0,5.720035,70.62867,0,0,0,4.039985,6.02109,5.720035,0,0,1.730868,28.0412,0,1.981105,-1.981105,35.26976,90.43511,0.1229468,6.292038,3.231988,0,32.08118
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.983217,57.62635,51.43684,5.083529,5.083529,0,0,0,5.083529,39.01259,0,0,0,1.983217,5.351084,5.083529,0,0,3.932096,26.06009,0,3.367867,-3.367867,31.71972,81.33245,0.1229468,5.591883,1.586573,0,28.04331
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2467702,50.79299,50.05719,6.985253,6.985253,0,0,0,6.985253,3.532732,0,8.881784E-16,0,0.2467702,7.352898,6.985253,0,0,7.67417,22.69222,0,7.106127,-7.106127,24.2292,62.12604,0.1229468,7.683778,0.1974162,0,22.939
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,48.95926,48.95926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56987,15.5861,0,0,0,24.2292,62.12604,0.1229468,0,0,0,15.5861
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,47.41348,47.41348,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,15.56987,15.5861,0,1.128618,-1.128618,23.03954,59.07562,0.1229468,1.179406,0,0,15.5861
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,45.54988,45.54988,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,16.82389,14.45748,0,0.3098978,-0.3098978,22.71288,58.23803,0.1229468,0.3238432,0,0,14.45748
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,43.63572,43.63572,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.16822,14.14758,0,0.5459348,-0.5459348,22.13741,56.76248,0.1229468,0.5705019,0,0,14.14758
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,42.21273,42.21273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77481,13.60165,0,0,0,22.13741,56.76248,0.1229468,0,0,0,13.60165
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,41.15814,41.15814,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,17.77481,13.60165,0,0.2244066,-0.2244066,21.90087,56.15595,0.1229468,0.2345049,0,0,13.60165
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,40.10354,40.10354,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.02415,13.37724,0,0.7455822,-0.7455822,21.11495,54.14079,0.1229468,0.7791334,0,0,13.37724
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,39.22953,39.22953,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,18.85258,12.63166,0,0.8785327,-0.8785327,20.1889,51.7663,0.1229468,0.9180666,0,0,12.63166
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,38.45664,38.45664,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,19.82873,11.75313,0,0.8310947,-0.8310947,19.31285,49.52002,0.1229468,0.8684939,0,0,11.75313
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,37.68375,37.68375,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,20.75216,10.92203,0,0.4823125,-0.4823125,18.80445,48.21643,0.1229468,0.5040166,0,0,10.92203
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,37.19979,37.19979,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.28807,10.43972,0,2.129926,-2.129926,16.55931,42.45967,0.1229468,2.225773,0,0,10.43972
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09233683,37.26461,37.01199,0.606191,0.606191,0,0,0,0.606191,15.2323,0,0,0,0.09233683,0.6380958,0.606191,0,0,23.65465,8.309792,0,0.545759,-0.545759,15.98402,40.9846,0.1229468,0.6668101,0.07386947,0,8.402128
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.346816,40.40817,36.65082,0,0,0,0,0,0,0,0,0,0,1.346816,0,0,0,0,24.26105,7.764032,1.346816,0,1.346816,17.26173,44.26075,0.122905,0,1.077453,0,9.110848
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.863764,43.01247,37.72709,0,0,0,0,0,0,0,0,0,0,1.863764,0,0,0,0,22.91423,8.976167,1.863764,0,1.863764,19.02985,48.79438,0.1228473,0,1.491011,0,10.83993
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.900777,52.38441,40.63084,0,0,0,-1,0,0,0,0,0,0,3.900777,0,0,0,0,21.05047,10.65355,3.900777,0,3.900777,22.73045,58.28309,0.1227265,0,3.120621,0,14.55433
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.855619,58.38429,43.15176,0,0,0,0,0,0,0,0,0,0,4.855619,0,0,0,0,17.14969,14.16425,4.855619,0,4.855619,27.33689,70.09446,0.1225766,0,3.884495,0,19.01987
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.038598,65.39631,45.50654,3.658506,3.658506,0,0,0,3.658506,165.0564,0,0,0,6.038598,3.851059,3.658506,0,0,12.29407,18.53431,2.187539,0,2.187539,29.41218,75.41569,0.1225091,4.024357,4.830879,0,24.57291
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.113583,68.05921,47.53628,4.201091,4.201091,0,0,0,4.201091,145.5237,0,0,0,6.113583,4.422201,4.201091,0,0,10.10654,20.5031,1.691382,0,1.691382,31.01676,79.53,0.122457,4.6212,4.890866,0,26.61668
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.596249,68.4065,49.57323,2.166568,2.166568,0,0,0,2.166568,258.3002,0,0,0,5.596249,2.280598,2.166568,0,0,8.415154,22.02534,3.315651,0,3.315651,34.16227,87.59538,0.122355,2.383225,4.476999,0,27.62159
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.878519,70.98702,50.83008,0,0,0,-1,0,0,0,0.779016,0,0,5.878519,0,0,0,0,5.099503,25.00943,5.099503,0,5.099503,39.00008,100,0.1221985,0,4.702815,0,30.88795
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.306257,65.46906,51.27792,1.284085,1.284085,0,0,0,1.284085,335.3561,2.954588,0,0,4.306257,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1221985,1.412493,3.445005,0,33.90524
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.36895,59.28264,51.80522,4.464,4.464,0,0,0,4.464,53.06788,0,8.881784E-16,0,2.36895,4.698947,4.464,0,0,0,29.59898,0,2.329997,-2.329997,36.54404,93.70249,0.1221985,4.9104,1.89516,0,31.96793
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7949052,53.81881,51.40072,3.571249,3.571249,0,0,0,3.571249,22.25846,0,8.881784E-16,0,0.7949052,3.75921,3.571249,0,0,2.588886,27.26898,0,2.964305,-2.964305,33.4194,85.69058,0.1221985,3.928374,0.6359242,0,28.06389
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2388777,50.7258,50.01385,4.952509,4.952509,0,0,0,4.952509,4.823367,0,0,0,0.2388777,5.213168,4.952509,0,0,5.882558,24.30468,0,4.97429,-4.97429,28.17603,72.24609,0.1221985,5.447761,0.1911022,0,24.54355
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,48.91592,48.91592,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.40955,19.33039,0,8.128501,-8.128501,19.60784,50.27641,0.1221985,8.494284,0,0,19.33039
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,47.37737,47.37737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.44122,11.20189,0,0,0,19.60784,50.27641,0.1221985,0,0,0,11.20189
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,45.50654,45.50654,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.44122,11.20189,0,8.8,-8.8,10.33182,26.49181,0.1221985,10.67857,0,0,11.20189
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,43.63572,43.63572,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.21899,2.401885,0,0.8250065,-0.8250065,9.462192,24.26198,0.1221985,0.8621318,0,0,2.401885
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,42.17662,42.17662,2.500317,1.498035,0,-1,0,1.498035,0,0,1.002282,1.252314,0,1.576878,1.498035,0,0,31.13567,1.576878,0,1.576878,-1.576878,7.800015,20,0.1221985,2.750349,0,0,1.576878
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,41.15814,41.15814,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221985,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,40.10354,40.10354,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221985,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,39.22953,39.22953,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221985,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,38.45664,38.45664,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221985,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,37.70542,37.70542,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221985,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,37.21424,37.21424,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122488,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2747101,37.78767,37.03366,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2747101,0,0,8.8,8.36,24.52775,7.524,8.63471,0,8.63471,23.92261,61.33991,0.1226311,0,0.2197681,12,7.79871
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.81413,41.79212,36.68694,4.614211,4.614211,12,0,3.372,4.614211,39.31615,0,0,0,1.81413,0,0,7.385789,7.016499,15.89304,15.29524,8.830629,0,8.830629,32.30008,82.82056,0.1229918,5.075633,1.451304,12,17.10937
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.27246,50.46012,37.74876,3.83725,3.83725,0,0,0,3.83725,111.3417,0,0,0,4.27246,4.03921,3.83725,0,0,7.062414,23.24281,0.2332497,0,0.2332497,32.52136,83.38795,0.1229847,4.220974,3.417968,0,27.51526
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.320471,53.74554,40.60917,0,0,0,-1,0,0,0,0,0,0,4.320471,0,0,0,0,6.829164,23.45273,4.320471,0,4.320471,36.62012,93.89757,0.1228524,0,3.456377,0,27.7732
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.111696,59.19759,43.0723,8.671597,8.671597,6.198745,0,1.904282,8.671597,58.94757,0,0,0,5.111696,2.603003,2.472853,0,0,2.508693,27.34115,2.508693,0,2.508693,39.00008,100,0.1229424,9.538757,4.089356,12,32.45285
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.746924,60.58091,45.4632,2.203445,2.203445,0,0,0,2.203445,215.432,2.427509,0,0,4.746924,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1229424,2.423789,3.797539,0,34.3459
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.170628,72.27818,47.45682,0,0,0,0,0,0,0,7.170628,0,0,7.170628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229424,0,5.736502,0,36.76961
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.427488,71.68153,49.5299,1.213863,1.213863,0,0,0,1.213863,529.5069,5.149738,0,0,6.427488,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1229424,1.335249,5.141991,0,36.02647
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.083479,67.82272,50.78674,0,0,0,-1,0,0,0,5.083479,0,0,5.083479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229424,0,4.066783,0,34.68246
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.756642,70.97137,51.23458,2.328784,2.328784,0,0,0,2.328784,247.1952,3.305291,0,0,5.756642,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1229424,2.561662,4.605314,0,35.35562
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.895622,64.4737,51.72577,2.635859,2.635859,0,0,0,2.635859,147.7933,1.121034,0,0,3.895622,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1229424,2.899445,3.116498,0,33.4946
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.474647,55.86171,51.31404,2.906098,2.906098,0,0,0,2.906098,50.74318,0,4.440892E-16,0,1.474647,3.059051,2.906098,0,0,0,29.59898,0,1.584404,-1.584404,37.32997,95.71768,0.1229424,3.196708,1.179717,0,31.07363
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1354786,50.3806,49.97774,0,0,0,0,0,0,0,0,0,0,0.1354786,0,0,0,0,1.760449,28.01457,0.1354786,0,0.1354786,37.4585,96.04723,0.1229382,0,0.1083829,0,28.15005
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,48.8798,48.8798,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.624971,28.13651,0,7.681708,-7.681708,29.36126,75.28514,0.1229382,8.027385,0,0,28.13651
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,47.33403,47.33403,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.1602,20.4548,0,5.859762,-5.859762,23.18453,59.4474,0.1229382,6.123451,0,0,20.4548
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,45.4632,45.4632,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.67105,14.59503,0,4.390648,-4.390648,18.55638,47.58038,0.1229382,4.588228,0,0,14.59503
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,43.5996,43.5996,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.54955,10.20439,0,1.724549,-1.724549,16.73855,42.91927,0.1229382,1.802154,0,0,10.20439
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,42.17662,42.17662,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.46571,8.479837,0,1.63584,-1.63584,15.01422,38.49793,0.1229382,1.709452,0,0,8.479837
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,41.13647,41.13647,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.28331,6.843997,0,2.059178,-2.059178,12.84366,32.93239,0.1229382,2.151841,0,0,6.843997
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,40.08187,40.08187,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.57129,4.78482,0,1.757339,-1.757339,10.99126,28.18266,0.1229382,1.836419,0,0,4.78482
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,39.20786,39.20786,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.52389,3.027481,0,0.5096715,-0.5096715,10.45402,26.80512,0.1229382,0.5326068,0,0,3.027481
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,38.43497,38.43497,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.09019,2.517809,0,0.6902188,-0.6902188,9.726465,24.9396,0.1229382,0.7212786,0,0,2.517809
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,37.66208,37.66208,2.115547,1.736211,0,-1,0,1.736211,0,0,0.3793357,0.5908904,0,1.82759,1.736211,0,0,30.8571,1.82759,0,1.82759,-1.82759,7.800015,20,0.1229382,2.327101,0,0,1.82759
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,37.19979,37.19979,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231631,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1425465,37.40231,37.01199,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.82106,1.776357E-15,0,0,0.1425465,0,0,8.8,8.36,24.52775,7.524,8.502546,0,8.502546,23.79723,61.01842,0.1233994,1.449038,0.1140372,12,7.666546
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.321389,43.26623,36.67249,1.354159,1.354159,10.15416,0,2.905002,1.354159,171.4267,1.776357E-15,0,0,2.321389,0,0,8.8,8.36,16.02521,15.17629,10.68139,0,10.68139,33.93049,87.00108,0.1235706,1.489575,1.857111,12,17.49768
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.398976,50.84823,37.72709,0.6405628,0.6405628,0,0,0,0.6405628,686.7361,0,0,0,4.398976,0.6742766,0.6405628,0,0,5.343818,24.78954,3.724699,0,3.724699,37.46405,96.06147,0.123457,0.7046191,3.519181,0,29.18852
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.79812,58.81602,40.57305,5.162871,5.162871,0,-1,0,5.162871,112.3042,0,0,0,5.79812,5.434601,5.162871,0,0,1.619118,28.14177,0.363519,0,0.363519,37.80891,96.94573,0.1234459,5.679158,4.638496,0,33.93989
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.533561,64.3978,43.02896,4.864234,4.864234,0,0,0,4.864234,134.3184,0.1577156,0,0,6.533561,5.120246,4.864234,0,0,1.255599,28.46894,1.255599,0,1.255599,39.00008,100,0.1234077,5.350657,5.226849,0,35.0025
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.306586,74.64628,45.38374,0.01986569,0.01986569,0,0,0,0.01986569,41813.73,8.285675,0,0,8.306586,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1234077,0.02185226,6.645269,0,37.90556
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.341687,72.9094,47.37737,0,0,0,0,0,0,0,7.341687,0,0,7.341687,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234077,0,5.873349,0,36.94067
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.649064,76.79067,49.4071,3.798004,3.798004,0,0,0,3.798004,201.3969,3.651165,0,0,7.649064,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1234077,4.177804,6.119251,0,37.24804
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.796643,74.59875,50.66395,0,0,0,-1,0,0,0,6.796643,0,0,6.796643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234077,0,5.437315,0,36.39562
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.566148,70.12089,51.15513,0,0,0,0,0,0,0,5.566148,0,0,5.566148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234077,0,4.452919,0,35.16513
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.905886,64.41536,51.63909,0.6455649,0.6455649,0,0,0,0.6455649,605.0339,3.226344,0,0,3.905886,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1234077,0.7101213,3.124709,0,33.50486
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.94515,57.3367,51.27792,5.192637,5.192637,0,0,0,5.192637,37.45977,0,0,0,1.94515,5.465934,5.192637,0,0,0,29.59898,0,3.520784,-3.520784,35.28885,90.48404,0.1234077,5.711901,1.55612,0,31.54413
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2753808,50.71172,49.89106,0.3554077,0.3554077,0,0,0,0.3554077,77.48305,0,0,0,0.2753808,0.3741134,0.3554077,0,0,3.911982,26.07819,0,0.09873267,-0.09873267,35.18477,90.21719,0.1234077,0.3909485,0.2203046,0,26.35357
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,48.80035,48.80035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.021685,25.97946,0,0,0,35.18477,90.21719,0.1234077,0,0,0,25.97946
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,47.25457,47.25457,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.021685,25.97946,0,3.602595,-3.602595,31.3873,80.48011,0.1234077,3.764711,0,0,25.97946
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,45.42708,45.42708,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.024568,22.37687,0,4.45095,-4.45095,26.69559,68.4501,0.1234077,4.651243,0,0,22.37687
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,43.55626,43.55626,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.97007,17.92592,0,1.17093,-1.17093,25.46132,65.28532,0.1234077,1.223621,0,0,17.92592
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,42.13328,42.13328,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.2711,16.75499,0,0.9611604,-0.9611604,24.44817,62.68749,0.1234077,1.004413,0,0,16.75499
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,41.10035,41.10035,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.33906,15.79383,0,0.9828271,-0.9828271,23.41218,60.03111,0.1234077,1.027054,0,0,15.79383
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,40.03853,40.03853,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.43109,14.811,0,1.114081,-1.114081,22.23784,57.01998,0.1234077,1.164214,0,0,14.811
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,39.16452,39.16452,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.66895,13.69692,0,1.121405,-1.121405,21.05577,53.98905,0.1234077,1.171868,0,0,13.69692
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,38.39885,38.39885,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.91496,12.57551,0,0.144616,-0.144616,20.90333,53.59818,0.1234077,0.1511237,0,0,12.57551
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07564,12.4309,0,0,0,20.90333,53.59818,0.1234077,0,0,0,12.4309
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.07564,12.4309,0,0,0,20.90333,53.59818,0.1234077,0,0,0,12.4309
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2569636,37.71698,37.01199,0.9993171,0.9993171,0,0,0,0.9993171,25.71391,0,0,0,0.2569636,1.051913,0.9993171,0,0,19.07564,12.4309,0,0.7949492,-0.7949492,20.06538,51.4496,0.1234077,1.099249,0.2055708,0,12.68786
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.454198,43.63825,36.65082,2.883484,2.883484,0,0,0,2.883484,85.11226,0,4.440892E-16,0,2.454198,3.035246,2.883484,0,0,19.95892,11.63595,0,0.581048,-0.581048,19.4529,49.87914,0.1234077,3.171833,1.963359,0,14.09015
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.678719,48.51206,37.70542,4.388005,4.388005,0,0,0,4.388005,83.83579,0,0,0,3.678719,4.618953,4.388005,0,0,20.60453,11.0549,0,0.9402338,-0.9402338,18.46181,47.33788,0.1234077,4.826806,2.942976,0,14.73362
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.623172,58.14088,40.52971,6.961731,6.961731,0,-1,0,6.961731,80.77261,0,0,0,5.623172,7.328138,6.961731,0,0,21.64923,10.11467,0,1.704966,-1.704966,16.66462,42.72971,0.1234077,7.657905,4.498538,0,15.73784
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.537878,64.32088,42.9495,5.272476,5.272476,0,0,0,5.272476,124.0002,0,0,0,6.537878,5.549974,5.272476,0,0,23.54364,8.409701,0.9879033,0,0.9879033,17.60183,45.1328,0.1233776,5.799723,5.230302,0,14.94758
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.275568,66.07424,45.30429,0,0,0,0,0,0,0,0,0,0,6.275568,0,0,0,0,22.55574,9.298814,6.275568,0,6.275568,23.55535,60.39822,0.1231868,0,5.020455,0,15.57438
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.508577,69.39437,47.33403,5.465983,5.465983,0,0,0,5.465983,119.0742,0,0,0,6.508577,5.753667,5.465983,0,0,16.28017,14.94683,0.7549099,0,0.7549099,24.27152,62.23455,0.1231639,6.012582,5.206861,0,21.4554
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.5232,71.87764,49.36376,0.1891154,0.1891154,0,0,0,0.1891154,3449.322,0,0,0,6.5232,0.1990689,0.1891154,0,0,15.52526,15.62624,6.324131,0,6.324131,30.27112,77.6181,0.1229724,0.208027,5.21856,0,22.14944
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.484165,73.23143,50.62783,4.22431,4.22431,0,-1,0,4.22431,153.4964,0,0,0,6.484165,4.446642,4.22431,0,0,9.201129,21.31796,2.037522,0,2.037522,32.20408,82.57441,0.1229108,4.646741,5.187332,0,27.80213
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.302536,69.03809,51.11179,0.5865321,0.5865321,0,0,0,0.5865321,904.0488,0,0,0,5.302536,0.6174022,0.5865321,0,0,7.163606,23.15173,4.685134,0,4.685134,36.64879,93.97108,0.1227694,0.6451853,4.242029,0,28.45427
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.591181,59.8116,51.60297,2.498734,2.498734,0,0,0,2.498734,103.6998,0,0,0,2.591181,2.630246,2.498734,0,0,2.478472,27.36835,0,0.03906465,-0.03906465,36.60762,93.86549,0.1227694,2.748607,2.072945,0,29.95953
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.417355,55.59782,51.23458,4.265965,4.265965,0,0,0,4.265965,33.22472,0,8.881784E-16,0,1.417355,4.490489,4.265965,0,0,2.521878,27.32929,0,3.073135,-3.073135,33.36825,85.55943,0.1227694,4.692562,1.133884,0,28.74664
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2642513,50.64208,49.85494,3.307905,3.307905,0,0,0,3.307905,7.988479,0,4.440892E-16,0,0.2642513,3.482006,3.307905,0,0,5.936471,24.25615,0,3.217754,-3.217754,29.97643,76.8625,0.1227694,3.638696,0.211401,0,24.5204
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,48.75701,48.75701,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,9.511754,21.0384,0,3.339687,-3.339687,26.4561,67.83601,0.1227694,3.489973,0,0,21.0384
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,47.17511,47.17511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.22252,17.69871,0,0,0,26.4561,67.83601,0.1227694,0,0,0,17.69871
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,45.38374,45.38374,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,13.22252,17.69871,0,3.478838,-3.478838,22.78908,58.43342,0.1227694,3.635386,0,0,17.69871
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,43.51292,43.51292,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,17.08789,14.21987,0,0.421857,-0.421857,22.3444,57.29322,0.1227694,0.4408406,0,0,14.21987
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,42.08994,42.08994,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,17.55662,13.79802,0,0.9723831,-0.9723831,21.31942,54.66507,0.1227694,1.01614,0,0,13.79802
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,41.07868,41.07868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.63705,12.82563,0,0,0,21.31942,54.66507,0.1227694,0,0,0,12.82563
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,40.02409,40.02409,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,18.63705,12.82563,0,1.138922,-1.138922,20.11889,51.5868,0.1227694,1.190173,0,0,12.82563
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,39.16452,39.16452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90252,11.68671,0,0,0,20.11889,51.5868,0.1227694,0,0,0,11.68671
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90252,11.68671,0,0,0,20.11889,51.5868,0.1227694,0,0,0,11.68671
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,37.64763,37.64763,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,19.90252,11.68671,0,2.575331,-2.575331,17.40425,44.62621,0.1227694,2.691221,0,0,11.68671
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,37.15645,37.15645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.764,9.111382,0,0,0,17.40425,44.62621,0.1227694,0,0,0,9.111382
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.136683,37.37174,36.99754,0.3566996,0.3566996,0,0,0,0.3566996,38.31881,0,0,0,0.136683,0.3754733,0.3566996,0,0,22.764,9.111382,0,0.2387902,-0.2387902,17.15255,43.9808,0.1227694,0.3923696,0.1093464,0,9.248064
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.395341,40.54693,36.65082,2.634039,2.634039,0,0,0,2.634039,52.97343,0,0,0,1.395341,2.772673,2.634039,0,0,23.02932,8.872591,0,1.377332,-1.377332,15.70071,40.25816,0.1227694,2.897443,1.116273,0,10.26793
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.508633,47.95347,37.68375,7.573084,7.573084,12,0,3.372,7.573084,46.33031,0,0,0,3.508633,0,0,4.426916,4.20557,24.55969,7.495259,7.714203,0,7.714203,23.01905,59.02308,0.1230719,8.330393,2.806906,12,11.00389
