Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,46.43834,46.43834,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0.1221498,0,1.850326,1.75781,0,0,30.76911,1.90678,0,1.850326,-1.850326,7.859523,20.15258,0.1190822,1.933591,0,0,1.90678
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,44.77699,44.77699,10.39647,0.05363123,0,-1,0,0.05363123,0,0,10.34284,11.38249,0,0.05645393,0.05363123,0,0,32.82503,0.05645393,0,0.05645393,-0.05645393,7.800015,20,0.1190822,11.43612,0,0,0.05645393
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,42.98562,42.98562,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190822,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,41.72878,41.72878,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190822,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.7753,40.7753,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190822,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,39.75682,39.75682,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190822,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.98394,38.98394,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190822,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,38.27605,38.27605,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190822,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,37.58262,37.58262,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190822,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.11311,37.11311,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1192653,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08450585,37.16359,36.93253,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.004966,0,0,0,0.08450585,0,0,8.8,8.36,24.52775,7.524,8.444506,0,8.444506,23.74217,60.87724,0.1195026,1.547992,0.06760468,12,7.608506
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.376317,43.32357,36.57137,5.089028,5.089028,12,0,3.372,5.089028,46.69491,0,0,0,2.376317,0,0,6.910972,6.565423,16.08325,15.12405,8.94174,0,8.94174,32.22505,82.62817,0.1198424,5.597931,1.901054,12,17.50037
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.04003,49.48252,37.53928,0.6531644,0.6531644,0,0,0,0.6531644,618.5317,0,0,0,4.04003,0.6875415,0.6531644,0,0,7.141507,23.17162,3.352488,0,3.352488,35.4055,90.78315,0.119749,0.7184809,3.232023,0,27.21165
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.441124,60.50496,40.00241,5.438614,5.438614,0,-1,0,5.438614,118.4332,0,0,0,6.441124,5.724857,5.438614,0,0,3.789019,26.18886,0.7162672,0,0.7162672,36.08501,92.52548,0.1197291,5.982475,5.152899,0,32.62999
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.900169,64.75864,42.13328,0,0,0,0,0,0,0,3.827417,0,0,6.900169,0,0,0,0,3.072752,26.8335,3.072752,0,3.072752,39.00008,100,0.1196437,0,5.520135,0,33.73367
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.16444,72.5725,44.24969,2.384461,2.384461,0,0,0,2.384461,342.4019,5.654481,0,0,8.16444,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1196437,2.622907,6.531552,0,37.76342
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.793085,73.44567,46.23609,5.714428,5.714428,0,0,0,5.714428,136.3756,1.777897,0,0,7.793085,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1196437,6.285871,6.234468,0,37.39206
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.636053,71.02692,48.26583,3.629109,3.629109,0,0,0,3.629109,182.8562,2.815938,0,0,6.636053,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1196437,3.99202,5.308843,0,36.23503
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.59203,68.33995,49.5299,2.431821,2.431821,0,-1,0,2.431821,229.9524,3.032219,0,0,5.59203,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1196437,2.675003,4.473624,0,35.19101
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.4925,64.83968,50.10053,1.467001,1.467001,0,0,0,1.467001,306.2371,2.948289,0,0,4.4925,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1196437,1.613701,3.594,0,34.09148
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.091994,64.05878,50.70729,0,0,0,0,0,0,0,4.091994,0,0,4.091994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196437,0,3.273596,0,33.69097
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.011029,56.57045,50.3389,3.961365,3.961365,0,0,0,3.961365,50.76607,0,0,0,2.011029,4.169858,3.961365,0,0,0,29.59898,0,2.158828,-2.158828,36.72447,94.16513,0.1196437,4.357501,1.608823,0,31.61001
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.308641,49.91761,49.0026,3.3973,3.3973,0,0,0,3.3973,9.08489,0,4.440892E-16,0,0.308641,3.576105,3.3973,0,0,2.398698,27.44015,0,3.267464,-3.267464,33.28026,85.33384,0.1196437,3.73703,0.2469128,0,27.74879
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,47.948,47.948,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.029213,24.17269,0,1.794992,-1.794992,31.38818,80.48234,0.1196437,1.875767,0,0,24.17269
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,46.35888,46.35888,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.02365,22.37769,0,6.30783,-6.30783,24.73914,63.43356,0.1196437,6.591682,0,0,22.37769
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,44.65419,44.65419,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.03235,16.06986,0,2.922406,-2.922406,21.65865,55.5349,0.1196437,3.053914,0,0,16.06986
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,42.90617,42.90617,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.27947,13.14746,0,0.9932371,-0.9932371,20.61169,52.85038,0.1196437,1.037933,0,0,13.14746
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,41.64932,41.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38306,12.15422,0,0,0,20.61169,52.85038,0.1196437,0,0,0,12.15422
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,40.7103,40.7103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38306,12.15422,0,0,0,20.61169,52.85038,0.1196437,0,0,0,12.15422
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,39.69904,39.69904,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.38306,12.15422,0,0.2973136,-0.2973136,20.29829,52.0468,0.1196437,0.3106928,0,0,12.15422
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,38.94782,38.94782,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.71341,11.85691,0,0.4323445,-0.4323445,19.84256,50.87826,0.1196437,0.4518,0,0,11.85691
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,38.23272,38.23272,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.19379,11.42456,0,0.1089553,-0.1089553,19.72771,50.58378,0.1196437,0.1138583,0,0,11.42456
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,37.56096,37.56096,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.31486,11.31561,0,0.9990178,-0.9990178,18.67466,47.88364,0.1196437,1.043974,0,0,11.31561
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,37.077,37.077,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.42488,10.31659,0,0.841576,-0.841576,17.78756,45.60903,0.1196437,0.8794469,0,0,10.31659
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2620266,37.62935,36.91086,0,0,0,0,0,0,0,0,0,0,0.2620266,0,0,0,0,22.35996,9.475014,0.2620266,0,0.2620266,18.03614,46.24641,0.1196365,0,0.2096213,0,9.73704
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9976293,39.31396,36.5497,6.017509,6.017509,0,0,0,6.017509,16.57878,0,8.881784E-16,0,0.9976293,6.334219,6.017509,0,0,22.09793,9.710837,0,5.33659,-5.33659,12.41088,31.8227,0.1196365,6.619259,0.7981034,0,10.70847
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.381074,44.31147,37.50317,5.122126,5.122126,11.4885,0,3.242591,5.122126,46.48606,0,0,0,2.381074,0,0,6.366376,6.048058,28.02748,4.374247,8.429132,0,8.429132,20.40745,52.3267,0.1199556,5.634338,1.904859,12,6.755321
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.259357,49.56344,39.92296,4.445653,4.445653,0,-1,0,4.445653,73.31559,0,0,0,3.259357,4.679635,4.445653,0,0,19.59835,11.96047,0,1.420278,-1.420278,18.91035,48.48798,0.1199556,4.890218,2.607485,0,15.21982
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.226195,55.01287,42.05382,1.574384,1.574384,0,0,0,1.574384,268.4348,0,0,0,4.226195,1.657247,1.574384,0,0,21.17643,10.54019,2.568948,0,2.568948,21.34747,54.73698,0.1198843,1.731823,3.380956,0,14.76638
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.819393,59.34551,44.1269,2.147952,2.147952,0,0,0,2.147952,224.3715,0,0,0,4.819393,2.261002,2.147952,0,0,18.60748,12.85224,2.558391,0,2.558391,23.77457,60.96031,0.1198133,2.362747,3.855514,0,17.67163
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.962082,62.08138,46.11329,3.444292,3.444292,0,0,0,3.444292,144.0668,0,0,0,4.962082,3.62557,3.444292,0,0,16.0491,15.15479,1.336512,0,1.336512,25.0425,64.2114,0.1197763,3.788721,3.969666,0,20.11687
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.2445,65.37898,48.10691,3.969703,3.969703,0,0,0,3.969703,132.1131,0,0,0,5.2445,4.178635,3.969703,0,0,14.71258,16.35765,1.065864,0,1.065864,26.05366,66.80413,0.1197467,4.366674,4.1956,0,21.60215
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.877491,61.81886,49.36376,2.914073,2.914073,0,-1,0,2.914073,133.0609,0,0,0,3.877491,3.067445,2.914073,0,0,13.64672,17.31693,0.8100463,0,0.8100463,26.82214,68.77458,0.1197243,3.20548,3.101993,0,21.19442
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.617295,54.88951,49.9344,1.225691,1.225691,0,0,0,1.225691,131.9497,0,0,0,1.617295,1.290201,1.225691,0,0,12.83667,18.04597,0.3270941,0,0.3270941,27.13245,69.57024,0.1197153,1.34826,1.293836,0,19.66327
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.807807,56.17124,50.58449,2.822414,2.822414,0,0,0,2.822414,64.0518,0,4.440892E-16,0,1.807807,2.970962,2.822414,0,0,12.50958,18.34036,0,1.163155,-1.163155,25.90638,66.42648,0.1197153,3.104655,1.446245,0,20.14816
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.263017,54.10896,50.25945,0,0,0,0,0,0,0,0,0,0,1.263017,0,0,0,0,13.80197,17.1772,1.263017,0,1.263017,27.10458,69.49879,0.1196803,0,1.010414,0,18.44022
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2432967,49.63588,48.91592,3.36781,3.36781,0,0,0,3.36781,7.224183,0,4.440892E-16,0,0.2432967,3.545063,3.36781,0,0,12.53896,18.31392,0,3.301766,-3.301766,23.62421,60.57478,0.1196803,3.70459,0.1946374,0,18.55721
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,47.82521,47.82521,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,16.20758,15.01215,0,4.152517,-4.152517,19.24708,49.35138,0.1196803,4.33938,0,0,15.01215
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,46.23609,46.23609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.82149,10.85964,0,0,0,19.24708,49.35138,0.1196803,0,0,0,10.85964
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,44.57474,44.57474,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,20.82149,10.85964,0,1.143358,-1.143358,18.04187,46.26111,0.1196803,1.19481,0,0,10.85964
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,42.82671,42.82671,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,22.09189,9.716276,0,1.039203,-1.039203,16.94646,43.45236,0.1196803,1.085967,0,0,9.716276
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,41.58431,41.58431,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,23.24656,8.677073,0,1.874752,-1.874752,14.97029,38.38529,0.1196803,1.959116,0,0,8.677073
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,40.65251,40.65251,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,25.32962,6.802321,0,1.499749,-1.499749,13.38942,34.33177,0.1196803,1.567238,0,0,6.802321
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,39.6557,39.6557,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,26.99601,5.302572,0,0.7175771,-0.7175771,12.63302,32.39231,0.1196803,0.7498681,0,0,5.302572
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,38.90448,38.90448,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,27.79331,4.584995,0,0.5021762,-0.5021762,12.10368,31.03503,0.1196803,0.5247742,0,0,4.584995
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,38.21105,38.21105,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,28.35129,4.082819,0,0.4997438,-0.4997438,11.57691,29.68432,0.1196803,0.5222323,0,0,4.082819
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,37.53928,37.53928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90656,3.583075,0,0,0,11.57691,29.68432,0.1196803,0,0,0,3.583075
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,37.03366,37.03366,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,28.90656,3.583075,0,0.6540793,-0.6540793,10.88745,27.91648,0.1196803,0.6835128,0,0,3.583075
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1781412,37.36242,36.87474,0,0,0,0,0,0,0,0,0,0,0.1781412,0,0,0,0,29.63331,2.928996,0.1781412,0,0.1781412,11.05645,28.34981,0.1196754,0,0.142513,0,3.107137
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.207014,42.77753,36.52803,1.747126,1.747126,0,0,0,1.747126,126.3225,0,0,0,2.207014,1.83908,1.747126,0,0,29.45517,3.089323,0.3679335,0,0.3679335,11.4055,29.24481,0.1196652,1.921839,1.765611,0,5.296337
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.069593,49.49113,37.45983,0,0,0,0,0,0,0,0,0,0,4.069593,0,0,0,0,29.08724,3.420463,4.069593,0,4.069593,15.26626,39.14417,0.1195528,0,3.255674,0,7.490056
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.878821,54.79651,39.85795,2.567612,2.567612,0,-1,0,2.567612,190.0139,0,0,0,4.878821,2.70275,2.567612,0,0,25.01765,7.083097,2.176071,0,2.176071,17.33066,44.43749,0.1194928,2.824373,3.903057,0,11.96192
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.692026,63.71302,41.93103,1.353136,1.353136,0,0,0,1.353136,494.5569,0,0,0,6.692026,1.424353,1.353136,0,0,22.84158,9.04156,5.267673,0,5.267673,22.32801,57.25119,0.1193477,1.488449,5.353621,0,15.73359
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.778055,70.59897,44.0041,4.176431,4.176431,0,0,0,4.176431,186.2369,0,0,0,7.778055,4.396244,4.176431,0,0,17.5739,13.78247,3.381811,0,3.381811,25.53628,65.47751,0.1192548,4.594074,6.222444,0,21.56052
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.528294,67.88549,45.99772,6.000473,6.000473,0,0,0,6.000473,108.7963,0,0,0,6.528294,6.316288,6.000473,0,0,14.19209,16.8261,0.2120062,0,0.2120062,25.7374,65.99321,0.119249,6.600521,5.222635,0,23.35439
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.480544,74.26112,47.98412,7.90904,7.90904,12,0,3.372,7.90904,94.5822,0,0,0,7.480544,0,0,4.09096,3.886412,13.98009,17.0169,11.36696,0,11.36696,36.52105,93.64352,0.1195187,8.699944,5.984435,12,24.49745
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.840701,68.97809,49.24097,2.133543,2.133543,0,-1,0,2.133543,273.756,0.9817369,0,0,5.840701,2.245834,2.133543,0,0,2.613129,27.24716,2.613129,0,2.613129,39.00008,100,0.119447,2.346897,4.67256,0,33.08786
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.450229,64.36308,49.8116,4.170411,4.170411,0,0,0,4.170411,106.7096,0.0603229,0,0,4.450229,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.119447,4.587452,3.560183,0,34.04921
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.481534,58.23878,50.4617,0.2042329,0.2042329,0,0,0,0.2042329,1215.051,2.266552,0,0,2.481534,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.119447,0.2246562,1.985227,0,32.08051
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.477202,54.65545,50.13665,3.389348,3.389348,0,0,0,3.389348,43.58366,0,0,0,1.477202,3.567734,3.389348,0,0,0,29.59898,0,2.090533,-2.090533,36.79646,94.34972,0.119447,3.728282,1.181762,0,31.07618
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3083689,49.71333,48.80035,4.430115,4.430115,0,0,0,4.430115,6.960742,0,8.881784E-16,0,0.3083689,4.663279,4.430115,0,0,2.322814,27.50845,0,4.35491,-4.35491,32.20599,82.57928,0.119447,4.873127,0.2466951,0,27.81681
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,47.70241,47.70241,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.161603,23.15354,0,1.550077,-1.550077,30.57206,78.38974,0.119447,1.619831,0,0,23.15354
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,46.11329,46.11329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.883911,21.60346,0,0,0,30.57206,78.38974,0.119447,0,0,0,21.60346
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,44.45194,44.45194,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.883911,21.60346,0,0.6255835,-0.6255835,29.91264,76.69891,0.119447,0.6537347,0,0,21.60346
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,42.74725,42.74725,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.579003,20.97787,0,0.3668641,-0.3668641,29.52593,75.70736,0.119447,0.3833729,0,0,20.97787
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,41.52652,41.52652,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,9.98663,20.61101,0,0.5152483,-0.5152483,28.98281,74.31474,0.119447,0.5384345,0,0,20.61101
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,40.60917,40.60917,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.55913,20.09576,0,1.239779,-1.239779,27.67597,70.96387,0.119447,1.29557,0,0,20.09576
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,39.61236,39.61236,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.93666,18.85598,0,1.379651,-1.379651,26.22169,67.23496,0.119447,1.441735,0,0,18.85598
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,38.86114,38.86114,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.46961,17.47633,0,0.7403738,-0.7403738,25.44127,65.23388,0.119447,0.7736907,0,0,17.47633
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,38.17493,38.17493,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.29224,16.73596,0,1.109884,-1.109884,24.27134,62.23409,0.119447,1.159829,0,0,16.73596
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,37.50317,37.50317,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.52545,15.62607,0,0.4507339,-0.4507339,23.79623,61.01585,0.119447,0.4710169,0,0,15.62607
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.01199,37.01199,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.02626,15.17534,0,1.867361,-1.867361,21.82786,55.96875,0.119447,1.951392,0,0,15.17534
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1945116,37.3639,36.83141,1.231432,1.231432,0,0,0,1.231432,15.79556,0,0,0,0.1945116,1.296244,1.231432,0,0,18.10111,13.30798,0,1.101732,-1.101732,20.66653,52.99099,0.119447,1.354575,0.1556093,0,13.50249
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7359487,38.51377,36.48469,1.576656,1.576656,0,0,0,1.576656,46.67782,0,0,0,0.7359487,1.659638,1.576656,0,0,19.32526,12.20625,0,0.9236894,-0.9236894,19.69287,50.49445,0.119447,1.734322,0.5887589,0,12.9422
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.74136,42.34108,37.42371,9.556688,9.556688,12,0,3.372,9.556688,18.22137,0,0,0,1.74136,0,0,2.443311,2.321146,20.35158,11.28256,4.062506,0,4.062506,23.54691,60.37656,0.1195999,10.51236,1.393088,12,13.02392
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.38284,49.79966,39.7785,6.101367,6.101367,0,-1,0,6.101367,55.44397,0,8.881784E-16,0,3.38284,6.422491,6.101367,0,0,16.28907,14.93881,0,3.039651,-3.039651,20.34283,52.16101,0.1195999,6.711503,2.706272,0,18.32165
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.053937,54.16908,41.80823,7.04777,7.04777,0,0,0,7.04777,57.52085,0,0,0,4.053937,7.418705,7.04777,0,0,19.66646,11.89916,0,3.364768,-3.364768,16.79606,43.06673,0.1195999,7.752547,3.24315,0,15.9531
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.292627,53.90304,43.88131,2.211584,2.211584,0,0,0,2.211584,148.881,0,0,0,3.292627,2.327983,2.211584,0,0,23.40509,8.534394,0.9646443,0,0.9646443,17.7112,45.41324,0.1195734,2.432742,2.634102,0,11.82702
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.329093,66.9537,45.87492,5.993519,5.993519,0,0,0,5.993519,105.599,0,0,0,6.329093,6.308967,5.993519,0,0,22.44045,9.402574,0.02012611,0,0.02012611,17.73029,45.4622,0.1195729,6.592871,5.063275,0,15.73167
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.305417,65.32767,47.86132,2.014247,2.014247,0,0,0,2.014247,263.3945,0,0,0,5.305417,2.12026,2.014247,0,0,22.42032,9.420688,3.185156,0,3.185156,20.752,53.21014,0.1194856,2.215672,4.244333,0,14.7261
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.741422,68.4538,49.12539,6.839095,6.839095,0,-1,0,6.839095,83.95003,0,8.881784E-16,0,5.741422,7.199047,6.839095,0,0,19.23517,12.28733,0,1.457625,-1.457625,19.21552,49.27048,0.1194856,7.523004,4.593137,0,18.02875
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.476052,57.40481,49.68881,4.223936,4.223936,0,0,0,4.223936,58.61955,0,0,0,2.476052,4.446249,4.223936,0,0,20.85475,10.8297,0,1.970196,-1.970196,17.13876,43.94544,0.1194856,4.64633,1.980842,0,13.30576
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.016135,56.58698,50.3389,3.704293,3.704293,0,0,0,3.704293,54.42701,0,0,0,2.016135,3.899255,3.704293,0,0,23.04386,8.859507,0,1.88312,-1.88312,15.15377,38.85575,0.1194856,4.074722,1.612908,0,10.87564
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.269102,53.87591,50.01385,5.911589,5.911589,0,0,0,5.911589,21.46804,0,0,0,1.269102,6.222725,5.911589,0,0,25.13621,6.976387,0,4.953623,-4.953623,9.932197,25.46712,0.1194856,6.502748,1.015282,0,8.245489
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3239385,49.63615,48.67755,5.581974,5.581974,12,0,3.372,5.581974,5.803296,0,0,0,0.3239385,0,0,6.418026,6.097125,30.64024,2.022765,6.421063,0,6.421063,16.02375,41.08646,0.1197426,6.140172,0.2591508,12,2.346703
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,47.53628,47.53628,11.60369,7.411635,0,-1,0,7.411635,0,0,4.19205,5.352418,0,7.801722,7.411635,0,0,24.21917,7.801722,0,7.801722,-7.801722,7.800015,20,0.1197426,12.76405,0,0,7.801722
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,45.95438,45.95438,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1197426,10.62838,0,0,8.426001E-16
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,44.32915,44.32915,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1197426,8.982301,0,0,8.426001E-16
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,42.66058,42.66058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1197426,0,0,0,8.426001E-16
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,41.44707,41.44707,0.5056552,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5056552,0.5562207,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197426,0.5562207,0,0,8.426001E-16
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,40.52971,40.52971,2.411637,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.411637,2.652801,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197426,2.652801,0,0,8.426001E-16
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,39.55457,39.55457,0.6706728,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6706728,0.7377401,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197426,0.7377401,0,0,8.426001E-16
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,38.80335,38.80335,0.8394898,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8394898,0.9234388,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197426,0.9234388,0,0,8.426001E-16
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,38.10992,38.10992,0.9087736,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9087736,0.999651,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197426,0.999651,0,0,8.426001E-16
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,37.43816,37.43816,0.1591748,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1591748,0.1750923,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1197426,0.1750923,0,0,8.426001E-16
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,36.9542,36.9542,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1199262,0.6835656,0,12,8.426001E-16
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2282207,37.41302,36.78807,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,25.32412,0,0,0,0.2282207,0,0,8.8,8.36,24.52775,7.524,8.588221,0,8.588221,23.87851,61.22683,0.1201208,0.9913191,0.1825766,12,7.752221
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.818874,41.55962,36.44857,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,33978.32,0,0,0,1.818874,0,0,8.8,8.36,15.93953,15.2534,10.17887,0,10.17887,33.53504,85.98711,0.1202138,0.005888347,1.455099,12,17.07227
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.299448,46.95398,37.3587,3.52979,3.52979,0,0,0,3.52979,93.47433,0,0,0,3.299448,3.715569,3.52979,0,0,5.760659,24.41438,0,0.416121,-0.416121,33.09641,84.86241,0.1202138,3.882769,2.639558,0,27.71383
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.145284,59.04264,39.67737,0.1619626,0.1619626,0,-1,0,0.1619626,3794.263,0,0,0,6.145284,0.1704869,0.1619626,0,0,6.223016,23.99826,5.974798,0,5.974798,38.7646,99.3962,0.1200507,0.1781588,4.916227,0,30.14355
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.105499,65.08041,41.72878,4.827301,4.827301,0,0,0,4.827301,147.194,1.775911,0,0,7.105499,5.08137,4.827301,0,0,0.2482181,29.37558,0.2482181,0,0.2482181,39.00008,100,0.120044,5.310031,5.684399,0,36.48108
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.107563,67.52728,43.75851,2.704815,2.704815,0,0,0,2.704815,262.7745,4.26039,0,0,7.107563,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.120044,2.975296,5.686051,0,36.70654
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.406694,67.11378,45.75213,0,0,0,0,0,0,0,6.406694,0,0,6.406694,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120044,0,5.125356,0,36.00567
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.397532,69.42774,47.73853,3.749837,3.749837,0,0,0,3.749837,170.6083,2.450336,0,0,6.397532,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.120044,4.124821,5.118026,0,35.99651
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.122891,65.94162,49.0026,9.685901,8.36,0,-1,0,8.36,61.27861,0,1.325901,2.294491,5.122891,8.8,8.36,0,0,0,29.59898,0,3.677109,-3.677109,35.12407,90.06152,0.120044,10.65449,4.098313,0,34.72187
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.858396,65.63939,49.60935,0.8884089,0.8884089,0,0,0,0.8884089,546.8647,0,0,0,4.858396,0.9351673,0.8884089,0,0,4.085676,25.92187,3.923228,0,3.923228,38.84597,99.60484,0.1199371,0.9772498,3.886716,0,30.78026
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.477108,58.0106,50.25945,1.480357,1.480357,0,0,0,1.480357,167.3318,0.7563899,0,0,2.477108,1.55827,1.480357,0,0,0.1624482,29.45277,0.1624482,0,0.1624482,39.00008,100,0.1199327,1.628392,1.981687,0,31.92988
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.875592,55.66766,49.89106,7.094478,7.094478,0,0,0,7.094478,26.43736,0,8.881784E-16,0,1.875592,7.467872,7.094478,0,0,0,29.59898,0,5.592279,-5.592279,33.1053,84.88521,0.1199327,7.803926,1.500474,0,31.47457
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3140693,49.48322,48.55476,2.611019,2.611019,0,0,0,2.611019,12.02861,0,0,0,0.3140693,2.748441,2.611019,0,0,6.213644,24.0067,0,2.434372,-2.434372,30.53924,78.3056,0.1199327,2.872121,0.2512555,0,24.32077
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,47.41348,47.41348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.918502,21.57233,0,0,0,30.53924,78.3056,0.1199327,0,0,0,21.57233
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,45.83158,45.83158,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.918502,21.57233,0,7.841377,-7.841377,22.27371,57.11195,0.1199327,8.19424,0,0,21.57233
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,44.24969,44.24969,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.63114,13.73095,0,7.15909,-7.15909,14.72736,37.7624,0.1199327,7.481248,0,0,13.73095
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,42.58112,42.58112,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.58569,6.57186,0,0.8009593,-0.8009593,13.88308,35.59756,0.1199327,0.8370025,0,0,6.57186
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,41.38206,41.38206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47564,5.7709,0,0,0,13.88308,35.59756,0.1199327,0,0,0,5.7709
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,40.46471,40.46471,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.47564,5.7709,0,1.783135,-1.783135,12.00349,30.77812,0.1199327,1.863376,0,0,5.7709
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,39.49679,39.49679,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.4569,3.987765,0,0.3482711,-0.3482711,11.63638,29.83681,0.1199327,0.3639433,0,0,3.987765
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,38.76001,38.76001,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.84387,3.639494,0,1.370511,-1.370511,10.19173,26.1326,0.1199327,1.432184,0,0,3.639494
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,38.0738,38.0738,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.36666,2.268983,0,1.005608,-1.005608,9.13173,23.41464,0.1199327,1.05086,0,0,2.268983
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,37.42371,37.42371,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.484,1.263375,0,1.14514,-1.14514,7.924646,20.31956,0.1199327,1.196671,0,0,1.263375
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,36.93253,36.93253,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.75638,0.118235,8.36,0,8.36,15.85564,40.6554,0.1201341,1.023518,0,12,0.118235
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2550271,37.45048,36.75195,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.95313,1.776357E-15,0,0,0.2550271,0,0,8.8,8.36,24.39638,7.642235,8.615027,0,8.615027,24.02857,61.6116,0.1203936,2.16573,0.2040216,12,7.897262
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.465162,40.49496,36.40523,5.925897,5.925897,12,0,3.372,5.925897,24.72473,0,0,0,1.465162,0,0,6.074103,5.770398,15.78135,15.39576,7.23556,0,7.23556,30.89283,79.21221,0.1206706,6.518486,1.17213,12,16.86092
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.010219,46.02457,37.32259,4.372298,4.372298,9.631095,0,2.772667,4.372298,68.84752,0,0,0,3.010219,0,0,5.258797,4.995857,8.545794,21.90776,8.006076,0,8.006076,38.48806,98.68713,0.1208728,4.809528,2.408175,12,24.91798
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.946014,54.75216,39.61236,2.267248,2.267248,0,-1,0,2.267248,218.1506,2.019719,0,0,4.946014,2.386576,2.267248,0,0,0.5397186,29.11323,0.5397186,0,0.5397186,39.00008,100,0.1208581,2.493972,3.956812,0,34.05925
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.214633,65.37257,41.6132,0.4981975,0.4981975,0,0,0,0.4981975,1448.147,6.690215,0,0,7.214633,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1208581,0.5480173,5.771707,0,36.81361
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.300715,68.16188,43.63572,8.29166,8.29166,3,0,1.095,8.29166,88.0489,1.730547,0,0,7.300715,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1208581,9.120826,5.840572,12,36.89969
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.217889,70.24542,45.62933,0.881533,0.881533,0,0,0,0.881533,818.7883,6.28996,0,0,7.217889,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1208581,0.9696863,5.774312,0,36.81687
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.070883,72.05095,47.61573,2.35877,2.35877,0,0,0,2.35877,299.77,4.587967,0,0,7.070883,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1208581,2.594647,5.656706,0,36.66986
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.211469,66.13547,48.8798,5.77112,5.77112,0,-1,0,5.77112,90.30257,0,0,0,5.211469,6.074862,5.77112,0,0,0,29.59898,0,0.8633933,-0.8633933,38.08998,97.66643,0.1208581,6.348231,4.169176,0,34.81045
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.790119,69.06505,49.48656,0,0,0,0,0,0,0,4.830793,0,0,5.790119,0,0,0,0,0.9593259,28.73558,0.9593259,0,0.9593259,39.00008,100,0.120832,0,4.632095,0,34.5257
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.466419,61.2256,50.13665,0,0,0,0,0,0,0,3.466419,0,0,3.466419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120832,0,2.773135,0,33.0654
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.13768,53.25954,49.8116,6.810349,6.810349,0,0,0,6.810349,16.70517,0,0,0,1.13768,7.168788,6.810349,0,0,0,29.59898,0,6.031108,-6.031108,32.64273,83.69914,0.120832,7.491384,0.9101444,0,30.73666
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3046815,49.33178,48.43196,2.128424,2.128424,0,0,0,2.128424,14.31489,0,4.440892E-16,0,0.3046815,2.240447,2.128424,0,0,6.701231,23.56787,0,1.935765,-1.935765,30.60226,78.46717,0.120832,2.341267,0.2437452,0,23.87255
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,47.25457,47.25457,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.85208,21.6321,0,8.8,-8.8,21.32624,54.68256,0.120832,10.7293,0,0,21.6321
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,45.70879,45.70879,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.62986,12.83211,0,7.350059,-7.350059,13.5786,34.81685,0.120832,7.680811,0,0,12.83211
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,44.1269,44.1269,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.79659,5.482047,0,4.069669,-4.069669,9.288793,23.81737,0.120832,4.252804,0,0,5.482047
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,42.45832,42.45832,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.31845,1.412377,0,1.222194,-1.222194,8.000486,20.51403,0.120832,1.277193,0,0,1.412377
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,41.3026,41.3026,1.827502,0.1806743,0,-1,0,0.1806743,0,0,1.646827,1.829578,0,0.1901835,0.1806743,0,0,32.67644,0.1901835,0,0.1901835,-0.1901835,7.800015,20,0.120832,2.010252,0,0,0.1901835
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,40.38525,40.38525,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120832,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,39.41011,39.41011,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120832,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,38.68056,38.68056,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120832,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,38.0088,38.0088,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120832,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,37.3587,37.3587,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120832,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120832,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2140693,37.29439,36.70861,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,27.89149,0,0,0,0.2140693,0,0,8.8,8.36,32.88775,0,8.574069,0,8.574069,15.93409,40.85656,0.121014,0.8442581,0.1712554,12,0.2140693
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.029591,42.0839,36.36189,3.550695,3.550695,11.81111,0,3.324212,3.550695,57.1604,0,0,0,2.029591,0,0,8.260419,7.847398,24.31368,7.716662,9.876989,0,9.876989,25.30423,64.8825,0.1213013,3.905764,1.623673,12,9.746254
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.076595,49.31762,37.27925,8.441273,8.441273,12,0,3.372,8.441273,48.29361,0,0,0,4.076595,0,0,3.558727,3.380791,14.4367,16.60595,7.457386,0,7.457386,32.37893,83.02271,0.1215663,9.285399,3.261276,12,20.68255
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.918291,58.05787,39.5329,0,0,0,-1,0,0,0,0,0,0,5.918291,0,0,0,0,6.979309,23.3176,5.918291,0,5.918291,37.99351,97.41905,0.1214055,0,4.734632,0,29.23589
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.188469,61.33873,41.52652,3.259972,3.259972,0,0,0,3.259972,189.832,1.695902,0,0,6.188469,3.431549,3.259972,0,0,1.061018,28.64406,1.061018,0,1.061018,39.00008,100,0.1213768,3.585969,4.950775,0,34.83253
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.985672,70.87215,43.51292,5.743261,5.743261,0,0,0,5.743261,139.0442,1.940134,0,0,7.985672,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1213768,6.317587,6.388537,0,37.58465
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.442408,71.03484,45.50654,0,0,0,0,0,0,0,7.442408,0,0,7.442408,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213768,0,5.953926,0,37.04139
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.360456,65.12205,47.50016,0,0,0,0,0,0,0,5.360456,0,0,5.360456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213768,0,4.288365,0,34.95943
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.491422,63.33781,48.75701,0,0,0,-1,0,0,0,4.491422,0,0,4.491422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213768,0,3.593138,0,34.0904
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.067765,62.45159,49.32764,3.299206,3.299206,0,0,0,3.299206,123.2953,0.5949169,0,0,4.067765,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1213768,3.629126,3.254212,0,33.66674
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.603577,61.56904,50.01385,3.122352,3.122352,0,0,0,3.122352,115.4123,0.3168912,0,0,3.603577,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1213768,3.434587,2.882862,0,33.20256
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.045431,55.965,49.65269,4.383606,4.383606,0,0,0,4.383606,46.66091,0,8.881784E-16,0,2.045431,4.614323,4.383606,0,0,0,29.59898,0,2.568892,-2.568892,36.29223,93.05681,0.1213768,4.821967,1.636345,0,31.64441
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3300854,49.24009,48.26583,0,0,0,0,0,0,0,0,0,0,0.3300854,0,0,0,0,2.854324,27.03009,0.3300854,0,0.3300854,36.60537,93.85975,0.1213678,0,0.2640683,0,27.36017
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,47.13177,47.13177,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.524239,27.32716,0,3.90425,-3.90425,32.48993,83.30736,0.1213678,4.079941,0,0,27.32716
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,45.58599,45.58599,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.862295,23.42291,0,8.292267,-8.292267,23.74912,60.89505,0.1213678,8.66542,0,0,23.42291
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,44.0041,44.0041,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.07593,15.13065,0,3.911919,-3.911919,19.62559,50.32193,0.1213678,4.087955,0,0,15.13065
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,42.37887,42.37887,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.4225,11.21873,0,1.081262,-1.081262,18.48584,47.3995,0.1213678,1.129918,0,0,11.21873
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,41.20148,41.20148,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.6239,10.13746,0,1.247658,-1.247658,17.17069,44.02734,0.1213678,1.303803,0,0,10.13746
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,40.30579,40.30579,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.01019,8.889807,0,0.5515991,-0.5515991,16.58926,42.53648,0.1213678,0.5764211,0,0,8.889807
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,39.33065,39.33065,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.62308,8.338208,0,0.506956,-0.506956,16.05488,41.16628,0.1213678,0.529769,0,0,8.338208
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,38.6011,38.6011,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.18636,7.831252,0,1.65118,-1.65118,14.31438,36.70347,0.1213678,1.725483,0,0,7.831252
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,37.92934,37.92934,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.02101,6.180072,0,0.6711765,-0.6711765,13.6069,34.88942,0.1213678,0.7013794,0,0,6.180072
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,37.30091,37.30091,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.76676,5.508895,0,1.664434,-1.664434,11.85243,30.39079,0.1213678,1.739334,0,0,5.508895
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,36.80973,36.80973,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.61613,3.844461,0,0.3772156,-0.3772156,11.45481,29.37126,0.1213678,0.3941903,0,0,3.844461
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2317941,37.28507,36.65082,2.103857,2.103857,0,0,0,2.103857,11.01758,0,0,0,0.2317941,2.214586,2.103857,0,0,29.03526,3.467246,0,1.982792,-1.982792,9.364767,24.01217,0.1213678,2.314243,0.1854353,0,3.69904
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.634649,40.87788,36.30411,3.253423,3.253423,11.36297,0,3.21083,3.253423,50.24398,0,0,0,1.634649,0,0,8.109543,7.704065,31.23836,1.484453,9.338715,0,9.338715,18.22425,46.72875,0.1216393,3.578766,1.307719,12,3.119103
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.845394,42.45066,37.23591,1.696581,1.696581,10.49658,0,2.991635,1.696581,108.7713,0,0,0,1.845394,0,0,8.8,8.36,21.89965,9.889297,10.20539,0,10.20539,27.90594,71.55354,0.1218319,1.866239,1.476315,12,11.73469
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.936937,48.05551,39.45345,3.865222,3.865222,0,-1,0,3.865222,75.98367,0,0,0,2.936937,4.068654,3.865222,0,0,11.69425,19.07415,0,1.131717,-1.131717,26.713,68.49474,0.1218319,4.251744,2.34955,0,22.01109
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.685035,52.54038,41.4254,0.1988159,0.1988159,0,0,0,0.1988159,1853.491,0,0,0,3.685035,0.2092799,0.1988159,0,0,12.95172,17.94243,3.475755,0,3.475755,30.01039,76.94957,0.1217378,0.2186975,2.948028,0,21.62747
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.489772,54.02021,43.39013,7.571751,7.571751,0,0,0,7.571751,46.08936,0,8.881784E-16,0,3.489772,7.970264,7.571751,0,0,9.475961,21.07061,0,4.480493,-4.480493,25.28754,64.83971,0.1217378,8.328926,2.791817,0,24.56038
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.342058,66.37544,45.3404,2.599268,2.599268,0,0,0,2.599268,243.994,0,0,0,6.342058,2.736071,2.599268,0,0,14.45429,16.59012,3.605987,0,3.605987,28.70848,73.61134,0.1216403,2.859195,5.073647,0,22.93218
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.563194,62.01133,47.33403,4.324773,4.324773,0,0,0,4.324773,105.5129,0,0,0,4.563194,4.552393,4.324773,0,0,10.8483,19.83551,0.01080114,0,0.01080114,28.71872,73.6376,0.12164,4.757251,3.650555,0,24.3987
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.542156,63.29594,48.55476,5.713479,5.713479,0,-1,0,5.713479,79.49896,0,0,0,4.542156,6.014188,5.713479,0,0,10.8375,19.84523,0,1.472032,-1.472032,27.16707,69.659,0.12164,6.284827,3.633725,0,24.38739
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.81265,61.37027,49.16151,0,0,0,0,0,0,0,0,0,0,3.81265,0,0,0,0,12.47309,18.3732,3.81265,0,3.81265,30.78406,78.93333,0.1215371,0,3.05012,0,22.18585
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.590164,57.95689,49.85494,3.382435,3.382435,0,0,0,3.382435,76.5769,0,0,0,2.590164,3.560457,3.382435,0,0,8.660439,21.80458,0,0.9702937,-0.9702937,29.76128,76.31083,0.1215371,3.720678,2.072131,0,24.39475
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9381059,52.31184,49.48656,0,0,0,0,0,0,0,0,0,0,0.9381059,0,0,0,0,9.738544,20.83429,0.9381059,0,0.9381059,30.65125,78.59279,0.1215118,0,0.7504847,0,21.77239
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1054916,48.41661,48.10691,6.978788,6.978788,0,0,0,6.978788,1.511604,0,0,0,0.1054916,7.346093,6.978788,0,0,8.800438,21.67858,0,7.240602,-7.240602,23.01899,59.02292,0.1215118,7.676667,0.08439329,0,21.78407
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,46.97286,46.97286,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,16.84555,14.43798,0,2.704535,-2.704535,20.16816,51.71312,0.1215118,2.826239,0,0,14.43798
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,45.38374,45.38374,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,19.85059,11.73345,0,2.471991,-2.471991,17.56245,45.03183,0.1215118,2.58323,0,0,11.73345
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,43.83797,43.83797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59725,9.261456,0,0,0,17.56245,45.03183,0.1215118,0,0,0,9.261456
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,42.21273,42.21273,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,22.59725,9.261456,0,2.675321,-2.675321,14.74241,37.80098,0.1215118,2.795711,0,0,9.261456
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,41.07868,41.07868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56983,6.586135,0,0,0,14.74241,37.80098,0.1215118,0,0,0,6.586135
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,40.183,40.183,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,25.56983,6.586135,0,1.628598,-1.628598,13.02572,33.39921,0.1215118,1.701885,0,0,6.586135
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,39.20786,39.20786,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,27.37938,4.957537,0,0.5903667,-0.5903667,12.40342,31.80357,0.1215118,0.6169332,0,0,4.957537
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,38.51442,38.51442,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,28.03534,4.36717,0,0.3132405,-0.3132405,12.07323,30.95695,0.1215118,0.3273364,0,0,4.36717
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,37.84988,37.84988,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,28.38339,4.05393,0,1.210939,-1.210939,10.79679,27.68402,0.1215118,1.265432,0,0,4.05393
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,37.23591,37.23591,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,29.72888,2.84299,0,1.103166,-1.103166,9.633951,24.70239,0.1215118,1.152809,0,0,2.84299
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,36.75195,36.75195,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,30.95462,1.739824,0,0.6188496,-0.6188496,8.981627,23.02976,0.1215118,0.6466978,0,0,1.739824
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1150283,36.88534,36.57137,0.8008576,0.8008576,0,0,0,0.8008576,14.36313,0,0,0,0.1150283,0.843008,0.8008576,0,0,31.64223,1.120974,0,0.7279798,-0.7279798,8.214269,21.06218,0.1215118,0.8809434,0.09202261,0,1.236003
