Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.569493,55.10273,34.94613,4.465771,4.465771,0,-1,0,4.465771,147.1077,0,0,0,6.569493,4.700811,4.465771,0,0,18.19607,13.22251,1.868682,0,1.868682,23.51056,60.28336,0.1232598,4.912348,5.255594,0,19.79201
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.141326,62.87174,36.52803,2.118774,2.118774,0,0,0,2.118774,384.247,0,0,0,8.141326,2.230289,2.118774,0,0,16.32739,14.90433,5.911037,0,5.911037,29.11826,74.66205,0.1231322,2.330652,6.513061,0,23.04565
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.148982,64.80219,38.0738,4.678561,4.678561,0,0,0,4.678561,174.1771,0,0,0,8.148982,4.924801,4.678561,0,0,10.41635,20.22426,3.224181,0,3.224181,32.17699,82.50493,0.1230627,5.146417,6.519186,0,28.37324
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.404244,67.74737,39.59791,0.3897707,0.3897707,0,0,0,0.3897707,2156.202,0.8017877,0,0,8.404244,0.410285,0.3897707,0,0,7.192172,23.12602,7.192172,0,7.192172,39.00008,100,0.1229079,0.4287478,6.723395,0,31.53027
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.87164,71.70168,41.12202,5.790597,5.790597,0,0,0,5.790597,153.2077,2.776275,0,0,8.87164,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1229079,6.369657,7.097312,0,38.47062
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.269202,66.1638,42.08994,4.009428,4.009428,0,-1,0,4.009428,181.3027,3.048752,0,0,7.269202,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1229079,4.41037,5.815361,0,36.86818
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.203881,58.88237,42.50166,3.570109,3.570109,0,0,0,3.570109,145.7625,1.445871,0,0,5.203881,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1229079,3.92712,4.163105,0,34.80286
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.462448,56.9341,43.0723,1.954644,1.954644,0,0,0,1.954644,228.2998,2.404928,0,0,4.462448,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1229079,2.150108,3.569958,0,34.06143
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.544804,50.18194,42.62446,7.65947,7.65947,5.241907,0,1.662202,7.65947,33.22428,0,0,0,2.544804,2.544804,2.417564,0,0,0,29.59898,0,0,0,39.00008,100,0.1229079,8.425417,2.035843,12,32.14378
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4910926,42.71432,41.32427,12.69214,12.69214,12,0,3.372,12.69214,3.869266,9.992007E-16,0,0,0.4910926,0.7285655,0.6921372,0,0,0,29.59898,0,0.2374729,-0.2374729,38.74976,99.35816,0.1229079,13.96135,0.3928741,12,30.09007
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2638588,29.36151,0,0,0,38.74976,99.35816,0.1229079,0,0,0,29.36151
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.96227,38.96227,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2638588,29.36151,0,1.273646,-1.273646,37.40722,95.91576,0.1229079,1.33096,0,0,29.36151
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,37.84988,37.84988,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.679021,28.08786,0,1.953442,-1.953442,35.34811,90.636,0.1229079,2.041346,0,0,28.08786
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.83141,36.83141,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.849512,26.13442,0,1.029756,-1.029756,34.26265,87.85278,0.1229079,1.076095,0,0,26.13442
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.10186,36.10186,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.993685,25.10466,0,1.285194,-1.285194,32.90794,84.37916,0.1229079,1.343028,0,0,25.10466
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,35.43009,35.43009,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.421679,23.81947,0,0.4475334,-0.4475334,32.4362,83.16957,0.1229079,0.4676724,0,0,23.81947
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.83778,34.83778,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.918938,23.37193,0,0.1164017,-0.1164017,32.3135,82.85496,0.1229079,0.1216398,0,0,23.37193
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.33216,34.33216,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.048274,23.25553,0,0.6726983,-0.6726983,31.60441,81.0368,0.1229079,0.7029697,0,0,23.25553
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.86264,33.86264,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.795716,22.58283,0,0.7367026,-0.7367026,30.82786,79.04564,0.1229079,0.7698542,0,0,22.58283
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,33.45814,33.45814,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.614274,21.84613,0,0.6506717,-0.6506717,30.14199,77.287,0.1229079,0.679952,0,0,21.84613
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.1981,33.1981,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.337243,21.19546,0,0.9257489,-0.9257489,29.16617,74.78489,0.1229079,0.9674077,0,0,21.19546
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1479304,33.34767,32.95251,0,0,0,0,0,0,0,0,0,0,0.1479304,0,0,0,0,10.36585,20.26971,0.1479304,0,0.1479304,29.30651,75.14474,0.1229048,0,0.1183444,0,20.41764
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.879994,37.82487,32.66358,4.106804,4.106804,0,0,0,4.106804,45.77754,0,0,0,1.879994,4.322951,4.106804,0,0,10.21792,20.40285,0,2.442958,-2.442958,26.7314,68.54192,0.1229048,4.517484,1.503995,0,22.28284
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.461298,40.13227,33.27756,4.164223,4.164223,0,0,0,4.164223,59.10582,0,8.881784E-16,0,2.461298,4.383393,4.164223,0,0,12.93232,17.95989,0,1.922095,-1.922095,24.70534,63.34689,0.1229048,4.580645,1.969038,0,20.42119
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.677063,45.45011,34.85946,4.126917,4.126917,0,-1,0,4.126917,89.09951,0,0,0,3.677063,4.344124,4.126917,0,0,15.06798,16.0378,0,0.6670605,-0.6670605,24.00219,61.54396,0.1229048,4.539609,2.941651,0,19.71486
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.305046,49.12386,36.4269,2.929783,2.929783,0,0,0,2.929783,146.9408,0,0,0,4.305046,3.083982,2.929783,0,0,15.80916,15.37074,1.221064,0,1.221064,25.1606,64.51422,0.1228785,3.222761,3.444037,0,19.67578
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.796772,55.86412,37.98713,0.7911353,0.7911353,0,0,0,0.7911353,732.7156,0,0,0,5.796772,0.832774,0.7911353,0,0,14.58809,16.46969,4.963998,0,4.963998,29.86986,76.58923,0.122772,0.8702488,4.637417,0,22.26646
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.450792,67.81612,39.49679,2.586704,2.586704,0,0,0,2.586704,326.7012,0,0,0,8.450792,2.722846,2.586704,0,0,9.624097,20.93729,5.727946,0,5.727946,35.30386,90.52255,0.1226493,2.845374,6.760634,0,29.38808
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.789327,66.95615,41.01367,6.155385,6.155385,0,0,0,6.155385,126.5449,0,0,0,7.789327,6.479353,6.155385,0,0,3.89615,26.09244,1.309974,0,1.309974,36.54662,93.70908,0.1226213,6.770924,6.231462,0,33.88177
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.234915,54.99469,42.01048,8.672715,8.36,0,-1,0,8.36,50.65688,0,0.3127153,1.179987,4.234915,8.8,8.36,0,0,2.586177,27.27142,0,4.565084,-4.565084,31.73459,81.37059,0.1226213,9.539987,3.387932,0,31.50633
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.619706,53.39503,42.41499,2.785155,2.785155,0,0,0,2.785155,129.9643,0,0,0,3.619706,2.931742,2.785155,0,0,7.658493,22.70634,0.6879641,0,0.6879641,32.38725,83.04408,0.1226066,3.06367,2.895765,0,26.32604
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.069569,52.18643,42.9495,2.06982,2.06982,0,0,0,2.06982,148.3012,0,0,0,3.069569,2.178758,2.06982,0,0,6.970529,23.3255,0.8908104,0,0.8908104,33.23235,85.21098,0.1225875,2.276802,2.455655,0,26.39507
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.50865,49.97795,42.53778,2.575305,2.575305,0,0,0,2.575305,97.41176,0,0,0,2.50865,2.710848,2.575305,0,0,6.079719,24.12723,0,0.2021975,-0.2021975,33.01921,84.66449,0.1225875,2.832836,2.00692,0,26.63588
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4680873,42.52483,41.20148,0,0,0,0,0,0,0,0,0,0,0.4680873,0,0,0,0,6.304382,23.92503,0.4680873,0,0.4680873,33.46328,85.80312,0.1225775,0,0.3744699,0,24.39312
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.98075,39.98075,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,5.836295,24.34631,0,5.693189,-5.693189,27.46214,70.41559,0.1225775,5.949382,0,0,24.34631
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,38.86114,38.86114,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,12.16206,18.65312,0,5.265263,-5.265263,21.91206,56.18466,0.1225775,5.502199,0,0,18.65312
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,37.74876,37.74876,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,18.01235,13.38786,0,4.922823,-4.922823,16.72295,42.87927,0.1225775,5.14435,0,0,13.38786
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,36.73028,36.73028,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,23.48215,8.465038,0,0.2586715,-0.2586715,16.45028,42.18014,0.1225775,0.2703117,0,0,8.465038
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.00073,36.00073,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,23.76957,8.206367,0,2.442081,-2.442081,13.87611,35.57969,0.1225775,2.551975,0,0,8.206367
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,35.35064,35.35064,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,26.48299,5.764286,0,0.02217255,-0.02217255,13.85273,35.51976,0.1225775,0.02317032,0,0,5.764286
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,34.78,34.78,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,26.50763,5.742114,0,0.3598807,-0.3598807,13.47339,34.54708,0.1225775,0.3760754,0,0,5.742114
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,34.2527,34.2527,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,26.9075,5.382233,0,0.5333375,-0.5333375,12.9112,33.10558,0.1225775,0.5573376,0,0,5.382233
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.78319,33.78319,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,27.50009,4.848895,0,0.6194388,-0.6194388,12.25825,31.43136,0.1225775,0.6473136,0,0,4.848895
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,33.40036,33.40036,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,28.18836,4.229456,0,1.377523,-1.377523,10.80622,27.70819,0.1225775,1.439511,0,0,4.229456
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.13309,33.13309,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,29.71894,2.851934,0,0.6892039,-0.6892039,10.07973,25.84542,0.1225775,0.7202181,0,0,2.851934
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1513561,33.29167,32.8875,0.9779255,0.9779255,0,0,0,0.9779255,15.47727,0,1.110223E-16,0,0.1513561,1.029395,0.9779255,0,0,30.48472,2.16273,0,0.8780391,-0.8780391,9.154199,23.47226,0.1225775,1.075718,0.1210849,0,2.314086
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.482159,36.66764,32.62747,5.8446,5.8446,12,0,3.372,5.8446,25.35947,0,0,0,1.482159,0,0,6.1554,5.847631,31.46032,1.284691,7.32979,0,7.32979,16.10785,41.30209,0.1227913,6.42906,1.185728,12,2.76685
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.43938,42.94773,33.1981,3.366425,3.366425,11.42777,0,3.227225,3.366425,102.1671,0,0,0,3.43938,0,0,8.061342,7.658275,24.13053,7.881502,11.09765,0,11.09765,26.63601,68.29732,0.1229663,3.703067,2.751504,12,11.32088
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.34301,47.42706,34.75833,0.2887379,0.2887379,0,-1,0,0.2887379,1504.136,0,0,0,4.34301,0.3039346,0.2887379,0,0,13.03288,17.86939,4.039076,0,4.039076,30.46781,78.12244,0.12288,0.3176116,3.474408,0,22.2124
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.548062,49.82241,36.34745,0,0,0,0,0,0,0,0,0,0,4.548062,0,0,0,0,8.993799,21.50456,4.548062,0,4.548062,34.78248,89.18567,0.122783,0,3.63845,0,26.05262
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.012971,53.05841,37.886,0.4085476,0.4085476,0,0,0,0.4085476,1227.022,0.1371842,0,0,5.012971,0.4300502,0.4085476,0,0,4.445737,25.59781,4.445737,0,4.445737,39.00008,100,0.1226883,0.4494024,4.010377,0,30.61079
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.667801,57.00263,39.38844,5.60047,5.60047,0,0,0,5.60047,101.2022,8.881784E-16,0,0,5.667801,5.895231,5.60047,0,0,0,29.59898,0,0.2274301,-0.2274301,38.76035,99.3853,0.1226883,6.160517,4.534241,0,35.26678
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.918718,59.64046,40.91255,0,0,0,0,0,0,0,5.666018,0,0,5.918718,0,0,0,0,0.2527001,29.37155,0.2527001,0,0.2527001,39.00008,100,0.122683,0,4.734974,0,35.29026
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.975739,57.39199,41.88769,1.775759,1.775759,0,-1,0,1.775759,280.2036,3.10652,0,0,4.975739,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.122683,1.953335,3.980592,0,34.57472
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.248382,45.9055,42.29941,0.464417,0.464417,0,0,0,0.464417,268.8063,0.7595224,0,0,1.248382,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.122683,0.5108587,0.998706,0,30.84736
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.752043,51.04611,42.82671,3.178971,3.178971,0,0,0,3.178971,86.57023,0,0,0,2.752043,3.346285,3.178971,0,0,0,29.59898,0,0.5942427,-0.5942427,38.37369,98.39388,0.122683,3.496868,2.201634,0,32.35102
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8728492,44.92046,42.41499,0,0,0,0,0,0,0,0.2125796,0,0,0.8728492,0,0,0,0,0.6602697,29.00474,0.6602697,0,0.6602697,39.00008,100,0.1226689,0,0.6982794,0,29.87758
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4972045,42.50585,41.10035,2.300931,2.300931,0,0,0,2.300931,21.60884,0,4.440892E-16,0,0.4972045,2.422033,2.300931,0,0,0,29.59898,0,1.924828,-1.924828,36.97113,94.79758,0.1226689,2.531024,0.3977636,0,30.09618
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,39.85795,39.85795,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.138698,27.67415,0,2.173434,-2.173434,34.68013,88.92323,0.1226689,2.271238,0,0,27.67415
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,38.73835,38.73835,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.553625,25.50072,0,8.8,-8.8,25.40412,65.13863,0.1226689,12.17366,0,0,25.50072
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,37.64763,37.64763,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.3314,16.70072,0,1.805042,-1.805042,23.50143,60.25997,0.1226689,1.886269,0,0,16.70072
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,36.62915,36.62915,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.33701,14.89567,0,0.4436401,-0.4436401,23.0338,59.0609,0.1226689,0.4636039,0,0,14.89567
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.91405,35.91405,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.82994,14.45203,0,0.6029637,-0.6029637,22.39822,57.43121,0.1226689,0.6300971,0,0,14.45203
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,35.28563,35.28563,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.4999,13.84907,0,1.950003,-1.950003,20.34273,52.16075,0.1226689,2.037753,0,0,13.84907
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,34.70054,34.70054,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.66657,11.89907,0,2.028993,-2.028993,18.20399,46.6768,0.1226689,2.120298,0,0,11.89907
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.17324,34.17324,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.92101,9.870073,0,1.762712,-1.762712,16.34593,41.91254,0.1226689,1.842034,0,0,9.870073
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,33.7254,33.7254,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.87957,8.107362,0,1.207225,-1.207225,15.0734,38.64966,0.1226689,1.261551,0,0,8.107362
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,33.33535,33.33535,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.22094,6.900136,0,1.372949,-1.372949,13.62618,34.93886,0.1226689,1.434731,0,0,6.900136
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74643,5.527188,0,0,0,13.62618,34.93886,0.1226689,0,0,0,5.527188
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07464115,33.00702,32.80805,0.09639126,0.09639126,0,0,0,0.09639126,77.4356,0,1.387779E-17,0,0.07464115,0.1014645,0.09639126,0,0,26.74643,5.527188,0,0.02682334,-0.02682334,13.59791,34.86636,0.1226689,0.1060304,0.05971292,0,5.601829
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6124253,34.20693,32.56246,2.473688,2.473688,0,0,0,2.473688,24.75758,0,0,0,0.6124253,2.603882,2.473688,0,0,26.77624,5.500364,0,1.991457,-1.991457,11.49873,29.48386,0.1226689,2.721057,0.4899403,0,6.11279
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.693194,37.78027,33.13309,2.410447,2.410447,0,0,0,2.410447,70.24397,0,0,0,1.693194,2.537313,2.410447,0,0,28.98897,3.508908,0,0.8441191,-0.8441191,10.60895,27.20238,0.1226689,2.651492,1.354555,0,5.202101
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.884634,42.87381,34.70054,7.32963,5.271952,0,-1,0,5.271952,54.71663,0,2.057678,4.982963,2.884634,5.549423,5.271952,0,0,29.92688,2.664789,0,2.664789,-2.664789,7.800015,20,0.1226689,8.062593,2.307707,0,5.549423
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.331595,45.90615,36.28244,3.915348,3.915348,12,0,3.372,3.915348,85.09065,0,0,0,3.331595,0,0,8.084652,7.680419,32.88775,0,11.01201,0,11.01201,18.24693,46.78691,0.122873,4.306883,2.665276,12,3.331595
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.49296,51.26661,37.82821,2.923536,2.923536,11.72354,0,3.302054,2.923536,153.6824,0,0,0,4.49296,0,0,8.8,8.36,21.87574,9.910813,12.85296,0,12.85296,30.44032,78.05194,0.1230237,3.215889,3.594368,12,14.40377
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.828564,50.74246,39.33065,5.983111,5.983111,10.91762,0,3.098157,5.983111,63.98951,0,0,0,3.828564,0,0,4.934504,4.687779,9.022779,21.47848,8.516342,0,8.516342,38.51963,98.76809,0.1232268,6.581423,3.062851,12,25.30704
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.782079,59.08017,40.85476,1.148109,1.148109,0,0,0,1.148109,503.6178,4.067108,0,0,5.782079,1.208535,1.148109,0,0,0.5064359,29.14319,0.5064359,0,0.5064359,39.00008,100,0.1232161,1.26292,4.625663,0,34.92527
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.200228,51.38771,41.80823,6.086222,6.086222,0,-1,0,6.086222,52.58152,0,8.881784E-16,0,3.200228,6.406549,6.086222,0,0,0,29.59898,0,3.206321,-3.206321,35.62032,91.33397,0.1232161,6.694844,2.560182,0,32.79921
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.410554,46.29754,42.21273,2.524765,2.524765,0,0,0,2.524765,55.86872,0,4.440892E-16,0,1.410554,2.657647,2.524765,0,0,3.562579,26.39266,0,1.247093,-1.247093,34.30577,87.96333,0.1232161,2.777241,1.128443,0,27.80321
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2220589,43.37844,42.74725,3.213671,3.213671,0,0,0,3.213671,6.90982,0,4.440892E-16,0,0.2220589,3.382812,3.213671,0,0,4.948238,25.14556,0,3.160753,-3.160753,30.97404,79.42046,0.1232161,3.535038,0.1776471,0,25.36762
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.072094,45.38599,42.29941,6.502184,6.502184,0,0,0,6.502184,16.48822,0,8.881784E-16,0,1.072094,6.844405,6.502184,0,0,8.460186,21.98481,0,5.77231,-5.77231,24.88949,63.81908,0.1232161,7.152403,0.8576754,0,23.05691
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3961266,42.11625,40.99923,2.371011,2.371011,0,0,0,2.371011,16.70707,0,0,0,0.3961266,2.495802,2.371011,0,0,14.87386,16.2125,0,2.099675,-2.099675,22.67624,58.14409,0.1232161,2.608113,0.3169013,0,16.60863
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,39.7785,39.7785,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.20684,14.11283,0,7.932059,-7.932059,14.31512,36.70535,0.1232161,8.289001,0,0,14.11283
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,38.68056,38.68056,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.02024,6.180767,0,2.631016,-2.631016,11.54178,29.59425,0.1232161,2.749412,0,0,6.180767
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,37.58262,37.58262,13.50853,3.372263,0,-1,0,3.372263,0,0,10.13627,11.48712,0,3.549751,3.372263,0,0,28.94359,3.549751,0,3.549751,-3.549751,7.800015,20,0.1232161,14.85938,0,0,3.549751
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,36.57137,36.57137,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232161,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.83459,35.83459,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232161,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,35.20617,35.20617,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232161,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,34.63553,34.63553,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232161,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.08657,34.08657,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232161,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,33.63873,33.63873,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232161,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,33.27756,33.27756,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232161,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.0103,33.0103,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233979,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1404698,33.1467,32.77193,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.240674,0,0,0,0.1404698,0,0,8.8,8.36,24.52775,7.524,8.50047,0,8.50047,23.79526,61.01337,0.1235803,1.875051,0.1123759,12,7.66447
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.570486,36.7888,32.50467,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.05272,0,0,0,1.570486,0,0,8.260038,7.847036,16.02728,15.17442,9.417522,0,9.417522,32.72951,83.92165,0.1238025,3.834473,1.256389,12,16.74491
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.885948,41.16477,33.07531,2.173034,2.173034,0,0,0,2.173034,132.8073,0,0,0,2.885948,2.287404,2.173034,0,0,6.609762,23.65019,0.5985439,0,0.5985439,33.29734,85.37762,0.1237898,2.390337,2.308758,0,26.53614
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.4958,47.76411,34.62109,0,0,0,-1,0,0,0,0,0,0,4.4958,0,0,0,0,6.011218,24.18888,4.4958,0,4.4958,37.56243,96.31372,0.1236943,0,3.59664,0,28.68468
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.389197,49.1267,36.18131,4.056289,4.056289,0,0,0,4.056289,108.2072,0,0,0,4.389197,4.269778,4.056289,0,0,1.515418,28.2351,0.1194196,0,0.1194196,37.67572,96.60421,0.1236918,4.461917,3.511358,0,32.6243
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.271328,50.40917,37.70542,4.638089,4.638089,0,0,0,4.638089,92.09244,8.881784E-16,0,0,4.271328,4.882198,4.638089,0,0,1.395998,28.34258,0,0.6108698,-0.6108698,37.0318,94.95316,0.1236918,5.101897,3.417063,0,32.61391
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.68306,53.41542,39.20786,1.041691,1.041691,0,0,0,1.041691,449.5632,1.5118,0,0,4.68306,1.096517,1.041691,0,0,2.074743,27.73171,2.074743,0,2.074743,39.00008,100,0.1236478,1.14586,3.746448,0,32.41477
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.200297,44.16073,40.73196,0,0,0,0,0,0,0,1.200297,0,0,1.200297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236478,0,0.9602376,0,30.79927
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.323719,54.93677,41.68544,3.697889,3.697889,0,-1,0,3.697889,116.924,0.4312046,0,0,4.323719,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1236478,4.067677,3.458975,0,33.9227
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.847586,47.48131,42.08994,2.862044,2.862044,0,0,0,2.862044,64.55479,0,0,0,1.847586,3.012677,2.862044,0,0,0,29.59898,0,1.165091,-1.165091,37.77197,96.851,0.1236478,3.148248,1.478069,0,31.44656
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.879968,48.13353,42.62446,0.3033186,0.3033186,0,0,0,0.3033186,619.7998,0.26614,0,0,1.879968,0.3192828,0.3033186,0,0,1.294546,28.43389,1.294546,0,1.294546,39.00008,100,0.1236204,0.3336505,1.503975,0,30.31386
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.071992,45.26042,42.17662,3.142992,3.142992,0,0,0,3.142992,34.10736,0,0,0,1.071992,3.308412,3.142992,0,0,0,29.59898,0,2.236421,-2.236421,36.64268,93.95541,0.1236204,3.457291,0.8575934,0,30.67097
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4593177,42.15025,40.85476,8.826353,8.826353,10.75067,0,3.055919,8.826353,5.203936,0,0,0,0.4593177,0,0,1.924314,1.828099,2.484912,27.36256,2.287416,0,2.287416,38.81272,99.51959,0.1236856,9.708988,0.3674542,12,27.82187
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,39.6557,39.6557,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1974954,29.42123,0,7.209742,-7.209742,31.21298,80.03313,0.1236856,7.534181,0,0,29.42123
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,38.55776,38.55776,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.20832,22.21149,0,6.159481,-6.159481,24.72032,63.38531,0.1236856,6.436657,0,0,22.21149
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,37.45983,37.45983,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.05219,16.05201,0,3.030038,-3.030038,21.52638,55.19573,0.1236856,3.16639,0,0,16.05201
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,36.46302,36.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.4189,13.02197,0,0,0,21.52638,55.19573,0.1236856,0,0,0,13.02197
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,35.75514,35.75514,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.4189,13.02197,0,0.2129637,-0.2129637,21.3019,54.62014,0.1236856,0.2225471,0,0,13.02197
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.10505,35.10505,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.65552,12.80901,0,1.847217,-1.847217,19.35476,49.62748,0.1236856,1.930342,0,0,12.80901
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,34.55608,34.55608,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.70799,10.96179,0,2.093036,-2.093036,17.1485,43.97043,0.1236856,2.187222,0,0,10.96179
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.02878,34.02878,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.03358,8.868754,0,0.8708165,-0.8708165,16.23058,41.61679,0.1236856,0.9100032,0,0,8.868754
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,33.58094,33.58094,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.00116,7.997938,0,0.1861837,-0.1861837,16.03433,41.11358,0.1236856,0.1945619,0,0,7.997938
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.21255,33.21255,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.20803,7.811754,0,0.4803038,-0.4803038,15.52804,39.81541,0.1236856,0.5019175,0,0,7.811754
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.95251,32.95251,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.7417,7.33145,0,0.1271533,-0.1271533,15.39401,39.47174,0.1236856,0.1328752,0,0,7.33145
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05584716,32.85566,32.70692,1.173677,1.173677,0,0,0,1.173677,4.758307,0,0,0,0.05584716,1.23545,1.173677,0,0,24.88298,7.204297,0,1.179603,-1.179603,14.1506,36.28352,0.1236856,1.291045,0.04467773,0,7.260144
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.545285,36.65891,32.44688,3.146122,3.146122,0,0,0,3.146122,49.11715,0,4.440892E-16,0,1.545285,3.311707,3.146122,0,0,26.19365,6.024694,0,1.766422,-1.766422,12.28863,31.50924,0.1236856,3.460734,1.236228,0,7.56998
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.835128,43.95113,33.0103,3.632088,3.632088,0,0,0,3.632088,105.5902,0,0,0,3.835128,3.823251,3.632088,0,0,28.15634,4.258272,0.01187748,0,0.01187748,12.2999,31.53813,0.1236854,3.995297,3.068102,0,8.0934
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.387544,50.57548,34.53441,3.517695,3.517695,0,-1,0,3.517695,153.1555,0,0,0,5.387544,3.702837,3.517695,0,0,28.14446,4.268962,1.684707,0,1.684707,13.89815,35.63621,0.1236497,3.869465,4.310035,0,9.656506
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.286076,55.4564,36.12352,1.416845,1.416845,0,0,0,1.416845,443.6672,0,0,0,6.286076,1.491416,1.416845,0,0,26.45975,5.785198,4.79466,0,4.79466,18.44676,47.2993,0.1235482,1.558529,5.028861,0,12.07127
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.865571,63.14832,37.64763,1.378643,1.378643,0,0,0,1.378643,570.5301,0,0,0,7.865571,1.451203,1.378643,0,0,21.6651,10.10039,6.414369,0,6.414369,24.53197,62.90236,0.1234128,1.516507,6.292457,0,17.96596
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.074238,65.79917,39.1284,0,0,0,0,0,0,0,0,0,0,8.074238,0,0,0,0,15.25073,15.87332,8.074238,0,8.074238,32.19186,82.54308,0.1232427,0,6.45939,0,23.94756
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.253196,64.34441,40.63084,2.397683,2.397683,0,0,0,2.397683,302.5086,0,0,0,7.253196,2.523877,2.397683,0,0,7.176489,23.14014,4.72932,0,4.72932,36.67849,94.04722,0.1231433,2.637451,5.802557,0,30.39333
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.456913,62.41046,41.58431,0,0,0,-1,0,0,0,4.009743,0,0,6.456913,0,0,0,0,2.44717,27.39652,2.44717,0,2.44717,39.00008,100,0.1230919,0,5.16553,0,33.85344
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.454663,59.17943,41.97437,4.260032,4.260032,0,0,0,4.260032,128.0428,0.9704184,0,0,5.454663,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1230919,4.686036,4.36373,0,35.05364
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.534486,50.02055,42.50166,3.684789,3.684789,0,0,0,3.684789,68.78239,0,0,0,2.534486,3.878725,3.684789,0,0,0,29.59898,0,1.344239,-1.344239,37.58313,96.3668,0.1230919,4.053267,2.027589,0,32.13346
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.114116,48.2915,42.08994,6.388529,6.388529,0,0,0,6.388529,33.09238,0,0,0,2.114116,6.724767,6.388529,0,0,1.493599,28.25474,0,4.610651,-4.610651,32.72307,83.90515,0.1230919,7.027381,1.691293,0,30.36886
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4965525,42.17604,40.7753,5.243581,5.243581,0,0,0,5.243581,9.469722,0,8.881784E-16,0,0.4965525,5.519558,5.243581,0,0,6.616544,23.64409,0,5.023006,-5.023006,27.42836,70.32899,0.1230919,5.767939,0.397242,0,24.14064
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,39.57624,39.57624,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.19766,18.62108,0,6.641946,-6.641946,20.42713,52.37716,0.1230919,6.940834,0,0,18.62108
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,38.49998,38.49998,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.5776,11.97914,0,7.06469,-7.06469,12.9803,33.28275,0.1230919,7.382601,0,0,11.97914
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,37.40204,37.40204,8.079764,4.668724,0,-1,0,4.668724,0,0,3.411041,4.219018,0,4.914446,4.668724,0,0,27.42726,4.914446,0,4.914446,-4.914446,7.800015,20,0.1230919,8.887741,0,0,4.914446
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,36.4269,36.4269,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230919,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,35.67568,35.67568,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230919,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.04726,35.04726,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230919,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,34.49829,34.49829,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230919,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.94932,33.94932,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230919,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,33.52315,33.52315,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230919,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.15477,33.15477,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230919,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.8875,32.8875,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232764,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1214322,32.97277,32.64914,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.83915,0,0,0,0.1214322,0,0,8.8,8.36,24.52775,7.524,8.481432,0,8.481432,23.7772,60.96706,0.1234249,1.128252,0.09714577,12,7.645432
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.419366,36.26295,32.40355,5.183517,5.183517,12,0,3.372,5.183517,27.3823,0,0,0,1.419366,0,0,6.816483,6.475659,16.04632,15.15729,7.895025,0,7.895025,31.26708,80.17184,0.1236491,5.701868,1.135493,12,16.57665
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.731945,43.57349,32.95251,1.416799,1.416799,0,0,0,1.416799,263.4068,0,0,0,3.731945,1.491367,1.416799,0,0,8.151296,22.26281,2.240577,0,2.240577,33.39268,85.62208,0.1236021,1.558479,2.985556,0,25.99476
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.177726,53.19076,34.47662,2.322705,2.322705,0,-1,0,2.322705,265.9713,0,0,0,6.177726,2.444952,2.322705,0,0,5.910718,24.27933,3.732774,0,3.732774,36.9339,94.70212,0.1235238,2.554975,4.942181,0,30.45706
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.11755,54.76425,36.03685,0,0,0,0,0,0,0,3.939605,0,0,6.11755,0,0,0,0,2.177944,27.63883,2.177944,0,2.177944,39.00008,100,0.1234782,0,4.89404,0,33.75638
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.841329,52.0994,37.53928,0,0,0,0,0,0,0,4.841329,0,0,4.841329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234782,0,3.873063,0,34.44031
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.355069,52.12741,39.02728,4.774202,4.774202,0,0,0,4.774202,91.22087,0,0,0,4.355069,5.025476,4.774202,0,0,0,29.59898,0,0.6704073,-0.6704073,38.29341,98.18803,0.1234782,5.251623,3.484055,0,33.95405
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.282969,53.5337,40.52971,0,0,0,0,0,0,0,3.538072,0,0,4.282969,0,0,0,0,0.7448969,28.92857,0.7448969,0,0.7448969,39.00008,100,0.1234626,0,3.426375,0,33.21154
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.414588,51.72723,41.48318,0.3299157,0.3299157,0,-1,0,0.3299157,1034.988,3.067309,0,0,3.414588,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1234626,0.3629073,2.731671,0,33.01357
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.333649,51.86166,41.85157,2.726827,2.726827,0,0,0,2.726827,122.2537,0.4633039,0,0,3.333649,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1234626,2.99951,2.666919,0,32.93262
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.534344,46.793,42.33553,6.548921,6.548921,0,0,0,6.548921,23.42895,0,8.881784E-16,0,1.534344,6.893601,6.548921,0,0,0,29.59898,0,5.359257,-5.359257,33.35093,85.51502,0.1234626,7.203813,1.227475,0,31.13332
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.057581,44.96769,41.93103,4.176889,4.176889,0,0,0,4.176889,25.31982,0,8.881784E-16,0,1.057581,4.396725,4.176889,0,0,5.95473,24.23972,0,3.339144,-3.339144,29.83116,76.49,0.1234626,4.594578,0.8460646,0,25.2973
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.437097,41.88326,40.65251,8.378524,8.378524,12,0,3.372,8.378524,5.216873,0,0,0,0.437097,0,0,3.621476,3.440402,9.66489,20.90058,3.877499,0,3.877499,33.50968,85.92207,0.1235738,9.216376,0.3496776,12,21.33767
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,39.45345,39.45345,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.787392,24.39033,0,3.489308,-3.489308,29.83162,76.49119,0.1235738,3.646327,0,0,24.39033
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.6644,20.90102,0,0,0,29.83162,76.49119,0.1235738,0,0,0,20.90102
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,37.30091,37.30091,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.6644,20.90102,0,5.518192,-5.518192,24.01494,61.57664,0.1235738,5.766511,0,0,20.90102
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,36.32578,36.32578,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.79572,15.38282,0,1.209732,-1.209732,22.73977,58.30698,0.1235738,1.26417,0,0,15.38282
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,35.589,35.589,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.13987,14.17309,0,0.1614572,-0.1614572,22.56958,57.87059,0.1235738,0.1687227,0,0,14.17309
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.96058,34.96058,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.31927,14.01164,0,1.18309,-1.18309,21.32249,54.67294,0.1235738,1.236329,0,0,14.01164
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,34.41161,34.41161,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.63381,12.82855,0,0.7743139,-0.7743139,20.50629,52.58013,0.1235738,0.809158,0,0,12.82855
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.86264,33.86264,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.49416,12.05423,0,1.53359,-1.53359,18.88975,48.43515,0.1235738,1.602602,0,0,12.05423
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,33.45814,33.45814,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.19815,10.52064,0,2.701322,-2.701322,16.0423,41.13403,0.1235738,2.822882,0,0,10.52064
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.09698,33.09698,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.19962,7.81932,0,0.95517,-0.95517,15.03546,38.55239,0.1235738,0.9981527,0,0,7.81932
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.82972,32.82972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.26092,6.86415,0,0,0,15.03546,38.55239,0.1235738,0,0,0,6.86415
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1012453,32.85377,32.58413,0.2719402,0.2719402,0,0,0,0.2719402,37.23071,0,0,0,0.1012453,0.2862529,0.2719402,0,0,25.26092,6.86415,0,0.1850076,-0.1850076,14.84045,38.05236,0.1235738,0.2991343,0.08099622,0,6.965395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.145206,35.42204,32.32409,3.401664,3.401664,0,0,0,3.401664,33.66607,0,4.440892E-16,0,1.145206,3.580699,3.401664,0,0,25.46648,6.679142,0,2.435493,-2.435493,12.27322,31.46972,0.1235738,3.741831,0.9161652,0,7.824348
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.192785,36.15024,32.90918,0.3846547,0.3846547,0,0,0,0.3846547,310.0923,0,0,0,1.192785,0.4048997,0.3846547,0,0,28.17259,4.243649,0.787885,0,0.787885,13.02067,33.38626,0.1235573,0.4231201,0.9542277,0,5.436434
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.777655,39.32303,34.39716,7.692783,6.393881,0,-1,0,6.393881,27.80244,0,1.298902,3.419198,1.777655,6.730401,6.393881,0,0,27.3847,4.952746,0,4.952746,-4.952746,7.800015,20,0.1235573,8.462061,1.422124,0,6.730401
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.54493,43.18223,35.95739,4.640911,4.640911,12,0,3.372,4.640911,54.83685,0,0,0,2.54493,0,0,7.359089,6.991135,32.88775,8.426001E-16,9.536064,0,9.536064,16.84672,43.19663,0.1237859,5.105002,2.035944,12,2.54493
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.10339,40.54062,37.45983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.10339,0,0,8.8,8.36,23.35169,8.582458,9.46339,0,9.46339,25.82448,66.21648,0.1238634,0,0.8827119,12,9.685848
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.624772,46.56179,38.94782,3.979629,3.979629,11.81666,0,3.325615,3.979629,65.95519,0,0,0,2.624772,0,0,7.837031,7.445179,13.8883,17.09951,10.06995,0,10.06995,35.37767,90.71181,0.1240709,4.377592,2.099818,12,19.72428
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.473811,47.67818,40.45026,5.714419,5.714419,0,0,0,5.714419,43.29068,0,8.881784E-16,0,2.473811,6.015178,5.714419,0,0,3.818348,26.16246,0,3.541367,-3.541367,31.64475,81.14021,0.1240709,6.285861,1.979049,0,28.63628
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.502224,55.22924,41.40373,0,0,0,-1,0,0,0,0,0,0,4.502224,0,0,0,0,7.753201,22.6211,4.502224,0,4.502224,35.91593,92.09195,0.1239768,0,3.60178,0,27.12332
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.374276,51.89951,41.76489,0.8248632,0.8248632,0,0,0,0.8248632,409.0709,0,0,0,3.374276,0.8682771,0.8248632,0,0,3.250976,26.6731,2.505999,0,2.505999,38.29333,98.18783,0.1239245,0.9073495,2.69942,0,30.04737
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7159862,44.34712,42.29941,0,0,0,0,0,0,0,0,0,0,0.7159862,0,0,0,0,0.7449772,28.9285,0.7159862,0,0.7159862,38.97258,99.92948,0.1239095,0,0.572789,0,29.64449
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.169391,45.21457,41.85157,0,0,0,0,0,0,0,1.1404,0,0,1.169391,0,0,0,0,0.02899102,29.57289,0.02899102,0,0.02899102,39.00008,100,0.1239089,0,0.9355128,0,30.74228
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4968225,41.98734,40.5875,4.637885,4.637885,0,0,0,4.637885,10.71227,0,8.881784E-16,0,0.4968225,4.881984,4.637885,0,0,0,29.59898,0,4.385161,-4.385161,34.37771,88.1478,0.1239089,5.101674,0.397458,0,30.0958
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,39.41011,39.41011,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.872402,25.21382,0,2.000741,-2.000741,32.26875,82.74021,0.1239089,2.090774,0,0,25.21382
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,38.35551,38.35551,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.095447,23.21308,0,7.437908,-7.437908,24.4285,62.63706,0.1239089,7.772614,0,0,23.21308
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,37.25758,37.25758,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.35979,15.77517,0,7.130833,-7.130833,16.91195,43.36387,0.1239089,7.451721,0,0,15.77517
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.28244,36.28244,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.28294,8.644335,0,0.735705,-0.735705,16.13644,41.37541,0.1239089,0.7688118,0,0,8.644335
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,35.53122,35.53122,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.10039,7.90863,0,2.044883,-2.044883,13.98095,35.84851,0.1239089,2.136903,0,0,7.90863
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.90279,34.90279,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.37248,5.863747,0,2.638526,-2.638526,11.1997,28.71711,0.1239089,2.75726,0,0,5.863747
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,34.35382,34.35382,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.30417,3.225221,0,0.5663975,-0.5663975,10.60266,27.18626,0.1239089,0.5918854,0,0,3.225221
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.80486,33.80486,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.93351,2.658823,0,0.4301034,-0.4301034,10.14929,26.02378,0.1239089,0.449458,0,0,2.658823
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,33.40036,33.40036,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.4114,2.22872,0,1.653534,-1.653534,8.406315,21.55461,0.1239089,1.727943,0,0,2.22872
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24866,0.5751856,0,0,0,8.406315,21.55461,0.1239089,0,0,0,0.5751856
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.77193,32.77193,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24866,0.5751856,8.36,0,8.36,16.33731,41.89045,0.1240394,0.7094089,0,12,0.5751856
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03877022,32.65114,32.54801,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.246799,1.776357E-15,0,0,0.03877022,0,0,8.8,8.36,23.88866,8.099186,8.39877,0,8.39877,24.30508,62.32059,0.124158,0.4612108,0.03101617,12,8.137956
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6855344,34.12057,32.28075,3.955989,3.955989,11.77108,0,3.314084,3.955989,17.32903,-8.881784E-16,0,0,0.6855344,0,0,7.815093,7.424338,15.48989,15.65808,8.109873,0,8.109873,31.99878,82.04799,0.1243881,4.351588,0.5484276,12,16.34361
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.148307,35.96812,32.85139,10.02593,10.02593,12,0,3.372,10.02593,11.45337,0,0,0,1.148307,0,0,1.974072,1.875368,7.380016,22.95696,3.023675,0,3.023675,34.86729,89.40313,0.1244695,11.02852,0.9186456,12,24.10527
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.828014,39.39999,34.33216,0.8404318,0.8404318,0,-1,0,0.8404318,217.5089,0,0,0,1.828014,0.884665,0.8404318,0,0,4.35634,25.67827,0.943349,0,0.943349,35.76223,91.69785,0.1244498,0.924475,1.462411,0,27.50629
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.389159,39.73722,35.87793,0,0,0,0,0,0,0,0,0,0,1.389159,0,0,0,0,3.412991,26.52729,1.389159,0,1.389159,37.0801,95.077,0.1244208,0,1.111327,0,27.91644
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.014259,40.22845,37.40204,3.000972,3.000972,0,0,0,3.000972,33.79769,0,4.440892E-16,0,1.014259,3.158918,3.000972,0,0,2.023832,27.77753,0,2.144659,-2.144659,34.81944,89.28042,0.1244208,3.301069,0.8114073,0,28.79179
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8862321,41.34816,38.86114,4.352451,4.352451,0,0,0,4.352451,20.36168,0,0,0,0.8862321,4.581528,4.352451,0,0,4.406786,25.63287,0,3.695296,-3.695296,30.92425,79.29279,0.1244208,4.787696,0.7089857,0,26.5191
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.969679,46.05881,40.36358,5.080203,5.080203,0,0,0,5.080203,38.77166,0,8.881784E-16,0,1.969679,5.347582,5.080203,0,0,8.512671,21.93757,0,3.377903,-3.377903,27.36363,70.163,0.1244208,5.588223,1.575743,0,23.90725
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.156319,44.65221,41.33872,5.635564,5.635564,0,-1,0,5.635564,20.51825,0,8.881784E-16,0,1.156319,5.932173,5.635564,0,0,12.2659,18.55967,0,4.775854,-4.775854,22.32944,57.25485,0.1244208,6.199121,0.9250551,0,19.71599
