Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.309816,45.50257,41.72878,0,0,0,0,0,0,0,0,0,0,1.309816,0,0,0,0,17.5724,13.78382,1.309816,0,1.309816,23.57203,60.441,0.1243935,0,1.047853,0,15.09363
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7224964,44.27816,42.21273,1.992482,1.992482,0,0,0,1.992482,36.26113,4.440892E-16,0,0,0.7224964,2.097349,1.992482,0,0,16.26258,14.96265,0,1.374853,-1.374853,22.12281,56.72505,0.1243935,2.19173,0.5779971,0,15.68515
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5752813,43.40033,41.76489,6.399224,6.399224,0,0,0,6.399224,8.98986,0,8.881784E-16,0,0.5752813,6.736025,6.399224,0,0,17.7902,13.5878,0,6.160744,-6.160744,15.62882,40.07381,0.1243935,7.039146,0.460225,0,14.16308
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4999828,41.93801,40.52971,1.295396,1.295396,0,0,0,1.295396,38.5969,0,0,0,0.4999828,1.363575,1.295396,0,0,24.63547,7.427055,0,0.8635923,-0.8635923,14.71851,37.7397,0.1243935,1.424936,0.3999862,0,7.927038
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,39.35232,39.35232,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.59502,6.563463,0,0.3908231,-0.3908231,14.30655,36.68339,0.1243935,0.4084101,0,0,6.563463
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02926,6.17264,0,0,0,14.30655,36.68339,0.1243935,0,0,0,6.17264
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02926,6.17264,0,0,0,14.30655,36.68339,0.1243935,0,0,0,6.17264
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,36.24632,36.24632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02926,6.17264,0,0,0,14.30655,36.68339,0.1243935,0,0,0,6.17264
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,35.48788,35.48788,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.02926,6.17264,0,1.639002,-1.639002,12.57889,32.2535,0.1243935,1.712757,0,0,6.17264
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.85946,34.85946,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.85038,4.533638,0,2.164408,-2.164408,10.2974,26.40355,0.1243935,2.261807,0,0,4.533638
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,34.31049,34.31049,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.25528,2.36923,0,0.7312571,-0.7312571,9.52659,24.42711,0.1243935,0.7641637,0,0,2.36923
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,33.76152,33.76152,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.06778,1.637973,0,0.8105527,-0.8105527,8.672194,22.23635,0.1243935,0.8470276,0,0,1.637973
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,33.37868,33.37868,1.127918,0.7860492,0,-1,0,0.7860492,0,0,0.3418683,0.4546601,0,0.8274202,0.7860492,0,0,31.9684,0.8274202,0,0.8274202,-0.8274202,7.800015,20,0.1243935,1.240709,0,0,0.8274202
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.0103,33.0103,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243935,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,32.75026,32.75026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243935,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06479873,32.67706,32.50467,0,0,0,0,0,0,0,0,0,0,0.06479873,0,0,0,0,32.88775,0,0.06479873,0,0.06479873,7.861489,20.15762,0.1243922,0,0.05183898,0,0.06479873
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4955056,33.56274,32.23741,4.516265,4.516265,12,0,3.372,4.516265,10.97158,0,0,0,0.4955056,0,0,7.483735,7.109548,32.82296,0.05831885,7.605054,0,7.605054,15.07628,38.65704,0.1246079,4.967892,0.3964045,12,0.5538245
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5846561,34.3796,32.80805,4.508193,4.508193,12,0,3.372,4.508193,12.96875,0,0,0,0.5846561,0,0,7.491807,7.117217,25.2179,6.902867,7.701873,0,7.701873,22.38292,57.39198,0.1248254,4.959013,0.4677249,12,7.487524
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.070431,37.21655,34.28882,4.973875,4.973875,0,-1,0,4.973875,21.52108,0,0,0,1.070431,5.235658,4.973875,0,0,17.51603,13.83455,0,4.165226,-4.165226,17.99238,46.13422,0.1248254,5.471262,0.8563451,0,14.90498
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5991488,37.47594,35.83459,7.345582,7.345582,0,0,0,7.345582,8.156588,0,8.881784E-16,0,0.5991488,7.732192,7.345582,0,0,22.14406,9.669327,0,7.133043,-7.133043,10.47349,26.85506,0.1248254,8.08014,0.4793191,0,10.26848
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3804345,38.40691,37.3587,0,0,0,0,0,0,0,0,0,0,0.3804345,0,0,0,0,30.06966,2.536284,0.3804345,0,0.3804345,10.8344,27.78047,0.1248175,0,0.3043476,0,2.916718
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6981905,40.79197,38.83947,5.337719,5.337719,12,0,3.372,5.337719,13.08032,0,0,0,0.6981905,0,0,6.662281,6.329167,29.68923,2.878675,7.027358,0,7.027358,17.50114,44.87463,0.1250147,5.871491,0.5585524,12,3.576865
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.259612,43.94234,40.34913,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.259612,0,0,8.8,8.36,22.66187,9.203297,9.619612,0,9.619612,26.62711,68.2745,0.1250859,0,1.00769,12,10.46291
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.484366,45.58146,41.3026,2.039018,2.039018,0,-1,0,2.039018,72.79809,0,0,0,1.484366,2.146334,2.039018,0,0,13.04226,17.86095,0,0.6619685,-0.6619685,25.92933,66.48533,0.1250859,2.24292,1.187493,0,19.34531
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7630365,43.82435,41.64932,2.848804,2.848804,0,0,0,2.848804,26.78445,0,0,0,0.7630365,2.998741,2.848804,0,0,13.77778,17.19898,0,2.235704,-2.235704,23.57269,60.44268,0.1250859,3.133684,0.6104292,0,17.96202
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6792336,44.07249,42.13328,7.313977,7.313977,0,0,0,7.313977,9.286788,0,8.881784E-16,0,0.6792336,7.698923,7.313977,0,0,16.26189,14.96327,0,7.01969,-7.01969,16.17329,41.46989,0.1250859,8.045375,0.5433868,0,15.64251
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6134545,43.42971,41.68544,0,0,0,0,0,0,0,0,0,0,0.6134545,0,0,0,0,24.06155,7.943585,0.6134545,0,0.6134545,16.75526,42.96213,0.1250732,0,0.4907636,0,8.557039
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4801188,41.80145,40.45026,5.862678,5.862678,0,0,0,5.862678,8.18941,0,0,0,0.4801188,6.17124,5.862678,0,0,23.44809,8.495694,0,5.691122,-5.691122,10.75629,27.58019,0.1250732,6.448946,0.384095,0,8.975813
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,39.27287,39.27287,11.52126,2.664344,0,-1,0,2.664344,0,0,8.856919,10.00905,0,2.804572,2.664344,0,0,29.77156,2.804572,0,2.804572,-2.804572,7.800015,20,0.1250732,12.67339,0,0,2.804572
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,38.25439,38.25439,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,37.15645,37.15645,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,36.18131,36.18131,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,35.45176,35.45176,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.82334,34.82334,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,34.27437,34.27437,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,33.7254,33.7254,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,33.3209,33.3209,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.97418,32.97418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250732,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,32.68525,32.68525,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251841,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01252158,32.48016,32.44688,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6644989,0,0,0,0.01252158,0,0,8.8,8.36,24.52775,7.524,8.372521,0,8.372521,23.67388,60.70213,0.1253688,2.072801,0.01001727,12,7.536521
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2891648,32.95019,32.17962,7.085438,7.085438,12,0,3.372,7.085438,4.081113,0,0,0,0.2891648,0,0,4.914562,4.668834,16.15523,15.05927,4.957998,0,4.957998,28.37745,72.76254,0.1255077,7.793982,0.2313318,12,15.34843
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4203364,33.8985,32.77193,6.60886,6.60886,12,0,3.372,6.60886,6.360196,0,0,0,0.4203364,0,0,5.39114,5.121583,11.19723,19.52147,5.54192,0,5.54192,33.63498,86.24335,0.1256622,7.269745,0.3362691,12,19.9418
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.122707,37.28129,34.20936,5.111276,5.111276,0,-1,0,5.111276,21.96529,0,0,0,1.122707,5.380291,5.111276,0,0,5.655313,24.5092,0,4.257584,-4.257584,29.14709,74.73598,0.1256622,5.622404,0.8981653,0,25.6319
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.725007,40.57252,35.75514,6.650777,6.650777,0,0,0,6.650777,25.93692,0,8.881784E-16,0,1.725007,7.000818,6.650777,0,0,10.38596,20.25161,0,5.275811,-5.275811,23.5859,60.47654,0.1256622,7.315855,1.380005,0,21.97662
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.834223,42.46283,37.27925,0,0,0,0,0,0,0,0,0,0,1.834223,0,0,0,0,16.24797,14.9758,1.834223,0,1.834223,25.32599,64.93832,0.125624,0,1.467379,0,16.81002
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.381442,42.64689,38.73835,4.864912,4.864912,0,0,0,4.864912,28.39603,0,0,0,1.381442,5.12096,4.864912,0,0,14.41375,16.6266,0,3.739518,-3.739518,21.3842,54.83116,0.125624,5.351403,1.105153,0,18.00804
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.702112,42.22928,40.248,1.556977,1.556977,0,0,0,1.556977,45.09456,0,0,0,0.702112,1.638923,1.556977,0,0,18.56877,12.88708,0,0.9368114,-0.9368114,20.39671,52.29915,0.125624,1.712675,0.5616896,0,13.5892
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2472474,41.89772,41.20148,1.663466,1.663466,0,-1,0,1.663466,14.86339,0,2.220446E-16,0,0.2472474,1.751017,1.663466,0,0,19.60967,11.95027,0,1.50377,-1.50377,18.8116,48.23476,0.125624,1.829813,0.1977979,0,12.19752
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6385379,43.36303,41.54819,0,0,0,0,0,0,0,0,0,0,0.6385379,0,0,0,0,21.28053,10.4465,0.6385379,0,0.6385379,19.41737,49.78802,0.1256107,0,0.5108303,0,11.08504
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3515374,43.00736,42.01048,2.261514,2.261514,0,0,0,2.261514,15.54434,0,0,0,0.3515374,2.380541,2.261514,0,0,20.64199,11.02119,0,2.029004,-2.029004,17.27861,44.30404,0.1256107,2.487666,0.2812299,0,11.37272
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2199102,42.23378,41.6132,3.174646,3.174646,0,0,0,3.174646,6.927076,0,4.440892E-16,0,0.2199102,3.341733,3.174646,0,0,22.89644,8.992183,0,3.121823,-3.121823,13.98792,35.86639,0.1256107,3.492111,0.1759281,0,9.212093
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.495702,41.75825,40.36358,0,0,0,0,0,0,0,0,0,0,0.495702,0,0,0,0,26.36513,5.87036,0.495702,0,0.495702,14.45818,37.07219,0.1256004,0,0.3965616,0,6.366062
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,39.20786,39.20786,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.86943,6.316492,0,4.557276,-4.557276,9.654391,24.7548,0.1256004,4.762353,0,0,6.316492
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.93307,1.759216,0,0,0,9.654391,24.7548,0.1256004,0,0,0,1.759216
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.11311,37.11311,4.050994,1.671255,0,-1,0,1.671255,0,0,2.379739,2.784838,0,1.759216,1.671255,0,0,30.93307,1.759216,0,1.759216,-1.759216,7.800015,20,0.1256004,4.456093,0,0,1.759216
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,36.13797,36.13797,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256004,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,35.40842,35.40842,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256004,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,34.78,34.78,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256004,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,34.23103,34.23103,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256004,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,33.68206,33.68206,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256004,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,33.27756,33.27756,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256004,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.93084,32.93084,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256004,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,32.64914,32.64914,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257627,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.146351,32.79317,32.40355,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.835414,0,0,0,0.146351,0,0,8.8,8.36,24.52775,7.524,8.506351,0,8.506351,23.80084,61.02768,0.1259421,2.054596,0.1170808,12,7.670351
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.696703,36.76402,32.13628,1.776288,1.776288,10.57629,0,3.011801,1.776288,95.51959,1.776357E-15,0,0,1.696703,0,0,8.8,8.36,16.0214,15.17972,10.0567,0,10.0567,33.34147,85.49077,0.1260845,1.953917,1.357363,12,16.87642
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.466378,39.55093,32.70692,1.9051,1.9051,0,0,0,1.9051,129.4619,0,0,0,2.466378,2.005368,1.9051,0,0,5.964699,24.23075,0.46101,0,0.46101,33.77882,86.61218,0.1260749,2.09561,1.973103,0,26.69713
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.347093,46.77934,34.15157,5.236463,5.236463,0,-1,0,5.236463,83.01582,0,0,0,4.347093,5.512066,5.236463,0,0,5.503689,24.64566,0,1.164973,-1.164973,32.55083,83.4635,0.1260749,5.760109,3.477674,0,28.99275
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.977031,50.50977,35.69735,5.847074,5.847074,0,0,0,5.847074,85.12004,0,0,0,4.977031,6.154814,5.847074,0,0,6.798104,23.48068,0,1.177783,-1.177783,31.30934,80.2802,0.1260749,6.431781,3.981625,0,28.45772
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.830486,55.1035,37.21424,1.580276,1.580276,0,0,0,1.580276,368.9537,0,0,0,5.830486,1.663448,1.580276,0,0,8.106751,22.3029,4.167038,0,4.167038,35.26254,90.41658,0.1259883,1.738303,4.664389,0,28.13339
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.549653,59.36585,38.68056,2.56759,2.56759,0,0,0,2.56759,255.0895,0,0,0,6.549653,2.702726,2.56759,0,0,3.939713,26.05324,3.846926,0,3.846926,38.91205,99.77429,0.1259085,2.824349,5.239722,0,32.60289
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.630296,57.77228,40.183,7.306563,7.306563,0,0,0,7.306563,77.05807,0,0,0,5.630296,7.691119,7.306563,0,0,0.09278706,29.51547,0,2.060822,-2.060822,36.73975,94.20431,0.1259085,8.037219,4.504237,0,35.14577
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.910323,56.32703,41.13647,4.582949,4.582949,0,-1,0,4.582949,107.1433,0,0,0,4.910323,4.824157,4.582949,0,0,2.38259,27.45465,0.08616645,0,0.08616645,36.8215,94.41391,0.1259067,5.041244,3.928259,0,32.36497
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.831254,53.08069,41.48318,4.093576,4.093576,0,0,0,4.093576,93.59185,0,8.881784E-16,0,3.831254,4.309028,4.093576,0,0,2.296423,27.5322,0,0.4777739,-0.4777739,36.31788,93.12259,0.1259067,4.502934,3.065003,0,31.36345
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.87393,47.44119,41.97437,2.673332,2.673332,0,0,0,2.673332,70.09715,4.440892E-16,0,0,1.87393,2.814034,2.673332,0,0,2.827283,27.05442,0,0.9401042,-0.9401042,35.32692,90.58168,0.1259067,2.940665,1.499144,0,28.92835
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.198567,48.02236,41.58431,3.707552,3.707552,0,0,0,3.707552,59.2997,0,0,0,2.198567,3.902687,3.707552,0,0,3.871843,26.11432,0,1.704119,-1.704119,33.53062,85.97579,0.1259067,4.078308,1.758854,0,28.31289
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.493463,41.71546,40.32746,8.819057,8.819057,12,0,3.372,8.819057,5.595418,0,0,0,0.493463,0,0,3.180944,3.021897,5.765309,24.4102,3.51536,0,3.51536,36.86559,94.52696,0.1260028,9.700962,0.3947704,12,24.90366
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.249949,27.57402,0,0,0,36.86559,94.52696,0.1260028,0,0,0,27.57402
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,38.15326,38.15326,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,2.249949,27.57402,0,4.328283,-4.328283,32.30318,82.8285,0.1260028,4.523056,0,0,27.57402
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,37.05532,37.05532,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,7.059153,23.24574,0,3.643786,-3.643786,28.46229,72.98009,0.1260028,3.807756,0,0,23.24574
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.10186,36.10186,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,11.1078,19.60196,0,1.274413,-1.274413,27.11894,69.53561,0.1260028,1.331762,0,0,19.60196
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,35.3723,35.3723,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,12.52382,18.32754,0,0.6639211,-0.6639211,26.41911,67.74117,0.1260028,0.6937975,0,0,18.32754
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.26151,17.66362,0,0,0,26.41911,67.74117,0.1260028,0,0,0,17.66362
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,34.18769,34.18769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.26151,17.66362,0,0,0,26.41911,67.74117,0.1260028,0,0,0,17.66362
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,33.63873,33.63873,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,13.26151,17.66362,0,0.1055238,-0.1055238,26.30787,67.45596,0.1260028,0.1102724,0,0,17.66362
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,33.23422,33.23422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37876,17.5581,0,0,0,26.30787,67.45596,0.1260028,0,0,0,17.5581
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.8875,32.8875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37876,17.5581,0,0,0,26.30787,67.45596,0.1260028,0,0,0,17.5581
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,32.6058,32.6058,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,13.37876,17.5581,0,1.427867,-1.427867,24.80277,63.59672,0.1260028,1.492121,0,0,17.5581
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07049257,32.5476,32.36021,0.6444138,0.6444138,0,0,0,0.6444138,10.93902,0,1.110223E-16,0,0.07049257,0.6783303,0.6444138,0,0,14.96528,16.13023,0,0.6078377,-0.6078377,24.16205,61.95386,0.1260028,0.7088552,0.05639405,0,16.20072
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.10229,37.87348,32.10017,4.717631,4.717631,0,0,0,4.717631,44.56242,0,0,0,2.10229,4.965928,4.717631,0,0,15.64065,15.52239,0,2.863637,-2.863637,21.14351,54.21403,0.1260028,5.189394,1.681832,0,17.62468
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.477028,45.59165,32.68525,0,0,0,0,0,0,0,0,0,0,4.477028,0,0,0,0,18.82247,12.65875,4.477028,0,4.477028,25.3908,65.10448,0.12591,0,3.581623,0,17.13578
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.472601,53.76964,34.08657,3.461871,3.461871,0,-1,0,3.461871,186.9683,0,0,0,6.472601,3.644075,3.461871,0,0,14.34544,16.68808,2.828526,0,2.828526,28.07417,71.98491,0.1258514,3.808058,5.178081,0,23.16068
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.125826,57.91542,35.63234,3.599784,3.599784,0,0,0,3.599784,197.9515,0,0,0,7.125826,3.789246,3.599784,0,0,11.51692,19.23375,3.33658,0,3.33658,31.23953,80.1012,0.1257824,3.959762,5.700661,0,26.35958
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.870981,66.66087,37.17812,1.475954,1.475954,0,0,0,1.475954,601.0336,0,0,0,8.870981,1.553636,1.475954,0,0,8.180336,22.23668,7.317345,0,7.317345,38.18137,97.90076,0.1256313,1.62355,7.096785,0,31.10766
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.192563,69.91187,38.63722,4.538346,4.538346,0,0,0,4.538346,202.5532,3.552366,0,0,9.192563,4.777206,4.538346,0,0,0.862991,28.82229,0.862991,0,0.862991,39.00008,100,0.1256135,4.99218,7.35405,0,38.01485
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.092191,71.41339,40.13966,6.231025,6.231025,0,0,0,6.231025,145.9181,2.533217,0,0,9.092191,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1256135,6.854128,7.273753,0,38.69117
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.258164,64.9541,41.12202,0.5964766,0.5964766,0,-1,0,0.5964766,1216.84,6.630294,0,0,7.258164,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1256135,0.6561242,5.806531,0,36.85714
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.096279,60.90573,41.44707,4.975155,4.975155,0,0,0,4.975155,122.5345,0.859274,0,0,6.096279,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1256135,5.472671,4.877024,0,35.69526
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.479936,55.73494,41.93103,0,0,0,0,0,0,0,4.479936,0,0,4.479936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256135,0,3.583949,0,34.07891
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.353917,48.46078,41.54819,2.141683,2.141683,0,0,0,2.141683,109.9097,0.09951364,0,0,2.353917,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1256135,2.355852,1.883134,0,31.9529
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4887227,41.68015,40.30579,3.691867,3.691867,0,0,0,3.691867,13.23782,0,0,0,0.4887227,3.886176,3.691867,0,0,0,29.59898,0,3.397453,-3.397453,35.41885,90.81738,0.1256135,4.061054,0.3909782,0,30.0877
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,39.16452,39.16452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774948,26.20152,0,0,0,35.41885,90.81738,0.1256135,0,0,0,26.20152
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,38.15326,38.15326,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.774948,26.20152,0,1.133081,-1.133081,34.22448,87.75489,0.1256135,1.18407,0,0,26.20152
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.05532,37.05532,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.033927,25.06844,0,2.764292,-2.764292,31.31066,80.28357,0.1256135,2.888685,0,0,25.06844
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,36.08018,36.08018,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.105363,22.30415,0,1.147132,-1.147132,30.10147,77.18311,0.1256135,1.198753,0,0,22.30415
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,35.3723,35.3723,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.379953,21.15702,0,0.09235141,-0.09235141,30.00413,76.9335,0.1256135,0.09650723,0,0,21.15702
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,34.73666,34.73666,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.482566,21.06467,0,0.4549437,-0.4549437,29.52457,75.70388,0.1256135,0.4754161,0,0,21.06467
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,34.18769,34.18769,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.988059,20.60972,0,2.817738,-2.817738,26.55442,68.08811,0.1256135,2.944536,0,0,20.60972
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,33.62428,33.62428,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.11888,17.79199,0,0.6722993,-0.6722993,25.84575,66.27103,0.1256135,0.7025527,0,0,17.79199
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,33.23422,33.23422,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.86588,17.11969,0,1.401848,-1.401848,24.36807,62.48212,0.1256135,1.464931,0,0,17.11969
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42349,15.71784,0,0,0,24.36807,62.48212,0.1256135,0,0,0,15.71784
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,32.56246,32.56246,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.42349,15.71784,0,0.2751675,-0.2751675,24.07802,61.7384,0.1256135,0.28755,0,0,15.71784
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1379647,32.70564,32.33854,1.265757,1.265757,0,0,0,1.265757,10.89977,0,0,0,0.1379647,1.332376,1.265757,0,0,15.72923,15.44267,0,1.194412,-1.194412,22.819,58.51014,0.1256135,1.392333,0.1103717,0,15.58064
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.732521,36.80512,32.0785,0.8428751,0.8428751,0,0,0,0.8428751,205.5489,0,0,0,1.732521,0.8872369,0.8428751,0,0,17.05635,14.24826,0.8452836,0,0.8452836,23.62091,60.56631,0.1255961,0.9271625,1.386016,0,15.98078
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.648269,43.00939,32.66358,4.487856,4.487856,0,0,0,4.487856,81.29201,8.881784E-16,0,0,3.648269,4.724059,4.487856,0,0,16.21107,15.00902,0,1.075791,-1.075791,22.48693,57.65867,0.1255961,4.936642,2.918615,0,18.65729
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.641936,50.90726,34.07212,2.352366,2.352366,0,-1,0,2.352366,239.8409,0,0,0,5.641936,2.476175,2.352366,0,0,17.40639,13.93323,3.165761,0,3.165761,25.49023,65.35943,0.1255309,2.587603,4.513549,0,19.57516
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.720279,46.39063,35.61067,2.425628,2.425628,0,0,0,2.425628,153.3738,0,0,0,3.720279,2.553293,2.425628,0,0,14.24063,16.78241,1.166986,0,1.166986,26.59733,68.19814,0.1255069,2.668191,2.976223,0,20.50269
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.931728,48.69867,37.13478,0.768389,0.768389,0,0,0,0.768389,511.6846,0,0,0,3.931728,0.8088306,0.768389,0,0,13.07364,17.8327,3.122898,0,3.122898,29.55997,75.79465,0.1254426,0.8452279,3.145383,0,21.76443
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.925543,60.69641,38.62277,2.299481,2.299481,0,0,0,2.299481,301.1785,0,0,0,6.925543,2.420506,2.299481,0,0,9.950747,20.64331,4.505036,0,4.505036,33.83382,86.75322,0.1253501,2.529429,5.540434,0,27.56885
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.169369,63.41166,40.12521,1.068269,1.068269,0,0,0,1.068269,671.1203,0.5991644,0,0,7.169369,1.124493,1.068269,0,0,5.445711,24.69784,5.445711,0,5.445711,39.00008,100,0.1252384,1.175096,5.735495,0,31.86721
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.464655,61.84842,41.07868,2.426821,2.426821,0,-1,0,2.426821,266.3837,3.910107,0,0,6.464655,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1252384,2.669503,5.171724,0,36.06363
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.480819,55.15682,41.40373,0.455628,0.455628,0,0,0,0.455628,983.4379,4.00121,0,0,4.480819,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1252384,0.5011908,3.584655,0,34.0798
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.794386,50.14843,41.85157,1.290364,1.290364,0,0,0,1.290364,216.5581,1.436109,0,0,2.794386,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1252384,1.4194,2.235509,0,32.39336
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.414848,45.58337,41.50485,2.866361,2.866361,0,0,0,2.866361,49.36043,0,4.440892E-16,0,1.414848,3.017222,2.866361,0,0,0,29.59898,0,1.602374,-1.602374,37.31103,95.66911,0.1252384,3.152997,1.131878,0,31.01383
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4838452,41.6226,40.26245,2.610873,2.610873,0,0,0,2.610873,18.53193,0,0,0,0.4838452,2.748288,2.610873,0,0,1.780415,27.9966,0,2.264443,-2.264443,34.9241,89.54878,0.1252384,2.871961,0.3870762,0,28.48045
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,39.15007,39.15007,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.296463,25.73216,0,4.620448,-4.620448,30.05371,77.06065,0.1252384,4.828368,0,0,25.73216
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,38.15326,38.15326,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.430294,21.11171,0,5.437346,-5.437346,24.32225,62.36462,0.1252384,5.682026,0,0,21.11171
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,37.05532,37.05532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47179,15.67437,0,0,0,24.32225,62.36462,0.1252384,0,0,0,15.67437
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,36.05851,36.05851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47179,15.67437,0,0,0,24.32225,62.36462,0.1252384,0,0,0,15.67437
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,35.32896,35.32896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47179,15.67437,0,0,0,24.32225,62.36462,0.1252384,0,0,0,15.67437
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,34.72221,34.72221,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.47179,15.67437,0,1.978045,-1.978045,22.23721,57.01836,0.1252384,2.067057,0,0,15.67437
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,34.17324,34.17324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66962,13.69632,0,0,0,22.23721,57.01836,0.1252384,0,0,0,13.69632
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,33.58094,33.58094,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.66962,13.69632,0,0.219005,-0.219005,22.00636,56.42644,0.1252384,0.2288603,0,0,13.69632
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,33.1981,33.1981,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.91296,13.47732,0,0.5505303,-0.5505303,21.42605,54.93847,0.1252384,0.5753042,0,0,13.47732
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.85139,32.85139,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.52466,12.92679,0,0.7505502,-0.7505502,20.6349,52.90989,0.1252384,0.7843249,0,0,12.92679
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,32.56246,32.56246,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.3586,12.17624,0,0.05388465,-0.05388465,20.5781,52.76424,0.1252384,0.05630946,0,0,12.17624
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1179167,32.63772,32.32409,2.630975,2.630975,0,0,0,2.630975,4.481863,0,0,0,0.1179167,2.769448,2.630975,0,0,19.41847,12.12235,0,2.651531,-2.651531,17.78314,45.5977,0.1252384,2.894073,0.09433335,0,12.24027
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.578267,36.37287,32.0785,1.218827,1.218827,0,0,0,1.218827,129.4907,0,0,0,1.578267,1.282975,1.218827,0,0,22.36462,9.470821,0.2952922,0,0.2952922,18.06328,46.316,0.1252324,1.340709,1.262614,0,11.04909
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.445382,39.42977,32.64914,10.00672,10.00672,12,0,3.372,10.00672,24.43739,0,0,0,2.445382,0,0,1.993276,1.893613,22.06933,9.736585,4.338995,0,4.338995,22.17961,56.87068,0.1253419,11.0074,1.956306,12,12.18197
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.43202,40.8769,34.07212,5.866044,5.866044,0,-1,0,5.866044,41.45929,0,8.881784E-16,0,2.43202,6.174783,5.866044,0,0,17.73033,13.64168,0,3.742763,-3.742763,18.23439,46.75475,0.1253419,6.452648,1.945616,0,16.0737
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.706738,43.30064,35.61067,5.608175,5.608175,0,0,0,5.608175,48.26416,0,8.881784E-16,0,2.706738,5.903342,5.608175,0,0,21.88896,9.898916,0,3.196604,-3.196604,14.86487,38.11498,0.1253419,6.168992,2.165391,0,12.60565
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.906585,48.64217,37.15645,0,0,0,0,0,0,0,0,0,0,3.906585,0,0,0,0,25.44074,6.702312,3.906585,0,3.906585,18.57099,47.61781,0.1252619,0,3.125268,0,10.6089
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.359198,55.06136,38.62277,3.219763,3.219763,0,0,0,3.219763,166.4469,0,0,0,5.359198,3.389224,3.219763,0,0,21.53415,10.21824,1.969973,0,1.969973,20.43987,52.40981,0.1252216,3.541739,4.287358,0,15.57744
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.241401,52.95342,40.12521,2.746002,2.746002,0,0,0,2.746002,154.4573,0,0,0,4.241401,2.890528,2.746002,0,0,19.56418,11.99121,1.350873,0,1.350873,21.72142,55.69583,0.125194,3.020602,3.393121,0,16.23261
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.020082,50.01624,41.05701,2.073639,2.073639,0,-1,0,2.073639,145.6416,0,0,0,3.020082,2.182778,2.073639,0,0,18.21331,13.207,0.8373037,0,0.8373037,22.51575,57.73258,0.1251768,2.281003,2.416065,0,16.22708
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.55466,52.07053,41.38206,4.856999,4.856999,0,0,0,4.856999,73.18634,0,0,0,3.55466,5.112631,4.856999,0,0,17.37601,13.96057,0,1.557971,-1.557971,20.87351,53.52171,0.1251768,5.3427,2.843728,0,17.51523
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.490281,49.19984,41.85157,1.601027,1.601027,0,0,0,1.601027,155.5428,0,0,0,2.490281,1.685291,1.601027,0,0,19.10708,12.4026,0.80499,0,0.80499,21.63719,55.47985,0.1251604,1.761129,1.992225,0,14.89288
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.754566,46.55082,41.46151,6.028973,6.028973,0,0,0,6.028973,29.10225,0,8.881784E-16,0,1.754566,6.346287,6.028973,0,0,18.30209,13.12709,0,4.591721,-4.591721,16.79709,43.06937,0.1251604,6.63187,1.403653,0,14.88166
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4859987,41.61414,40.248,5.680099,5.680099,0,0,0,5.680099,8.556168,0,1.776357E-15,0,0.4859987,5.979051,5.680099,0,0,23.40401,8.535373,0,5.493052,-5.493052,11.0069,28.22277,0.1251604,6.248108,0.388799,0,9.021371
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,39.10673,39.10673,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,29.5074,3.04232,0,2.248261,-2.248261,8.637028,22.14618,0.1251604,2.349433,0,0,3.04232
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,38.10992,38.10992,3.863338,0.7543562,0,-1,0,0.7543562,0,0,3.108982,3.495316,0,0.7940592,0.7543562,0,0,32.00547,0.7940592,0,0.7940592,-0.7940592,7.800015,20,0.1251604,4.249672,0,0,0.7940592
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,37.01199,37.01199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251604,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,36.03685,36.03685,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251604,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,35.3073,35.3073,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251604,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,34.67887,34.67887,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251604,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,34.12991,34.12991,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251604,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,33.55927,33.55927,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251604,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,33.17643,33.17643,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251604,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.82972,32.82972,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251604,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,32.54801,32.54801,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252955,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1309164,32.65065,32.30242,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.578113,1.776357E-15,0,0,0.1309164,0,0,8.8,8.36,24.52775,7.524,8.490916,0,8.490916,23.7862,60.99013,0.1254952,2.581661,0.1047331,12,7.654916
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.790545,36.94599,32.05683,3.082704,3.082704,11.43578,0,3.229252,3.082704,58.0836,0,0,0,1.790545,0,0,8.353074,7.935421,16.03684,15.16582,9.725966,0,9.725966,33.01306,84.6487,0.1256823,3.390974,1.432436,12,16.95637
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.480984,42.46499,32.62747,0,0,0,0,0,0,0,0,0,0,3.480984,0,0,0,0,6.310871,23.91919,3.480984,0,3.480984,36.31541,93.11626,0.1256112,0,2.784787,0,27.40018
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.236079,46.29586,34.02878,1.09985,1.09985,0,-1,0,1.09985,385.1506,0.2484554,0,0,4.236079,1.157737,1.09985,0,0,2.829887,27.05208,2.829887,0,2.829887,39.00008,100,0.1255535,1.209835,3.388863,0,31.28816
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.600704,40.04452,35.589,6.289602,6.289602,0,0,0,6.289602,25.45,0,0,0,1.600704,6.620634,6.289602,0,0,0,29.59898,0,5.01993,-5.01993,33.70861,86.43215,0.1255535,6.918562,1.280563,0,31.19968
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.200513,43.39008,37.13478,2.423137,2.423137,0,0,0,2.423137,90.81258,0,0,0,2.200513,2.550671,2.423137,0,0,5.5777,24.57905,0,0.3501574,-0.3501574,33.33951,85.48575,0.1255535,2.665451,1.760411,0,26.77956
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.836116,53.25762,38.6011,0.2312848,0.2312848,0,0,0,0.2312848,2090.979,0,0,0,4.836116,0.2434577,0.2312848,0,0,5.966763,24.22889,4.592659,0,4.592659,37.69649,96.65747,0.1254599,0.2544133,3.868893,0,29.06501
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.199841,59.73353,40.10354,7.747929,7.747929,3.16348,0,1.13636,7.747929,80.01933,0,0,0,6.199841,4.825736,4.584449,0,0,1.374105,28.36228,1.374105,0,1.374105,39.00008,100,0.1254394,8.522721,4.959873,12,34.56213
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.923257,63.51741,41.01367,4.938093,4.938093,0,-1,0,4.938093,140.201,1.725265,0,0,6.923257,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1254394,5.431902,5.538606,0,36.52224
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.101497,50.57309,41.33872,2.823907,2.823907,0,0,0,2.823907,109.83,0.1289637,0,0,3.101497,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1254394,3.106298,2.481198,0,32.70047
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.353112,48.73057,41.80823,2.943091,2.943091,0,0,0,2.943091,79.95375,0,0,0,2.353112,3.09799,2.943091,0,0,0,29.59898,0,0.7448788,-0.7448788,38.21491,97.98675,0.1254394,3.2374,1.882489,0,31.95209
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.852444,46.8075,41.4254,5.652887,5.652887,0,0,0,5.652887,32.76988,0,0,0,1.852444,5.950408,5.652887,0,0,0.827643,28.8541,0,4.097963,-4.097963,33.89528,86.91079,0.1254394,6.218176,1.481955,0,30.70654
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4744646,41.53773,40.20467,0,0,0,0,0,0,0,0,0,0,0.4744646,0,0,0,0,5.380936,24.75614,0.4744646,0,0.4744646,34.34539,88.06493,0.1254297,0,0.3795717,0,25.2306
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,39.08506,39.08506,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.906471,25.18316,0,0.3187877,-0.3187877,34.00936,87.20331,0.1254297,0.3331332,0,0,25.18316
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,38.0738,38.0738,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.26068,24.86437,0,8.638994,-8.638994,24.90306,63.85387,0.1254297,9.027749,0,0,24.86437
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.97587,36.97587,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.85956,16.22537,0,8.8,-8.8,15.62704,40.06927,0.1254297,13.73757,0,0,16.22537
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,36.00073,36.00073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63734,7.425372,0,0,0,15.62704,40.06927,0.1254297,0,0,0,7.425372
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,35.26396,35.26396,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.63734,7.425372,0,0.1510638,-0.1510638,15.46781,39.66097,0.1254297,0.1578617,0,0,7.425372
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,34.63553,34.63553,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.80519,7.274308,0,1.237711,-1.237711,14.16315,36.31569,0.1254297,1.293408,0,0,7.274308
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,34.08657,34.08657,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.18042,6.036597,0,2.30831,-2.30831,11.72998,30.0768,0.1254297,2.412184,0,0,6.036597
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,33.50148,33.50148,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.74521,3.728287,0,2.972327,-2.972327,8.596869,22.04321,0.1254297,3.106081,0,0,3.728287
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,33.13309,33.13309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.0478,0.7559607,0,0,0,8.596869,22.04321,0.1254297,0,0,0,0.7559607
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.80805,32.80805,1.283553,0.7181627,0,-1,0,0.7181627,0,0,0.5653907,0.693746,0,0.7559607,0.7181627,0,0,32.0478,0.7559607,0,0.7559607,-0.7559607,7.800015,20,0.1254297,1.411909,0,0,0.7559607
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,32.50467,32.50467,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255361,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04482371,32.3998,32.28075,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.625168,1.776357E-15,0,0,0.04482371,0,0,8.8,8.36,24.52775,7.524,8.404823,0,8.404823,23.70452,60.78071,0.1257546,3.033906,0.03585896,12,7.568824
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.809321,36.97651,32.03516,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,308.5088,0,0,0,1.809321,0,0,8.8,8.36,16.12293,15.08834,10.16932,0,10.16932,33.35199,85.51775,0.125838,0.6451206,1.447457,12,16.89766
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.464458,42.41521,32.62747,6.492656,6.492656,0,0,0,6.492656,53.35964,0,8.881784E-16,0,3.464458,6.834375,6.492656,0,0,5.953609,24.24073,0,3.369917,-3.369917,29.79979,76.40955,0.125838,7.141922,2.771566,0,27.70519
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.20682,49.39039,34.00711,2.187546,2.187546,0,-1,0,2.187546,238.0211,0,0,0,5.20682,2.30268,2.187546,0,0,9.69796,20.87081,2.90414,0,2.90414,32.55489,83.47392,0.125779,2.4063,4.165456,0,26.07763
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.980207,57.31311,35.57455,0,0,0,0,0,0,0,0.186387,0,0,6.980207,0,0,0,0,6.79382,23.48454,6.79382,0,6.79382,39.00008,100,0.1256412,0,5.584166,0,30.46475
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.123028,59.65375,37.11311,7.22962,7.22962,0,0,0,7.22962,98.52563,0,0,0,7.123028,7.610126,7.22962,0,0,0,29.59898,0,0.4870973,-0.4870973,38.48663,98.68347,0.1256412,7.952581,5.698422,0,36.72201
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.232172,65.76537,38.57943,0,0,0,0,0,0,0,7.690953,0,0,8.232172,0,0,0,0,0.5412192,29.11188,0.5412192,0,0.5412192,39.00008,100,0.1256303,0,6.585738,0,37.34405
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.013893,70.96255,40.0602,9.724073,9.724073,3,0,1.095,9.724073,92.69668,1.935921,0,0,9.013893,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1256303,10.69648,7.211114,12,38.61287
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.427812,65.45288,40.97755,0,0,0,-1,0,0,0,7.427812,0,0,7.427812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256303,0,5.942249,0,37.02679
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.257225,57.69624,41.28093,2.194606,2.194606,0,0,0,2.194606,239.5522,2.947114,0,0,5.257225,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1256303,2.414066,4.20578,0,34.8562
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.35878,51.81095,41.72878,5.684333,5.684333,0,0,0,5.684333,59.08836,0,0,0,3.35878,5.983509,5.684333,0,0,0,29.59898,0,2.624729,-2.624729,36.23337,92.90589,0.1256303,6.252767,2.687024,0,32.95776
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.057492,47.35955,41.36039,3.025362,3.025362,0,0,0,3.025362,68.00814,0,0,0,2.057492,3.184591,3.025362,0,0,2.916366,26.97425,0,1.127099,-1.127099,35.0453,89.85957,0.1256303,3.327898,1.645994,0,29.03174
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4745096,41.49416,40.16133,5.640393,5.640393,0,0,0,5.640393,8.412704,0,0,0,0.4745096,5.937256,5.640393,0,0,4.168698,25.84715,0,5.462747,-5.462747,29.28706,75.09489,0.1256303,6.204432,0.3796076,0,26.32166
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,39.04894,39.04894,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.23842,20.3844,0,4.793126,-4.793126,24.23466,62.14004,0.1256303,5.008817,0,0,20.3844
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56411,15.59128,0,0,0,24.23466,62.14004,0.1256303,0,0,0,15.59128
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.93253,36.93253,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.56411,15.59128,0,5.588151,-5.588151,18.34424,47.03641,0.1256303,5.839617,0,0,15.59128
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.95739,35.95739,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.77317,10.00313,0,1.201064,-1.201064,17.0782,43.79018,0.1256303,1.255112,0,0,10.00313
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,35.20617,35.20617,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.10769,8.802062,0,1.269635,-1.269635,15.73989,40.35862,0.1256303,1.326768,0,0,8.802062
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,34.59941,34.59941,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.51839,7.532427,0,2.499081,-2.499081,13.10563,33.60411,0.1256303,2.611539,0,0,7.532427
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.05045,34.05045,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.29515,5.033347,0,0.670687,-0.670687,12.39866,31.79138,0.1256303,0.7008678,0,0,5.033347
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,33.47981,33.47981,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.04035,4.36266,0,0.8381775,-0.8381775,11.51515,29.52596,0.1256303,0.8758955,0,0,4.36266
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,33.11143,33.11143,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.97166,3.524482,0,2.353868,-2.353868,9.033951,23.16393,0.1256303,2.459792,0,0,3.524482
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.78638,32.78638,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.58707,1.170614,0,0.9671797,-0.9671797,8.014454,20.54984,0.1256303,1.010703,0,0,1.170614
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,32.483,32.483,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.66172,0.2034344,8.36,0,8.36,15.94545,40.88568,0.1257342,0.2552179,0,12,0.2034344
