Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.316714,60.91755,40.75364,6.096658,6.096658,0,-1,0,6.096658,103.6095,0,8.881784E-16,0,6.316714,6.417535,6.096658,0,0,0,29.59898,0,0.1008208,-0.1008208,38.8938,99.7275,0.1267815,6.706324,5.053371,0,35.91569
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.703722,59.00445,41.03534,6.854773,6.854773,0,0,0,6.854773,83.20804,0,0,0,5.703722,7.215551,6.854773,0,0,0.1120231,29.49816,0,1.511829,-1.511829,37.3002,95.64133,0.1267815,7.54025,4.562978,0,35.20188
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.877718,53.20974,41.46151,1.861296,1.861296,0,0,0,1.861296,208.3343,0.1266267,0,0,3.877718,1.959259,1.861296,0,0,1.791833,27.98633,1.791833,0,1.791833,39.00008,100,0.1267464,2.047426,3.102175,0,31.86405
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.7741,46.23591,41.10035,0,0,0,0,0,0,0,1.7741,0,0,1.7741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267464,0,1.41928,0,31.37308
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3631997,40.89597,39.87962,1.658331,1.658331,0,0,0,1.658331,21.90152,0,2.220446E-16,0,0.3631997,1.745611,1.658331,0,0,0,29.59898,0,1.382412,-1.382412,37.54289,96.26363,0.1267464,1.824164,0.2905597,0,29.96218
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,38.80335,38.80335,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.536013,28.21657,0,0.8844604,-0.8844604,36.61058,93.87311,0.1267464,0.9242611,0,0,28.21657
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518747,27.33211,0,0,0,36.61058,93.87311,0.1267464,0,0,0,27.33211
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,36.68694,36.68694,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.518747,27.33211,0,0.8902101,-0.8902101,35.67222,91.46705,0.1267464,0.9302695,0,0,27.33211
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,35.69735,35.69735,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.507869,26.4419,0,0.4807709,-0.4807709,35.16544,90.16763,0.1267464,0.5024056,0,0,26.4419
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.00392,35.00392,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.042059,25.96112,0,1.000231,-1.000231,34.11111,87.4642,0.1267464,1.045241,0,0,25.96112
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,34.43328,34.43328,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.153427,24.96089,0,1.927425,-1.927425,32.07942,82.25477,0.1267464,2.014159,0,0,24.96089
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.86264,33.86264,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.295011,23.03347,0,1.125255,-1.125255,30.8933,79.21343,0.1267464,1.175891,0,0,23.03347
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,33.35702,33.35702,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.545294,21.90821,0,0.2826608,-0.2826608,30.59535,78.44946,0.1267464,0.2953805,0,0,21.90821
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.0103,33.0103,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.859362,21.62555,0,1.292226,-1.292226,29.23322,74.95683,0.1267464,1.350377,0,0,21.62555
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,32.68525,32.68525,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.29517,20.33333,0,0.5317823,-0.5317823,28.67268,73.51953,0.1267464,0.5557125,0,0,20.33333
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,32.36021,32.36021,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.88604,19.80154,0,1.024551,-1.024551,27.5927,70.75038,0.1267464,1.070656,0,0,19.80154
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.15796,32.15796,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.02443,18.77699,0,0.3827154,-0.3827154,27.18929,69.71598,0.1267464,0.3999376,0,0,18.77699
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.465569,35.88826,31.91236,5.030208,5.030208,0,0,0,5.030208,29.13535,0,0,0,1.465569,5.294956,5.030208,0,0,12.44967,18.39428,0,3.829387,-3.829387,23.15276,59.36593,0.1267464,5.533229,1.172455,0,19.85985
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.447823,36.44588,32.50467,2.053768,2.053768,0,0,0,2.053768,70.49594,0,0,0,1.447823,2.161861,2.053768,0,0,16.70454,14.56489,0,0.714038,-0.714038,22.4001,57.43603,0.1267464,2.259145,1.158258,0,16.01271
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.465641,37.82869,33.80486,4.820055,4.820055,0,-1,0,4.820055,30.40715,0,8.881784E-16,0,1.465641,5.073743,4.820055,0,0,17.49792,13.85085,0,3.608101,-3.608101,18.59682,47.68407,0.1267464,5.302061,1.172513,0,15.31649
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.216209,50.9566,35.38675,4.00614,4.00614,0,0,0,4.00614,130.2054,0,0,0,5.216209,4.216989,4.00614,0,0,21.50692,10.24275,0.9992203,0,0.9992203,19.54477,50.11469,0.1267268,4.406754,4.172967,0,15.45896
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.394963,53.31009,36.9542,3.742953,3.742953,0,0,0,3.742953,144.1366,0,0,0,5.394963,3.93995,3.742953,0,0,20.5077,11.14205,1.455013,0,1.455013,20.92511,53.65403,0.1266983,4.117248,4.315971,0,16.53701
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.865264,56.59037,38.4133,2.502586,2.502586,0,0,0,2.502586,234.3681,0,0,0,5.865264,2.634301,2.502586,0,0,19.05268,12.45156,3.230963,0,3.230963,23.99027,61.5134,0.126635,2.752845,4.692212,0,18.31683
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.61062,64.90337,39.92296,1.993487,1.993487,0,0,0,1.993487,381.7742,0,0,0,7.61062,2.098408,1.993487,0,0,15.82172,15.35943,5.512212,0,5.512212,29.21962,74.92195,0.1265271,2.192836,6.088496,0,22.97005
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.832916,49.10795,40.75364,1.178887,1.178887,0,-1,0,1.178887,240.3043,0,0,0,2.832916,1.240934,1.178887,0,0,10.30951,20.32042,1.591982,0,1.591982,30.72991,78.79447,0.126496,1.296776,2.266333,0,23.15334
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.186337,44.43005,41.03534,12.29284,12.29284,12,0,3.372,12.29284,9.650631,0,0,0,1.186337,0.3082568,0.292844,0,0,8.717526,21.7532,0.8780802,0,0.8780802,31.56293,80.93042,0.1265151,13.52213,0.9490696,12,22.93954
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.61437,46.13157,41.46151,10.54088,10.54088,12,0,3.372,10.54088,15.31532,-2.220446E-16,0,0,1.61437,0,0,1.459118,1.386162,7.839447,22.54348,3.000532,0,3.000532,34.40948,88.22926,0.1265863,11.59497,1.291496,12,24.15785
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.741413,46.13813,41.10035,1.962537,1.962537,0,0,0,1.962537,88.73276,0,0,0,1.741413,2.065829,1.962537,0,0,4.838915,25.24396,0,0.3244152,-0.3244152,34.06752,87.35243,0.1265863,2.158791,1.393131,0,26.98537
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4140492,41.03931,39.87962,4.042882,4.042882,0,0,0,4.042882,10.24144,0,8.881784E-16,0,0.4140492,4.255666,4.042882,0,0,5.199376,24.91954,0,3.841617,-3.841617,30.0181,76.96933,0.1265863,4.447171,0.3312394,0,25.33359
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,38.78168,38.78168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.467839,21.07792,0,0,0,30.0181,76.96933,0.1265863,0,0,0,21.07792
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,37.78487,37.78487,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,9.467839,21.07792,0,6.098258,-6.098258,23.58997,60.48698,0.1265863,6.37268,0,0,21.07792
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,36.67249,36.67249,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,16.24368,14.97966,0,8.8,-8.8,14.31395,36.70237,0.1265863,11.87164,0,0,14.97966
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,35.67568,35.67568,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,26.02146,6.179665,0,0.8754942,-0.8754942,13.3911,34.33609,0.1265863,0.9148915,0,0,6.179665
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.98225,34.98225,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,26.99423,5.304171,0,1.239664,-1.239664,12.08438,30.98553,0.1265863,1.295449,0,0,5.304171
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,34.41161,34.41161,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,28.37164,4.064507,0,2.349323,-2.349323,9.607978,24.63579,0.1265863,2.455042,0,0,4.064507
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.86264,33.86264,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,30.98199,1.715184,0,0.636236,-0.636236,8.937326,22.91618,0.1265863,0.6648666,0,0,1.715184
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,33.35702,33.35702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68892,1.078948,0,0,0,8.937326,22.91618,0.1265863,0,0,0,1.078948
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.0103,33.0103,1.841155,1.025001,0,-1,0,1.025001,0,0,0.8161545,1.00027,0,1.078948,1.025001,0,0,31.68892,1.078948,0,1.078948,-1.078948,7.800015,20,0.1265863,2.025271,0,0,1.078948
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,32.68525,32.68525,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265863,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,32.33854,32.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265863,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265863,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.114534,34.91808,31.91236,8.466057,8.466057,12,0,3.372,8.466057,13.16474,0,0,0,1.114534,0,0,3.533943,3.357246,32.88775,0,4.47178,0,4.47178,12.04232,30.87768,0.1266982,9.312662,0.8916274,12,1.114534
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.082273,38.25831,32.52634,2.315577,2.315577,11.11558,0,3.148241,2.315577,89.92463,0,0,0,2.082273,0,0,8.8,8.36,28.41597,4.024602,10.44227,0,10.44227,21.94873,56.27868,0.1268457,2.547134,1.665819,12,6.106876
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.306837,43.21639,33.82653,5.372186,5.372186,0,-1,0,5.372186,61.55477,0,0,0,3.306837,5.654933,5.372186,0,0,17.9737,13.42265,0,2.348096,-2.348096,19.47362,49.93225,0.1268457,5.909405,2.645469,0,16.72948
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.447313,51.77794,35.43009,2.345599,2.345599,0,0,0,2.345599,232.2355,0,0,0,5.447313,2.469052,2.345599,0,0,20.5827,11.07455,2.978261,0,2.978261,22.29905,57.17693,0.1267876,2.580159,4.357851,0,16.52187
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.969663,51.92656,36.99754,7.186075,7.186075,0,0,0,7.186075,69.15685,0,8.881784E-16,0,4.969663,7.56429,7.186075,0,0,17.60443,13.75499,0,2.594626,-2.594626,19.56407,50.16418,0.1267876,7.904683,3.97573,0,18.72465
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.969558,53.54655,38.45664,3.377501,3.377501,0,0,0,3.377501,147.1371,0,0,0,4.969558,3.555265,3.377501,0,0,20.48735,11.16036,1.414293,0,1.414293,20.90578,53.60447,0.12676,3.715251,3.975646,0,16.12992
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.876173,58.39446,39.95908,3.692028,3.692028,0,0,0,3.692028,159.1584,0,0,0,5.876173,3.886345,3.692028,0,0,19.07306,12.43322,1.989828,0,1.989828,22.7935,58.44476,0.1267212,4.061231,4.700938,0,18.3094
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.507514,61.67151,40.78975,7.756793,7.756793,0,-1,0,7.756793,83.89438,0,0,0.1724725,6.507514,8.165046,7.756793,0,0,17.08323,14.22407,0,1.657532,-1.657532,21.04631,53.96479,0.1267212,8.532473,5.206011,0,20.73158
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.77293,55.79094,41.07868,3.29095,3.29095,0,0,0,3.29095,145.032,0,0,0,4.77293,3.464158,3.29095,0,0,18.92493,12.56654,1.308772,0,1.308772,22.28792,57.1484,0.1266957,3.620045,3.818344,0,17.33947
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.37727,48.46452,41.48318,0,0,0,0,0,0,0,0,0,0,2.37727,0,0,0,0,17.61616,13.74443,2.37727,0,2.37727,24.5432,62.93115,0.1266494,0,1.901816,0,16.1217
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.343125,44.97884,41.12202,3.67808,3.67808,0,0,0,3.67808,36.51701,0,4.440892E-16,0,1.343125,3.871663,3.67808,0,0,15.23889,15.88398,0,2.528538,-2.528538,21.87788,56.09702,0.1266494,4.045888,1.0745,0,17.2271
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3377824,40.82442,39.87962,3.204356,3.204356,0,0,0,3.204356,10.54135,0,8.881784E-16,0,0.3377824,3.373007,3.204356,0,0,18.04838,13.35544,0,3.035224,-3.035224,18.67848,47.89343,0.1266494,3.524792,0.2702259,0,13.69322
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,38.78168,38.78168,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,21.42085,10.32021,0,5.997768,-5.997768,12.35627,31.68269,0.1266494,6.267667,0,0,10.32021
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,37.76321,37.76321,5.462918,4.106324,0,-1,0,4.106324,0,0,1.356594,1.902886,0,4.322446,4.106324,0,0,28.08504,4.322446,0,4.322446,-4.322446,7.800015,20,0.1266494,6.00921,0,0,4.322446
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,36.65082,36.65082,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266494,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,35.65401,35.65401,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266494,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.96058,34.96058,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266494,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,34.41161,34.41161,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266494,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.8482,33.8482,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266494,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,33.35702,33.35702,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266494,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.0103,33.0103,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266494,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.68525,32.68525,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266494,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,32.33854,32.33854,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267483,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.15796,32.15796,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268359,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.474138,35.9343,31.93403,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.42112,0,0,0,1.474138,0,0,8.282339,7.868222,16.16775,15.048,9.34236,0,9.34236,32.52494,83.39712,0.1270247,3.650407,1.17931,12,16.52214
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.465111,42.30939,32.52634,2.985746,2.985746,0,0,0,2.985746,116.0551,0,0,0,3.465111,3.14289,2.985746,0,0,6.825394,23.45612,0.3222208,0,0.3222208,32.83063,84.18092,0.1270184,3.28432,2.772089,0,26.92123
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.020514,51.91041,33.82653,0,0,0,-1,0,0,0,0,0,0,6.020514,0,0,0,0,6.503173,23.74612,6.020514,0,6.020514,38.54219,98.82593,0.1269014,0,4.816411,0,29.76664
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.303946,62.16859,35.43009,5.319784,5.319784,0,0,0,5.319784,156.0955,2.221514,0,0,8.303946,5.599773,5.319784,0,0,0.4826586,29.16459,0.4826586,0,0.4826586,39.00008,100,0.126892,5.851763,6.643157,0,37.46853
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.348193,68.49095,37.01199,0.3470508,0.3470508,0,0,0,0.3470508,2693.61,8.982877,0,0,9.348193,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.126892,0.3817559,7.478555,0,38.94717
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.426435,70.74329,38.47831,4.250724,4.250724,0,0,0,4.250724,221.7607,4.951989,0,0,9.426435,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.126892,4.675797,7.541148,0,39.02541
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.653563,73.73757,39.95908,1.888577,1.888577,0,0,0,1.888577,511.1553,7.665587,0,0,9.653563,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.126892,2.077435,7.722851,0,39.25254
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.823796,71.09032,40.81142,5.739717,5.739717,0,-1,0,5.739717,153.7323,2.78199,0,0,8.823796,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.126892,6.313688,7.059037,0,38.42278
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.583367,66.22572,41.10035,6.37427,6.37427,0,0,0,6.37427,118.9684,0.8736092,0,0,7.583367,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.126892,7.011697,6.066694,0,37.18235
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.223188,57.82856,41.50485,0.4553597,0.4553597,0,0,0,0.4553597,1147.047,4.743863,0,0,5.223188,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.126892,0.5008956,4.178551,0,34.82217
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.983825,46.90386,41.13647,7.103894,7.103894,0,0,0,7.103894,27.92589,0,0,0,1.983825,7.477783,7.103894,0,0,0,29.59898,0,5.493958,-5.493958,33.20894,85.15096,0.126892,7.814283,1.58706,0,31.5828
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3285146,40.82014,39.90129,9.719406,9.719406,12,0,3.372,9.719406,3.379987,0,0,0,0.3285146,0,0,2.280594,2.166564,6.104397,24.10502,2.495079,0,2.495079,35.57598,91.22028,0.1269551,10.69135,0.2628117,12,24.43353
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,38.80335,38.80335,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.609319,26.35059,0,7.201336,-7.201336,27.9851,71.75653,0.1269551,7.525396,0,0,26.35059
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,37.76321,37.76321,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.6108,19.14926,0,2.714365,-2.714365,25.12391,64.42015,0.1269551,2.836512,0,0,19.14926
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.62677,16.43489,0,0,0,25.12391,64.42015,0.1269551,0,0,0,16.43489
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,35.63234,35.63234,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.62677,16.43489,0,0.4212424,-0.4212424,24.67988,63.28162,0.1269551,0.4401983,0,0,16.43489
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.92446,34.92446,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.09481,16.01365,0,0.3666058,-0.3666058,24.29345,62.29076,0.1269551,0.3831031,0,0,16.01365
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,34.3755,34.3755,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.50215,15.64704,0,1.162097,-1.162097,23.06849,59.14985,0.1269551,1.214391,0,0,15.64704
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.82653,33.82653,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.79337,14.48495,0,0.9992467,-0.9992467,22.01519,56.44909,0.1269551,1.044213,0,0,14.48495
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,33.35702,33.35702,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.90364,13.4857,0,0.6079322,-0.6079322,21.37437,54.80597,0.1269551,0.6352892,0,0,13.4857
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.57912,12.87777,0,0,0,21.37437,54.80597,0.1269551,0,0,0,12.87777
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,32.68525,32.68525,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.57912,12.87777,0,2.2988,-2.2988,18.95123,48.59278,0.1269551,2.402246,0,0,12.87777
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.33854,32.33854,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.13335,10.57897,0,0.6593187,-0.6593187,18.25624,46.81078,0.1269551,0.688988,0,0,10.57897
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.17962,32.17962,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.86592,9.919647,0,1.142411,-1.142411,17.05203,43.72308,0.1269551,1.193819,0,0,9.919647
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.095208,34.88707,31.93403,3.239932,3.239932,0,0,0,3.239932,33.80342,0,0,0,1.095208,3.410455,3.239932,0,0,23.13527,8.777236,0,2.315247,-2.315247,14.61155,37.46544,0.1269551,3.563925,0.8761663,0,9.872444
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.62732,37.00761,32.56246,0.5631537,0.5631537,0,0,0,0.5631537,288.9655,0,0,0,1.62732,0.5927933,0.5631537,0,0,25.70777,6.461989,1.034527,0,1.034527,15.59299,39.98194,0.126935,0.619469,1.301856,0,8.089309
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.449857,43.68795,33.86264,0,0,0,-1,0,0,0,0,0,0,3.449857,0,0,0,0,24.67324,7.393063,3.449857,0,3.449857,18.86581,48.37378,0.1268681,0,2.759886,0,10.84292
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.714442,43.19455,35.48788,5.551828,5.551828,0,0,0,5.551828,48.89275,0,0,0,2.714442,5.84403,5.551828,0,0,21.22338,10.49793,0,3.129588,-3.129588,15.56693,39.91514,0.1268681,6.107011,2.171553,0,13.21238
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.288143,49.77821,37.077,2.740702,2.740702,0,0,0,2.740702,156.4615,0,0,0,4.288143,2.88495,2.740702,0,0,24.7007,7.368346,1.403193,0,1.403193,16.89812,43.32843,0.1268409,3.014773,3.430514,0,11.65649
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.095504,50.76722,38.55776,4.214889,4.214889,0,0,0,4.214889,97.16755,0,0,0,4.095504,4.436725,4.214889,0,0,23.29751,8.63122,0,0.3412209,-0.3412209,16.53844,42.40618,0.1268409,4.636378,3.276403,0,12.72672
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.38577,43.9929,40.03853,0.6528123,0.6528123,0,0,0,0.6528123,212.2769,0,0,0,1.38577,0.6871709,0.6528123,0,0,23.67664,8.289999,0.6985989,0,0.6985989,17.20119,44.10553,0.1268273,0.7180936,1.108616,0,9.675769
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5282583,42.36842,40.87643,5.112916,5.112916,0,-1,0,5.112916,10.33184,0,8.881784E-16,0,0.5282583,5.382017,5.112916,0,0,22.97804,8.918738,0,4.853758,-4.853758,12.08488,30.98681,0.1268273,5.624207,0.4226067,0,9.446997
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.74267,46.224,41.17981,1.954414,1.954414,0,0,0,1.954414,89.16589,0,0,0,1.74267,2.057278,1.954414,0,0,28.37111,4.06498,0,0.3146071,-0.3146071,11.75326,30.13649,0.1268273,2.149855,1.394136,0,5.807651
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.464681,48.87035,41.6132,0,0,0,0,0,0,0,0,0,0,2.464681,0,0,0,0,28.72067,3.750373,2.464681,0,2.464681,14.09146,36.13187,0.1267796,0,1.971745,0,6.215054
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.856257,46.60945,41.22314,6.354662,6.354662,12,0,3.372,6.354662,29.21095,0,0,0,1.856257,0,0,5.645338,5.363071,26.25599,5.968585,7.219328,0,7.219328,20.94031,53.693,0.1269577,6.990128,1.485006,12,7.824842
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3979796,41.09582,39.98075,3.698217,3.698217,12,0,3.372,3.698217,10.76139,0,0,0,0.3979796,0,0,8.301783,7.886693,19.03666,12.46598,8.284673,0,8.284673,28.79984,73.8456,0.1271692,4.068039,0.3183837,12,12.86396
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,38.86114,38.86114,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,10.75199,19.92219,0,7.498875,-7.498875,20.89534,53.57768,0.1271692,7.836324,0,0,19.92219
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08407,12.42331,0,0,0,20.89534,53.57768,0.1271692,0,0,0,12.42331
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,36.67249,36.67249,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,19.08407,12.42331,0,1.780609,-1.780609,19.01841,48.76506,0.1271692,1.860737,0,0,12.42331
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,35.63234,35.63234,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,21.06253,10.6427,0,2.682711,-2.682711,16.19058,41.51423,0.1271692,2.803433,0,0,10.6427
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.94613,34.94613,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,24.04332,7.959991,0,1.266205,-1.266205,14.85589,38.09194,0.1271692,1.323184,0,0,7.959991
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,34.39716,34.39716,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,25.45021,6.693787,0,1.804083,-1.804083,12.95422,33.21587,0.1271692,1.885267,0,0,6.693787
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.82653,33.82653,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,27.45475,4.889703,0,1.14714,-1.14714,11.74502,30.11538,0.1271692,1.198762,0,0,4.889703
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,33.35702,33.35702,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,28.72935,3.742563,0,2.048494,-2.048494,9.585721,24.57872,0.1271692,2.140676,0,0,3.742563
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.03197,33.03197,1.133699,1.133699,0,-1,0,1.133699,0,0,2.220446E-16,0,0,1.193368,1.133699,0,0,31.00546,1.694069,0,1.193368,-1.193368,8.327801,21.35329,0.1271692,1.247069,0,0,1.694069
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,32.68525,32.68525,1.734626,0.475666,0,-1,0,0.475666,0,0,1.25896,1.432422,0,0.5007011,0.475666,0,0,32.33142,0.5007011,0,0.5007011,-0.5007011,7.800015,20,0.1271692,1.908088,0,0,0.5007011
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,32.33854,32.33854,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272709,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.17962,32.17962,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1274394,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.018769,37.48642,31.9557,1.226689,1.226689,10.02669,0,2.872752,1.226689,164.5706,1.776357E-15,0,0,2.018769,0,0,8.8,8.36,16.16775,15.048,10.37877,0,10.37877,33.50816,85.9182,0.1275384,1.349358,1.615015,12,17.06677
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.308505,44.93066,32.56246,4.935936,4.935936,0,0,0,4.935936,87.28851,0,0,0,4.308505,5.195722,4.935936,0,0,5.788985,24.38889,0,0.8872169,-0.8872169,32.57296,83.52023,0.1275384,5.42953,3.446804,0,28.6974
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.635326,54.1078,33.88432,0.2514655,0.2514655,0,-1,0,0.2514655,2638.663,0,0,0,6.635326,0.2647005,0.2514655,0,0,6.774781,23.50167,6.370625,0,6.370625,38.61666,99.01688,0.1274153,0.276612,5.308261,0,30.137
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.165962,61.72229,35.50955,0,0,0,0,0,0,0,7.761806,0,0,8.165962,0,0,0,0,0.4041557,29.23524,0.4041557,0,0.4041557,39.00008,100,0.1274075,0,6.53277,0,37.4012
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.881492,62.54319,37.09866,2.501736,2.501736,0,0,0,2.501736,315.0409,5.248085,0,0,7.881492,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1274075,2.751909,6.305193,0,37.48047
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.238213,70.06635,38.6011,7.982334,7.982334,3,0,1.095,7.982334,115.7332,3.99365,0,0,9.238213,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1274075,8.780568,7.39057,12,38.83719
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.976634,70.85371,40.10354,0,0,0,0,0,0,0,8.976634,0,0,8.976634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274075,0,7.181307,0,38.57561
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.322071,64.95454,40.91255,0,0,0,-1,0,0,0,7.322071,0,0,7.322071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274075,0,5.857657,0,36.92105
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.969713,53.25359,41.22314,0,0,0,0,0,0,0,3.969713,0,0,3.969713,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274075,0,3.175771,0,33.56869
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.566944,52.39797,41.64932,2.180498,2.180498,0,0,0,2.180498,163.5839,1.271683,0,0,3.566944,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1274075,2.398548,2.853555,0,33.16592
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.252283,44.87451,41.28093,0.9257047,0.9257047,0,0,0,0.9257047,135.2789,0.2778567,0,0,1.252283,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1274075,1.018275,1.001826,0,30.85126
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3791674,41.06457,40.00241,10.99497,10.99497,10.63476,0,3.026594,10.99497,3.448554,0,0,0,0.3791674,0.3791674,0.360209,0,0,0,29.59898,0,0,0,39.00008,100,0.1274075,12.09446,0.3033339,12,29.97815
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,38.86114,38.86114,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1274075,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,37.78487,37.78487,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1274075,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,36.65082,36.65082,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1274075,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,35.61067,35.61067,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1274075,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.92446,34.92446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1274075,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1274075,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.82653,33.82653,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1274075,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,33.37868,33.37868,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1274075,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.03197,33.03197,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1274075,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,32.68525,32.68525,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1274075,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,32.36021,32.36021,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1274075,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.20129,32.20129,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1275926,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3422899,32.88917,31.97737,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,57.83331,1.776357E-15,0,0,0.3422899,0,0,8.8,8.36,22.32789,9.503877,8.70229,0,8.70229,26.0737,66.8555,0.1276964,0.6510416,0.2738319,12,9.846167
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6030279,34.20333,32.58413,1.078729,1.078729,9.878729,0,2.835318,1.078729,55.90171,0,0,0,0.6030279,0,0,8.8,8.36,13.6256,17.33594,8.963028,0,8.963028,34.57677,88.65822,0.1278155,1.186602,0.4824223,12,17.93896
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.348379,37.58054,33.88432,2.089072,2.089072,0,-1,0,2.089072,64.54444,0,0,0,1.348379,2.199023,2.089072,0,0,4.662573,25.40266,0,0.8506431,-0.8506431,33.68011,86.3591,0.1278155,2.297979,1.078704,0,26.75104
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.052891,38.43269,35.53122,3.170661,3.170661,0,0,0,3.170661,33.20732,0,0,0,1.052891,3.337538,3.170661,0,0,5.607732,24.55202,0,2.284646,-2.284646,31.27189,80.18417,0.1278155,3.487727,0.8423132,0,25.60491
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6691111,38.98499,37.13478,0,0,0,0,0,0,0,0,0,0,0.6691111,0,0,0,0,8.146228,22.26737,0.6691111,0,0.6691111,31.90666,81.81179,0.1278026,0,0.5352889,0,22.93649
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.456136,42.76004,38.63722,0,0,0,0,0,0,0,0,0,0,1.456136,0,0,0,0,7.477116,22.86957,1.456136,0,1.456136,33.28807,85.35387,0.1277745,0,1.164909,0,24.32571
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.807683,51.54964,40.13966,2.109341,2.109341,0,0,0,2.109341,180.5153,0,0,0,3.807683,2.220359,2.109341,0,0,6.02098,24.1801,1.587324,0,1.587324,34.79394,89.21506,0.1277439,2.320275,3.046146,0,27.98778
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.730807,49.02647,40.97755,2.456978,2.456978,0,-1,0,2.456978,111.1449,0,0,0,2.730807,2.586293,2.456978,0,0,4.433656,25.60869,0.1445136,0,0.1445136,34.93104,89.56659,0.1277411,2.702676,2.184645,0,28.33949
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.536114,45.69038,41.25926,9.352209,9.352209,11.96759,0,3.363799,9.352209,16.42515,0,0,0,1.536114,0,0,2.615377,2.484608,4.289143,25.73875,4.020722,0,4.020722,38.74543,99.34706,0.1278364,10.28743,1.228891,12,27.27486
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.201889,45.14025,41.68544,3.794852,3.794852,0,0,0,3.794852,31.67156,0,4.440892E-16,0,1.201889,3.994581,3.794852,0,0,0.2684203,29.3574,0,2.792692,-2.792692,35.80168,91.79899,0.1278364,4.174336,0.9615109,0,30.55929
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.342698,45.14051,41.28093,2.247944,2.247944,0,0,0,2.247944,59.73004,0,4.440892E-16,0,1.342698,2.366256,2.247944,0,0,3.371411,26.56471,0,1.023559,-1.023559,34.72275,89.03252,0.1278364,2.472738,1.074158,0,27.90741
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3787166,41.0633,40.00241,8.137914,8.137914,12,0,3.372,8.137914,4.653731,0,0,0,0.3787166,0,0,3.862087,3.668982,4.508699,25.54115,4.047699,0,4.047699,38.56274,98.87861,0.1279372,8.951705,0.3029733,12,25.91987
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,38.86114,38.86114,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.4610001,29.18408,0,1.822852,-1.822852,36.64128,93.95181,0.1279372,1.904881,0,0,29.18408
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,37.80655,37.80655,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.486392,27.36123,0,3.285752,-3.285752,33.17779,85.07109,0.1279372,3.433611,0,0,27.36123
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,36.65082,36.65082,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.137228,24.07547,0,5.355727,-5.355727,27.53236,70.59566,0.1279372,5.596735,0,0,24.07547
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,35.61067,35.61067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08804,18.71975,0,0,0,27.53236,70.59566,0.1279372,0,0,0,18.71975
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.92446,34.92446,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.08804,18.71975,0,0.9411102,-0.9411102,26.54034,68.05202,0.1279372,0.9834601,0,0,18.71975
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,34.39716,34.39716,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.13371,17.77864,0,2.670695,-2.670695,23.72518,60.83368,0.1279372,2.790876,0,0,17.77864
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.8482,33.8482,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.10115,15.10794,0,0.347031,-0.347031,23.35938,59.89573,0.1279372,0.3626474,0,0,15.10794
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,33.40036,33.40036,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.48674,14.76091,0,1.697581,-1.697581,21.56997,55.30751,0.1279372,1.773973,0,0,14.76091
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.05364,33.05364,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.37294,13.06333,0,0.8771365,-0.8771365,20.64539,52.93679,0.1279372,0.9166076,0,0,13.06333
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,32.70692,32.70692,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.34754,12.18619,0,0.5855873,-0.5855873,20.02813,51.35407,0.1279372,0.6119388,0,0,12.18619
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,32.38187,32.38187,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,19.99819,11.60061,0,0.4690716,-0.4690716,19.53368,50.08627,0.1279372,0.4901798,0,0,11.60061
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.22296,32.22296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51938,11.13153,0,0,0,19.53368,50.08627,0.1279372,0,0,0,11.13153
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09340111,32.24688,31.99904,2.957034,2.957034,0,0,0,2.957034,3.158608,0,4.440892E-16,0,0.09340111,3.112667,2.957034,0,0,20.51938,11.13153,0,3.019266,-3.019266,16.3511,41.9258,0.1279372,3.252737,0.07472089,0,11.22493
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9191021,35.08702,32.6058,4.772359,4.772359,0,0,0,4.772359,19.25886,0,8.881784E-16,0,0.9191021,5.023536,4.772359,0,0,23.87412,8.112267,0,4.104434,-4.104434,12.02464,30.83236,0.1279372,5.249595,0.7352817,0,9.031369
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8394902,36.20957,33.92765,4.710891,4.604957,0,-1,0,4.604957,18.23014,0,0.105934,1.215036,0.8394902,4.847323,4.604957,0,0,28.43461,4.007833,0,4.007833,-4.007833,7.800015,20,0.1279372,5.18198,0.6715921,0,4.847323
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.51976,42.70645,35.57455,2.757288,2.757288,11.55729,0,3.259994,2.757288,91.38545,0,0,0,2.51976,0,0,8.8,8.36,32.88775,0,10.87976,0,10.87976,18.12146,46.46519,0.1280897,3.033016,2.015808,12,2.51976
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.10511,43.17578,37.19979,5.845474,5.845474,12,0,3.372,5.845474,36.01266,0,0,0,2.10511,0,0,6.154526,5.8468,22.00799,9.791783,7.95191,0,7.95191,25.66531,65.80834,0.1282811,6.430021,1.684088,12,11.89689
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.638606,40.48466,38.70223,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.638606,0,0,8.8,8.36,14.05608,16.9485,8.998606,0,8.998606,34.20213,87.6976,0.1283526,0,0.5108848,12,17.58711
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.916475,45.73455,40.20467,1.243965,1.243965,0,0,0,1.243965,154.0618,0,0,0,1.916475,1.309437,1.243965,0,0,5.057477,25.04725,0.6070382,0,0.6070382,34.77802,89.17423,0.1283409,1.368362,1.53318,0,26.96372
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.240723,47.57799,41.03534,2.171085,2.171085,0,-1,0,2.171085,103.2075,0,0,0,2.240723,2.285352,2.171085,0,0,4.450439,25.59358,0,0.04462988,-0.04462988,34.73098,89.0536,0.1283409,2.388193,1.792578,0,27.8343
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.147713,44.61227,41.32427,3.951116,3.951116,0,0,0,3.951116,29.04781,0,4.440892E-16,0,1.147713,4.15907,3.951116,0,0,4.500028,25.54895,0,3.011357,-3.011357,31.55673,80.91453,0.1283409,4.346228,0.9181703,0,26.69666
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.920063,47.32602,41.72878,3.005764,3.005764,0,0,0,3.005764,63.87936,0,4.440892E-16,0,1.920063,3.163962,3.005764,0,0,7.84598,22.5376,0,1.243899,-1.243899,30.24554,77.55252,0.1283409,3.30634,1.53605,0,24.45766
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.425393,45.42913,41.32427,3.398224,3.398224,0,0,0,3.398224,41.94525,0,4.440892E-16,0,1.425393,3.577078,3.398224,0,0,9.22809,21.2937,0,2.151684,-2.151684,27.97747,71.73695,0.1283409,3.738046,1.140315,0,22.71909
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3736506,41.08537,40.03853,0,0,0,0,0,0,0,0,0,0,0.3736506,0,0,0,0,11.61885,19.14201,0.3736506,0,0.3736506,28.33194,72.64587,0.1283337,0,0.2989205,0,19.51566
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,38.88281,38.88281,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.2452,19.4783,0,1.534701,-1.534701,26.71423,68.49789,0.1283337,1.603762,0,0,19.4783
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,37.82821,37.82821,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,12.95042,17.9436,0,4.224571,-4.224571,22.26114,57.07973,0.1283337,4.414677,0,0,17.9436
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,36.67249,36.67249,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.64439,13.71903,0,7.076948,-7.076948,14.80138,37.95218,0.1283337,7.395411,0,0,13.71903
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,35.65401,35.65401,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.50767,6.642078,0,1.966872,-1.966872,12.72812,32.63613,0.1283337,2.055381,0,0,6.642078
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.94613,34.94613,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.69308,4.675206,0,1.093053,-1.093053,11.57594,29.68183,0.1283337,1.142241,0,0,4.675206
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,34.41161,34.41161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90758,3.582153,0,0,0,11.57594,29.68183,0.1283337,0,0,0,3.582153
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.86264,33.86264,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.90758,3.582153,0,0.4507106,-0.4507106,11.10085,28.46365,0.1283337,0.4709926,0,0,3.582153
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,33.43647,33.43647,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.40837,3.131442,0,0.3615712,-0.3615712,10.71972,27.48639,0.1283337,0.3778419,0,0,3.131442
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.09698,33.09698,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.81012,2.769871,0,1.390512,-1.390512,9.253987,23.72812,0.1283337,1.453085,0,0,2.769871
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,32.75026,32.75026,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.35513,1.379358,0,0.7015944,-0.7015944,8.514441,21.83186,0.1283337,0.7331662,0,0,1.379358
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,32.40355,32.40355,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,32.13468,0.6777641,0,0.07329468,-0.07329468,8.437182,21.63376,0.1283337,0.07659294,0,0,0.6777641
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.23741,32.23741,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.21612,0.6044694,8.36,0,8.36,16.36818,41.96959,0.128461,1.143411,0,12,0.6044694
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.00235,37.49967,32.01349,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.00235,0,0,8.8,8.36,23.85612,8.128469,10.36235,0,10.36235,26.19876,67.17618,0.1285058,0,1.60188,12,10.13082
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.159968,41.52684,32.64914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.159968,0,0,8.8,8.36,13.49377,17.45458,11.51997,0,11.51997,37.12756,95.19869,0.1285283,0,2.527974,12,20.61455
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.163547,49.20031,33.96377,1.109071,1.109071,0,-1,0,1.109071,465.5742,2.022301,0,0,5.163547,1.167443,1.109071,0,0,1.973803,27.82256,1.973803,0,1.973803,39.00008,100,0.1284904,1.219978,4.130837,0,32.9861
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.741945,56.51582,35.63234,3.850222,3.850222,0,0,0,3.850222,175.1054,2.68908,0,0,6.741945,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1284904,4.235244,5.393556,0,36.34092
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.077012,59.65239,37.25758,7.123588,7.123588,0,0,0,7.123588,99.34617,0,0,0,7.077012,7.498514,7.123588,0,0,0,29.59898,0,0.4215019,-0.4215019,38.55577,98.86076,0.1284904,7.835947,5.66161,0,36.67599
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.848707,64.46381,38.78168,0,0,0,0,0,0,0,7.380372,0,0,7.848707,0,0,0,0,0.4683354,29.17748,0.4683354,0,0.4683354,39.00008,100,0.1284814,0,6.278965,0,37.02618
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.100302,71.63711,40.28412,0,0,0,0,0,0,0,9.100302,0,0,9.100302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284814,0,7.280241,0,38.69928
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.688583,70.91272,41.13647,0.5161055,0.5161055,0,-1,0,0.5161055,1683.49,8.145314,0,0,8.688583,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1284814,0.5677161,6.950867,0,38.28756
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.237304,65.23647,41.4254,2.414696,2.414696,0,0,0,2.414696,299.719,4.695518,0,0,7.237304,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1284814,2.656166,5.789843,0,36.83628
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.364107,58.66864,41.80823,5.756432,5.756432,0,0,0,5.756432,93.18459,0,0,0,5.364107,6.059402,5.756432,0,0,0,29.59898,0,0.6952946,-0.6952946,38.26717,98.12076,0.1284814,6.332075,4.291286,0,34.96309
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.399113,48.44847,41.40373,0.579833,0.579833,0,0,0,0.579833,413.7593,1.016213,0,0,2.399113,0.6103505,0.579833,0,0,0.7725495,28.90368,0.7725495,0,0.7725495,39.00008,100,0.1284666,0.6378163,1.919291,0,31.3028
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3667113,41.13124,40.10354,7.920903,7.920903,7.572527,0,2.251849,7.920903,4.629666,3.330669E-16,0,0,0.3667113,0.3667113,0.3483758,0,0,0,29.59898,0,0,0,39.00008,100,0.1284666,8.712994,0.2933691,12,29.96569
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.92615,38.92615,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1284666,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,37.84988,37.84988,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1284666,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,36.68694,36.68694,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1284666,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,35.65401,35.65401,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1284666,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.96058,34.96058,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1284666,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.43328,34.43328,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1284666,0.6897678,0,0,24.02445
