Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2324127,33.45093,32.82972,0.7345215,0.7345215,0,0,0,0.7345215,31.64138,0,1.110223E-16,0,0.2324127,0.7731805,0.7345215,0,0,20.44903,11.19485,0,0.5407678,-0.5407678,19.03041,48.79583,0.1310995,0.8079737,0.1859302,0,11.42727
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6332978,34.28546,32.58413,4.180119,4.180119,0,0,0,4.180119,15.15023,0,0,0,0.6332978,4.400125,4.180119,0,0,21.04988,10.65409,0,3.766827,-3.766827,15.05982,38.61486,0.1310995,4.598131,0.5066382,0,11.28738
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.717702,38.22902,33.50148,1.486645,1.486645,0,0,0,1.486645,115.5422,0,0,0,1.717702,1.564889,1.486645,0,0,25.23524,6.88726,0.1528129,0,0.1528129,15.2048,38.98658,0.1310968,1.635309,1.374161,0,8.604961
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.128806,38.93327,35.81292,3.699307,3.699307,0,-1,0,3.699307,30.51397,0,0,0,1.128806,3.894007,3.699307,0,0,25.08243,7.024792,0,2.765202,-2.765202,12.29002,31.5128,0.1310968,4.069238,0.9030444,0,8.153597
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.453253,45.29139,38.23272,6.671538,6.671538,12,0,3.372,6.671538,36.77192,0,0,0,2.453253,0,0,5.328462,5.062038,28.15488,4.25959,7.515291,0,7.515291,19.41965,49.79387,0.1312537,7.338692,1.962602,12,6.712842
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.887549,48.86558,40.36358,4.31095,4.31095,12,0,3.372,4.31095,66.98174,0,0,0,2.887549,0,0,7.68905,7.304597,20.63959,11.02335,10.19215,0,10.19215,29.08877,74.58643,0.1314136,4.742045,2.31004,12,13.9109
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.140509,65.7038,42.13328,1.456906,1.456906,4.937884,0,1.585285,1.456906,490.1145,4.440892E-16,0,0,7.140509,0,0,3.480978,3.306929,10.44744,20.19628,10.44744,0,10.44744,39.00008,100,0.1313027,1.602597,5.712407,12,27.33679
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.027462,63.51652,43.92464,7.551559,7.551559,0,0,0,7.551559,79.81745,0,8.881784E-16,0,6.027462,7.949009,7.551559,0,0,0,29.59898,0,1.921547,-1.921547,36.97459,94.80645,0.1313027,8.306715,4.82197,0,35.62644
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.812061,56.63028,44.81311,4.150151,4.150151,0,-1,0,4.150151,91.85355,0,0,0,3.812061,4.36858,4.150151,0,0,2.135052,27.67743,0,0.5565187,-0.5565187,36.38797,93.30229,0.1313027,4.565166,3.049649,0,31.48949
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.386109,52.19608,45.01536,1.785759,1.785759,0,0,0,1.785759,133.6188,0,0,0,2.386109,1.879747,1.785759,0,0,2.753407,27.12091,0.5063627,0,0.5063627,36.86834,94.53403,0.1312938,1.964335,1.908888,0,29.50702
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.740228,53.54539,45.22483,5.608384,5.608384,0,0,0,5.608384,48.8595,0,0,0,2.740228,5.903562,5.608384,0,0,2.247044,27.57664,0,3.163333,-3.163333,33.5339,85.98418,0.1312938,6.169222,2.192183,0,30.31687
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.758004,49.65485,44.45194,4.221569,4.221569,0,0,0,4.221569,41.64339,0,8.881784E-16,0,1.758004,4.443757,4.221569,0,0,5.761858,24.41331,0,2.685752,-2.685752,30.70287,78.72514,0.1312938,4.643725,1.406403,0,26.17131
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,42.86283,42.86283,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,8.746028,21.72755,0,5.3638,-5.3638,25.04893,64.22789,0.1312938,5.605171,0,0,21.72755
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,41.20148,41.20148,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,14.7058,16.36375,0,3.713073,-3.713073,21.135,54.19221,0.1312938,3.880161,0,0,16.36375
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.59791,39.59791,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,18.83144,12.65068,0,2.320632,-2.320632,18.68884,47.92001,0.1312938,2.42506,0,0,12.65068
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,38.21105,38.21105,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,21.40992,10.33005,0,1.136059,-1.136059,17.49133,44.84948,0.1312938,1.187182,0,0,10.33005
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.88919,36.88919,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,22.67221,9.19399,0,0.4573936,-0.4573936,17.0092,43.61324,0.1312938,0.4779763,0,0,9.19399
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.10186,36.10186,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,23.18042,8.736596,0,2.712288,-2.712288,14.15019,36.28247,0.1312938,2.834341,0,0,8.736596
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,35.47343,35.47343,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,26.19408,6.024308,0,1.730661,-1.730661,12.32592,31.60485,0.1312938,1.808541,0,0,6.024308
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,34.78,34.78,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,28.11703,4.293647,0,1.538339,-1.538339,10.70436,27.44703,0.1312938,1.607564,0,0,4.293647
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.27437,34.27437,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,29.8263,2.755308,0,0.699452,-0.699452,9.967078,25.55656,0.1312938,0.7309273,0,0,2.755308
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.8482,33.8482,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,30.60347,2.055856,0,1.244352,-1.244352,8.655416,22.19333,0.1312938,1.300348,0,0,2.055856
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,33.40036,33.40036,0.9090313,0.770929,0,-1,0,0.770929,0,0,0.1381022,0.2290054,0,0.8115042,0.770929,0,0,31.98608,0.8115042,0,0.8115042,-0.8115042,7.800015,20,0.1312938,0.9999344,0,0,0.8115042
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.03197,33.03197,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313843,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3982329,33.91885,32.85139,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.71556,0,0,0,0.3982329,0,0,8.8,8.36,24.52775,7.524,8.758233,0,8.758233,24.0398,61.64038,0.1314871,1.131473,0.3185863,12,7.922233
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.504564,39.53334,32.58413,6.065046,6.065046,12,0,3.372,6.065046,41.29506,0,0,0,2.504564,0,0,5.934954,5.638206,15.76952,15.40641,8.142771,0,8.142771,31.76471,81.44781,0.1316562,6.671551,2.003651,12,17.91097
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.203649,48.85832,33.5376,1.447899,1.447899,0,0,0,1.447899,359.3931,0,0,0,5.203649,1.524104,1.447899,0,0,7.62675,22.7349,3.679544,0,3.679544,35.25543,90.39836,0.1315915,1.592689,4.162919,0,27.93855
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.151779,58.32657,35.8996,0.4286034,0.4286034,0,-1,0,0.4286034,1668.624,2.753411,0,0,7.151779,0.4511614,0.4286034,0,0,3.947206,26.04649,3.947206,0,3.947206,39.00008,100,0.1315223,0.4714637,5.721423,0,33.19827
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.473633,62.4712,38.35551,3.173968,3.173968,0,0,0,3.173968,235.4666,4.132614,0,0,7.473633,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,3.491365,5.978906,0,37.07261
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.740223,70.33548,40.50805,0.2333564,0.2333564,0,0,0,0.2333564,3745.44,8.494585,0,0,8.740223,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,0.256692,6.992179,0,38.3392
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.428048,71.25519,42.29941,0.4658225,0.4658225,0,0,0,0.4658225,1809.283,7.937708,0,0,8.428048,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,0.5124047,6.742438,0,38.02703
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.19122,72.47987,44.08356,1.987743,1.987743,0,0,0,1.987743,412.0865,6.098859,0,0,8.19122,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,2.186517,6.552976,0,37.7902
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.099814,68.96976,44.97924,2.859644,2.859644,0,-1,0,2.859644,248.2761,4.089662,0,0,7.099814,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,3.145609,5.679851,0,36.69879
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.338909,66.17632,45.18149,0,0,0,0,0,0,0,6.338909,0,0,6.338909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,0,5.071127,0,35.93789
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.608164,60.00101,45.38374,3.62716,3.62716,0,0,0,3.62716,127.0461,0.7901009,0,0,4.608164,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,3.989876,3.686531,0,34.20714
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.996077,50.5156,44.57474,0,0,0,0,0,0,0,1.996077,0,0,1.996077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,0,1.596861,0,31.59505
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,42.98562,42.98562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315223,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,41.32427,41.32427,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1315223,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,39.69904,39.69904,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1315223,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,38.29773,38.29773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1315223,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,36.97587,36.97587,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1315223,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,36.18131,36.18131,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1315223,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,35.53122,35.53122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1315223,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.82334,34.82334,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1315223,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,34.31049,34.31049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1315223,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.88432,33.88432,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1315223,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,33.42202,33.42202,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1315223,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,33.07531,33.07531,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1315223,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3138211,33.7132,32.87306,0.6008384,0.6008384,0,0,0,0.6008384,52.23054,0,0,0,0.3138211,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3186403,-0.3186403,23.91297,61.31519,0.1315223,0.6609222,0.2510569,0,15.91855
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.893561,37.82604,32.62747,8.788209,8.788209,12,0,3.372,8.788209,21.54661,0,0,0,1.893561,0,0,3.211791,3.051201,15.90321,15.28609,4.944762,0,4.944762,28.60398,73.3434,0.1316233,9.66703,1.514849,12,17.17965
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.130718,45.45707,33.55927,4.866105,4.866105,11.35245,0,3.208169,4.866105,84.88757,0,0,0,4.130718,0,0,6.486341,6.162024,10.95845,19.73638,10.29274,0,10.29274,38.36854,98.38067,0.1317555,5.352715,3.304574,12,23.86709
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.876026,57.40677,35.97906,1.167744,1.167744,0,-1,0,1.167744,588.8301,4.981119,0,0,6.876026,1.229204,1.167744,0,0,0.6657035,28.99985,0.6657035,0,0.6657035,39.00008,100,0.1317438,1.284518,5.500821,0,35.87587
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.422994,66.45225,38.49998,4.740072,4.740072,0,0,0,4.740072,177.6976,3.433444,0,0,8.422994,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1317438,5.214079,6.738395,0,38.02197
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.504367,65.36465,40.65251,2.56042,2.56042,0,0,0,2.56042,293.0913,4.809188,0,0,7.504367,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1317438,2.816462,6.003494,0,37.10334
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.267894,66.55095,42.41499,1.544403,1.544403,0,0,0,1.544403,470.5957,5.642207,0,0,7.267894,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1317438,1.698843,5.814315,0,36.86687
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.30327,73.18462,44.24969,4.433069,4.433069,0,0,0,4.433069,187.303,3.636882,0,0,8.30327,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1317438,4.876376,6.642616,0,37.90225
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.206116,73.93804,45.18149,8.050944,8.050944,0,-1,0,8.050944,101.9274,0,0,0.496039,8.206116,8.474678,8.050944,0,0,0,29.59898,0,0.2685625,-0.2685625,38.71699,99.27413,0.1317438,8.856039,6.564893,0,37.8051
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.536766,67.1398,45.3404,4.72035,4.72035,0,0,0,4.72035,138.4805,1.269574,0,0,6.536766,4.96879,4.72035,0,0,0.2984028,29.33042,0.2984028,0,0.2984028,39.00008,100,0.1317386,5.192385,5.229413,0,35.86718
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.103111,58.42533,45.54988,4.965281,4.965281,0,0,0,4.965281,82.63602,0,0,0,4.103111,5.226612,4.965281,0,0,0,29.59898,0,1.123501,-1.123501,37.8158,96.96341,0.1317386,5.461809,3.282489,0,33.70209
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.37095,51.85258,44.73365,1.321087,1.321087,0,0,0,1.321087,179.4696,0,0,0,2.37095,1.390618,1.321087,0,0,1.248334,28.47548,0.9803315,0,0.9803315,38.74583,99.34808,0.1317214,1.453196,1.89676,0,30.84643
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,43.10842,43.10842,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.2680028,29.35777,0,7.334965,-7.334965,31.0141,79.52316,0.1317214,7.665038,0,0,29.35777
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,41.46151,41.46151,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.417964,22.02281,0,2.11244,-2.11244,28.78739,73.81367,0.1317214,2.2075,0,0,22.02281
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,39.82183,39.82183,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.76512,19.91037,0,0.9321589,-0.9321589,27.80481,71.29424,0.1317214,0.9741061,0,0,19.91037
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.39885,38.39885,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.80085,18.97821,0,2.423887,-2.423887,25.24981,64.74296,0.1317214,2.532962,0,0,18.97821
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.05532,37.05532,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.49406,16.55433,0,1.866552,-1.866552,23.28229,59.69805,0.1317214,1.950547,0,0,16.55433
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,36.24632,36.24632,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.56801,14.68777,0,1.511962,-1.511962,21.68854,55.61153,0.1317214,1.58,0,0,14.68777
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,35.589,35.589,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.24796,13.17581,0,0.483227,-0.483227,21.17917,54.30546,0.1317214,0.5049723,0,0,13.17581
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.85946,34.85946,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.78488,12.69258,0,0.8853518,-0.8853518,20.24593,51.91254,0.1317214,0.9251927,0,0,12.69258
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,34.35382,34.35382,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.76861,11.80723,0,0.8425715,-0.8425715,19.35778,49.63524,0.1317214,0.8804873,0,0,11.80723
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.90598,33.90598,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.7048,10.96466,0,0.3921908,-0.3921908,18.94438,48.57523,0.1317214,0.4098394,0,0,10.96466
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,33.43647,33.43647,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.14057,10.57247,0,1.649024,-1.649024,17.20615,44.11825,0.1317214,1.72323,0,0,10.57247
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.07531,33.07531,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.97281,8.923444,0,0.7363535,-0.7363535,16.42997,42.12804,0.1317214,0.7694893,0,0,8.923444
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3304725,33.75802,32.87306,1.152897,1.152897,0,0,0,1.152897,28.66451,0,2.220446E-16,0,0.3304725,1.213576,1.152897,0,0,23.79099,8.187091,0,0.8831038,-0.8831038,15.49909,39.74119,0.1317214,1.268187,0.264378,0,8.517563
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.512201,36.72943,32.6058,5.531568,5.531568,0,0,0,5.531568,27.33765,0,0,0,1.512201,5.822703,5.531568,0,0,24.77221,7.303987,0,4.310502,-4.310502,10.95543,28.09078,0.1317214,6.084725,1.209761,0,8.816188
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.429351,46.44137,33.60261,1.182188,1.182188,0,0,0,1.182188,374.674,0,0,0,4.429351,1.244408,1.182188,0,0,29.56166,2.993485,3.184943,0,3.184943,13.97693,35.8382,0.1316656,1.300407,3.543481,0,7.422836
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.370828,48.95718,36.08018,1.907334,1.907334,0,-1,0,1.907334,229.159,0,0,0,4.370828,2.00772,1.907334,0,0,26.37672,5.859933,2.363108,0,2.363108,16.21877,41.5865,0.1316243,2.098068,3.496662,0,10.23076
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.095038,61.35423,38.63722,3.293179,3.293179,0,0,0,3.293179,215.4465,0,0,0,7.095038,3.466504,3.293179,0,0,24.01361,7.986731,3.628534,0,3.628534,19.6611,50.41297,0.1315608,3.622497,5.676031,0,15.08177
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.458824,65.37547,40.81142,5.386586,5.386586,0,0,0,5.386586,138.4704,0,0,0,7.458824,5.67009,5.386586,0,0,20.38507,11.25241,1.788734,0,1.788734,21.35804,54.7641,0.1315295,5.925244,5.967059,0,18.71124
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.369014,71.41002,42.62446,4.776395,4.776395,0,0,0,4.776395,175.2161,0,0,0,8.369014,5.027784,4.776395,0,0,18.59634,12.86227,3.34123,0,3.34123,24.52781,62.89169,0.1314711,5.254034,6.695211,0,21.23129
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.842933,67.24644,44.4086,1.919059,1.919059,0,0,0,1.919059,356.5775,0,0,0,6.842933,2.020062,1.919059,0,0,15.25511,15.86938,4.822871,0,4.822871,29.10319,74.62341,0.131387,2.110965,5.474347,0,22.71231
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.532567,59.68686,45.3404,1.712635,1.712635,0,-1,0,1.712635,264.6546,0,0,0,4.532567,1.802774,1.712635,0,0,10.43224,20.20996,2.729793,0,2.729793,31.6929,81.26367,0.1313394,1.883899,3.626054,0,24.74253
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.665914,56.89071,45.50654,3.050455,3.050455,0,0,0,3.050455,120.176,0,0,0,3.665914,3.211005,3.050455,0,0,7.702447,22.66677,0.4549086,0,0.4549086,32.12446,82.37025,0.1313315,3.355501,2.932731,0,26.33269
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.059464,48.82747,45.70879,5.623343,5.623343,0,0,0,5.623343,18.84047,0,0,0,1.059464,5.919308,5.623343,0,0,7.247539,23.07619,0,4.859844,-4.859844,27.00173,69.23508,0.1313315,6.185677,0.8475715,0,24.13566
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4827814,46.29787,44.89978,4.043258,4.043258,0,0,0,4.043258,11.94041,0,8.881784E-16,0,0.4827814,4.256061,4.043258,0,0,12.64736,18.21635,0,3.77328,-3.77328,23.02435,59.03667,0.1313315,4.447584,0.3862251,0,18.69913
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,43.27455,43.27455,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,16.8399,14.44307,0,1.146713,-1.146713,21.81561,55.93734,0.1313315,1.198315,0,0,14.44307
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,41.6132,41.6132,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,18.11402,13.29636,0,6.917758,-6.917758,14.52365,37.24005,0.1313315,7.229058,0,0,13.29636
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.93741,39.93741,8.122659,6.059669,0,-1,0,6.059669,0,0,2.06299,2.875256,0,6.378598,6.059669,0,0,25.80042,6.378598,0,6.378598,-6.378598,7.800015,20,0.1313315,8.934925,0,0,6.378598
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,38.51442,38.51442,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313315,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,37.15645,37.15645,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313315,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,36.30411,36.30411,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313315,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,35.65401,35.65401,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313315,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.92446,34.92446,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313315,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,34.3755,34.3755,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313315,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.92765,33.92765,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313315,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,33.43647,33.43647,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313315,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.07531,33.07531,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314586,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3048324,33.68902,32.87306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3048324,0,0,8.8,8.36,24.52775,7.524,8.664832,0,8.664832,23.95119,61.41319,0.1315237,0,0.2438659,12,7.828833
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.534986,36.7932,32.6058,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.534986,0,0,8.8,8.36,15.86292,15.32235,9.894986,0,9.894986,33.3384,85.4829,0.1315672,0,1.227989,12,16.85733
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.354621,43.14555,33.62428,0,0,0,0,0,0,0,0,0,0,3.354621,0,0,0,0,5.967935,24.22784,3.354621,0,3.354621,36.52087,93.64307,0.1315088,0,2.683697,0,27.58246
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.450575,52.60722,36.15964,1.387761,1.387761,0,-1,0,1.387761,392.7603,1.37646,0,0,5.450575,1.460801,1.387761,0,0,2.613314,27.247,2.613314,0,2.613314,39.00008,100,0.1314635,1.526537,4.36046,0,32.69757
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.6657,59.91269,38.78168,0.8796617,0.8796617,0,0,0,0.8796617,757.7572,5.73974,0,0,6.6657,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1314635,0.9676278,5.33256,0,36.26468
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.367626,69.32472,40.97755,5.94402,5.94402,0,0,0,5.94402,140.7739,2.110763,0,0,8.367626,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1314635,6.538422,6.694101,0,37.96661
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.760683,64.98717,42.78337,6.163082,6.163082,0,0,0,6.163082,109.6965,0.2732277,0,0,6.760683,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1314635,6.77939,5.408546,0,36.35966
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.086892,53.97478,44.57474,7.945809,7.945809,5.013262,0,1.604355,7.945809,38.84931,0,0,0,3.086892,3.086892,2.932548,0,0,0,29.59898,0,0,0,39.00008,100,0.1314635,8.740391,2.469514,12,32.68587
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.811357,60.8589,45.50654,3.096602,3.096602,0,-1,0,3.096602,155.3754,1.551777,0,0,4.811357,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1314635,3.406262,3.849086,0,34.41034
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.204559,62.45779,45.66545,1.551646,1.551646,0,0,0,1.551646,335.4217,3.571247,0,0,5.204559,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1314635,1.706811,4.163647,0,34.80354
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.745784,61.03668,45.87492,2.451357,2.451357,0,0,0,2.451357,193.5983,2.165408,0,0,4.745784,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1314635,2.696493,3.796627,0,34.34476
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.990923,50.95812,45.01536,3.929391,3.929391,0,0,0,3.929391,50.66747,0,4.440892E-16,0,1.990923,4.136201,3.929391,0,0,0,29.59898,0,2.145278,-2.145278,36.73876,94.20175,0.1314635,4.32233,1.592738,0,31.5899
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,43.39013,43.39013,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.383642,27.4537,0,1.175687,-1.175687,35.49947,91.02411,0.1314635,1.228593,0,0,27.4537
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,41.68544,41.68544,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.689961,26.27801,0,4.100848,-4.100848,31.1768,79.94035,0.1314635,4.285386,0,0,26.27801
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.03853,40.03853,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.246459,22.17717,0,0.4450364,-0.4450364,30.70769,78.73751,0.1314635,0.4650631,0,0,22.17717
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,38.6011,38.6011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.740944,21.73213,0,0,0,30.70769,78.73751,0.1314635,0,0,0,21.73213
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,37.21424,37.21424,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.740944,21.73213,0,0.4063322,-0.4063322,30.27938,77.63927,0.1314635,0.4246172,0,0,21.73213
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,36.38356,36.38356,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.192424,21.3258,0,1.004292,-1.004292,29.22076,74.92488,0.1314635,1.049485,0,0,21.3258
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3083,20.3215,0,0,0,29.22076,74.92488,0.1314635,0,0,0,20.3215
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.96058,34.96058,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.3083,20.3215,0,1.942811,-1.942811,27.17286,69.67386,0.1314635,2.030238,0,0,20.3215
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,34.39716,34.39716,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.46698,18.37869,0,1.479102,-1.479102,25.61375,65.67615,0.1314635,1.545661,0,0,18.37869
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.94932,33.94932,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.11043,16.89959,0,2.587403,-2.587403,22.88639,58.68293,0.1314635,2.703836,0,0,16.89959
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,33.45814,33.45814,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.98532,14.31219,0,0.971498,-0.971498,21.86234,56.05716,0.1314635,1.015215,0,0,14.31219
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.07531,33.07531,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.06476,13.34069,0,1.863432,-1.863432,19.89811,51.02069,0.1314635,1.947286,0,0,13.34069
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3845868,33.88203,32.85139,1.705569,1.705569,0,0,0,1.705569,22.54889,0,0,0,0.3845868,1.795336,1.705569,0,0,20.13524,11.47726,0,1.410749,-1.410749,18.41105,47.20772,0.1314635,1.876126,0.3076694,0,11.86185
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.425334,39.30391,32.58413,0,0,0,0,0,0,0,0,0,0,2.425334,0,0,0,0,21.70274,10.06651,2.425334,0,2.425334,20.71192,53.10739,0.1314213,0,1.940267,0,12.49184
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.560698,46.85755,33.60261,5.025355,5.025355,0,0,0,5.025355,90.75375,0,0,0,4.560698,5.289847,5.025355,0,0,19.27741,12.24931,0,0.7291492,-0.7291492,19.94333,51.13665,0.1314213,5.527891,3.648559,0,16.81001
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.602291,49.86399,36.22465,3.999534,3.999534,0,-1,0,3.999534,115.0707,0,0,0,4.602291,4.210036,3.999534,0,0,20.08757,11.52016,0.3922548,0,0.3922548,20.31546,52.09081,0.1314145,4.399488,3.681833,0,16.12245
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.007808,61.31432,38.88281,0,0,0,0,0,0,0,0,0,0,7.007808,0,0,0,0,19.69532,11.87319,7.007808,0,7.007808,26.96365,69.13742,0.1312931,0,5.606246,0,18.881
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.883605,59.72842,41.10035,3.566006,3.566006,0,0,0,3.566006,164.9914,0,0,0,5.883605,3.75369,3.566006,0,0,12.68751,18.18022,2.129914,0,2.129914,28.98426,74.31847,0.1312562,3.922606,4.706884,0,24.06382
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.630187,72.92198,42.90617,1.810955,1.810955,0,0,0,1.810955,476.5544,0,0,0,8.630187,1.906269,1.810955,0,0,10.5576,20.09714,6.723918,0,6.723918,35.36313,90.67451,0.1311399,1.992051,6.90415,0,28.72733
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.44475,74.43639,44.73365,0,0,0,0,0,0,0,4.611071,0,0,8.44475,0,0,0,0,3.833679,26.14867,3.833679,0,3.833679,39.00008,100,0.1310737,0,6.7558,0,34.59342
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.907374,73.23003,45.66545,0,0,0,-1,0,0,0,7.907374,0,0,7.907374,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310737,0,6.3259,0,37.50635
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.854252,65.06964,45.83158,3.664326,3.664326,0,0,0,3.664326,159.7634,1.997067,0,0,5.854252,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1310737,4.030759,4.683402,0,35.45323
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.003198,55.21939,45.99772,3.412312,3.412312,0,0,0,3.412312,88.01066,0,0,0,3.003198,3.591908,3.412312,0,0,0,29.59898,0,0.5887091,-0.5887091,38.37952,98.40884,0.1310737,3.753543,2.402559,0,32.60218
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.507165,49.64164,45.18149,0,0,0,0,0,0,0,0.853044,0,0,1.507165,0,0,0,0,0.6541213,29.01027,0.6541213,0,0.6541213,39.00008,100,0.1310624,0,1.205732,0,30.51744
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,43.51292,43.51292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310624,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,41.80823,41.80823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310624,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,40.12521,40.12521,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1310624,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,38.68056,38.68056,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1310624,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,37.27925,37.27925,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1310624,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,36.44857,36.44857,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1310624,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1310624,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.00392,35.00392,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1310624,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,34.43328,34.43328,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1310624,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.94932,33.94932,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1310624,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,33.45814,33.45814,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1310624,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.07531,33.07531,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1310624,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02990584,32.93107,32.85139,1.311999,1.311999,0,0,0,1.311999,2.27941,0,2.220446E-16,0,0.02990584,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351146,-1.351146,22.72689,58.27396,0.1310624,1.443199,0.02392467,0,15.54193
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2524072,33.23624,32.56246,6.797248,6.797248,0,0,0,6.797248,3.713373,0,8.881784E-16,0,0.2524072,7.154998,6.797248,0,0,17.15344,14.16088,0,6.902591,-6.902591,15.45092,39.61767,0.1310624,7.476973,0.2019257,0,14.41329
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05645452,33.77547,33.62428,6.106719,6.106719,0,0,0,6.106719,0.9244657,0,8.881784E-16,0,0.05645452,6.428125,6.106719,0,0,24.82299,7.258287,0,6.37167,-6.37167,8.734591,22.39634,0.1310624,6.717391,0.04516362,0,7.314742
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4539118,37.54814,36.30411,5.229064,1.273502,0,-1,0,1.273502,35.64281,0,3.955562,4.823442,0.4539118,1.340528,1.273502,0,0,31.90262,0.8866165,0,0.8866165,-0.8866165,7.800015,20,0.1310624,5.751971,0.3631294,0,1.340528
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.6575,43.74974,39.02728,0,0,0,0,0,0,0,0,0,0,1.6575,0,0,0,0,32.88775,0,1.6575,0,1.6575,9.372458,24.0319,0.1310338,0,1.326,0,1.6575
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.194576,44.6609,41.23759,2.164141,2.164141,10.96414,0,3.109928,2.164141,55.19864,1.776357E-15,0,0,1.194576,0,0,8.8,8.36,31.23025,1.49175,9.554576,0,9.554576,18.43673,47.27356,0.1311635,2.380555,0.9556611,12,2.686327
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.838203,48.47077,43.0723,3.409569,3.409569,11.60094,0,3.271039,3.409569,53.91306,0,0,0,1.838203,0,0,8.191375,7.781806,21.67568,10.09087,9.620008,0,9.620008,27.56307,70.67439,0.1313154,3.750525,1.470562,12,11.92907
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9820089,47.77071,44.89978,2.409131,2.409131,11.20913,0,3.17191,2.409131,40.76196,1.776357E-15,0,0,0.9820089,0,0,8.8,8.36,12.05567,18.74888,9.342009,0,9.342009,36.42567,93.39898,0.1314571,2.650044,0.7856072,12,19.73088
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4193825,47.05198,45.83158,0.2226671,0.2226671,0,-1,0,0.2226671,188.3451,0,0,0,0.4193825,0.2343864,0.2226671,0,0,2.71366,27.15668,0.1849962,0,0.1849962,36.60118,93.84898,0.1314539,0.2449338,0.335506,0,27.57607
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.576781,50.69621,45.99772,3.448205,3.448205,0,0,0,3.448205,45.72758,0,4.440892E-16,0,1.576781,3.62969,3.448205,0,0,2.528664,27.32318,0,2.052909,-2.052909,34.43722,88.30039,0.1314539,3.793026,1.261425,0,28.89996
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8590137,48.72694,46.19997,3.376741,3.376741,0,0,0,3.376741,25.43913,0,0,0,0.8590137,3.554465,3.376741,0,0,4.809674,25.27027,0,2.695451,-2.695451,31.59597,81.01514,0.1314539,3.714416,0.6872109,0,26.12929
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5467144,46.93009,45.3404,0,0,0,0,0,0,0,0,0,0,0.5467144,0,0,0,0,7.804619,22.57482,0.5467144,0,0.5467144,32.11462,82.34502,0.1314445,0,0.4373715,0,23.12153
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,43.67905,43.67905,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.257905,23.06686,0,7.512647,-7.512647,24.1956,62.03988,0.1314445,7.850716,0,0,23.06686
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.97437,41.97437,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.60529,15.55422,0,8.8,-8.8,14.91959,38.25527,0.1314445,11.20405,0,0,15.55422
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,40.248,40.248,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.38307,6.754217,0,3.879331,-3.879331,10.83041,27.77023,0.1314445,4.053901,0,0,6.754217
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69344,2.874886,0,0,0,10.83041,27.77023,0.1314445,0,0,0,2.874886
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,37.3587,37.3587,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.69344,2.874886,0,1.222803,-1.222803,9.541464,24.46524,0.1314445,1.277829,0,0,2.874886
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,36.50636,36.50636,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,31.0521,1.652083,0,1.459625,-1.459625,8.002884,20.52017,0.1314445,1.525308,0,0,1.652083
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,35.79848,35.79848,0.2175238,0.182835,0,-1,0,0.182835,0,0,0.03468877,0.05644115,0,0.1924579,0.182835,0,0,32.67391,0.1924579,0,0.1924579,-0.1924579,7.800015,20,0.1314445,0.2392762,0,0,0.1924579
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.04726,35.04726,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314445,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314445,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.98544,33.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314445,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,33.47981,33.47981,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314445,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.07531,33.07531,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315272,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1241976,33.1611,32.82972,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.86928,0,0,0,0.1241976,0,0,8.8,8.36,24.52775,7.524,8.484198,0,8.484198,23.77983,60.97379,0.1316724,2.327668,0.0993581,12,7.648198
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.219025,35.85438,32.54801,4.136875,4.136875,12,0,3.372,4.136875,29.46729,0,0,0,1.219025,0,0,7.863125,7.469969,16.04356,15.15978,8.688994,0,8.688994,32.02293,82.10991,0.1318535,4.550562,0.9752198,12,16.3788
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.945846,41.92096,33.62428,0,0,0,0,0,0,0,0,0,0,2.945846,0,0,0,0,7.354562,22.97987,2.945846,0,2.945846,34.8176,89.27573,0.1318028,0,2.356677,0,25.92572
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.525907,46.59186,36.36189,3.313561,3.313561,0,-1,0,3.313561,106.4084,0,0,0,3.525907,3.487959,3.313561,0,0,4.408716,25.63113,0.03794786,0,0.03794786,34.8536,89.36803,0.1318021,3.644917,2.820725,0,29.15704
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.584074,56.38882,39.10673,3.004356,3.004356,0,0,0,3.004356,185.8659,0,0,0,5.584074,3.16248,3.004356,0,0,4.370768,25.66529,2.421594,0,2.421594,37.15093,95.25861,0.1317604,3.304792,4.467259,0,31.24936
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.370982,51.4323,41.33872,5.063609,5.063609,0,0,0,5.063609,66.57273,0,0,0,3.370982,5.330114,5.063609,0,0,1.949174,27.84472,0,1.959132,-1.959132,35.08582,89.96347,0.1317604,5.569969,2.696786,0,31.2157
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.100054,62.89329,43.15176,7.199236,7.199236,0,0,0,7.199236,84.73196,0,0,0,6.100054,7.578144,7.199236,0,0,4.125987,25.88559,0,1.47809,-1.47809,33.52778,85.96849,0.1317604,7.91916,4.880043,0,31.98564
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.326298,62.16554,45.01536,5.958043,5.958043,0,0,0,5.958043,89.39677,0,8.881784E-16,0,5.326298,6.271624,5.958043,0,0,5.768309,24.4075,0,0.9453257,-0.9453257,32.53132,83.41348,0.1317604,6.553847,4.261038,0,29.7338
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.9142,58.21983,45.95438,0.5292161,0.5292161,0,-1,0,0.5292161,739.6223,0,0,0,3.9142,0.5570695,0.5292161,0,0,6.818671,23.46217,3.357131,0,3.357131,35.71617,91.57975,0.1317027,0.5821377,3.13136,0,27.37638
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.093928,52.46948,46.15663,2.512233,2.512233,0,0,0,2.512233,83.34925,0,0,0,2.093928,2.644456,2.512233,0,0,3.46154,26.48359,0,0.5505286,-0.5505286,35.13586,90.09178,0.1317027,2.763457,1.675142,0,28.57752
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.909291,52.06353,46.32277,3.362788,3.362788,0,0,0,3.362788,56.77703,0,4.440892E-16,0,1.909291,3.539777,3.362788,0,0,4.073239,25.93306,0,1.630486,-1.630486,33.41718,85.68491,0.1317027,3.699067,1.527433,0,27.84235
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9610221,48.2821,45.4632,2.44132,2.44132,0,0,0,2.44132,39.36486,0,0,0,0.9610221,2.56981,2.44132,0,0,5.88489,24.30258,0,1.608788,-1.608788,31.72137,81.33669,0.1317027,2.685452,0.7688177,0,25.2636
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,43.80185,43.80185,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,7.672432,22.69379,0,4.705958,-4.705958,26.76085,68.61744,0.1317027,4.917726,0,0,22.69379
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,42.08994,42.08994,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,12.90127,17.98783,0,7.54807,-7.54807,18.80449,48.21655,0.1317027,7.887733,0,0,17.98783
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,40.32746,40.32746,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,21.28802,10.43976,0,5.068709,-5.068709,13.4616,34.51686,0.1317027,5.296802,0,0,10.43976
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.83947,38.83947,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,26.91992,5.371051,0,3.653032,-3.653032,9.610968,24.64346,0.1317027,3.817418,0,0,5.371051
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,37.40204,37.40204,2.466599,1.632119,0,-1,0,1.632119,0,0,0.8344797,1.08114,0,1.71802,1.632119,0,0,30.97884,1.71802,0,1.71802,-1.71802,7.800015,20,0.1317027,2.713259,0,0,1.71802
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.52803,36.52803,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317027,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.79848,35.79848,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317027,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.04726,35.04726,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317027,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,34.43328,34.43328,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317027,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.96377,33.96377,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317027,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,33.45814,33.45814,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317027,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.03197,33.03197,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318263,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02203573,32.84506,32.78638,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.468803,1.776357E-15,0,0,0.02203573,0,0,8.8,8.36,24.52775,7.524,8.382035,0,8.382035,23.68291,60.72528,0.1319128,0.5424115,0.01762858,12,7.546036
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2280614,33.11301,32.50467,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,88.36497,1.776357E-15,0,0,0.2280614,0,0,8.8,8.36,16.14572,15.06783,8.588061,0,8.588061,31.83026,81.61588,0.131987,0.2838993,0.1824491,12,15.29589
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4751752,34.8838,33.60261,0,0,0,0,0,0,0,0,0,0,0.4751752,0,0,0,0,7.557656,22.79709,0.4751752,0,0.4751752,32.28105,82.77175,0.1319788,0,0.3801402,0,23.27226
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9974371,39.16643,36.40523,5.577073,5.577073,0,-1,0,5.577073,17.8846,0,0,0,0.9974371,5.870603,5.577073,0,0,7.082481,23.22474,0,4.873166,-4.873166,27.14428,69.60058,0.1319788,6.13478,0.7979497,0,24.22218
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7753566,41.40619,39.22953,2.816544,2.816544,0,0,0,2.816544,27.52865,0,4.440892E-16,0,0.7753566,2.964783,2.816544,0,0,12.49711,18.35158,0,2.189426,-2.189426,24.83642,63.683,0.1319788,3.098198,0.6202853,0,19.12694
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.235323,45.03165,41.48318,0,0,0,0,0,0,0,0,0,0,1.235323,0,0,0,0,14.92981,16.16215,1.235323,0,1.235323,26.00835,66.68795,0.1319576,0,0.9882585,0,17.39748
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6079639,45.05733,43.31067,4.78315,4.78315,0,0,0,4.78315,12.71054,0,8.881784E-16,0,0.6079639,5.034894,4.78315,0,0,13.69448,17.27394,0,4.42693,-4.42693,21.34196,54.72286,0.1319576,5.261465,0.4863711,0,17.88191
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.148286,48.55566,45.18149,4.324866,4.324866,0,0,0,4.324866,26.5508,0,8.881784E-16,0,1.148286,4.55249,4.324866,0,0,18.61329,12.84701,0,3.404204,-3.404204,17.75361,45.52199,0.1319576,4.757352,0.9186292,0,13.9953
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.161325,52.63655,46.11329,1.507893,1.507893,0,-1,0,1.507893,143.3342,0,0,0,2.161325,1.587256,1.507893,0,0,22.39574,9.44281,0.57407,0,0.57407,18.29822,46.91842,0.1319478,1.658682,1.72906,0,11.60414
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.236402,49.94558,46.27943,0,0,0,0,0,0,0,0,0,0,1.236402,0,0,0,0,21.82167,9.959473,1.236402,0,1.236402,19.47118,49.92599,0.1319266,0,0.9891217,0,11.19588
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7877672,48.80017,46.48168,0,0,0,0,0,0,0,0,0,0,0.7877672,0,0,0,0,20.58527,11.07224,0.7877672,0,0.7877672,20.21852,51.84225,0.131913,0,0.6302137,0,11.86
