Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3497543,46.60082,45.58599,4.934975,4.934975,0,0,0,4.934975,7.087255,0,0,0,0.3497543,5.194711,4.934975,0,0,19.7975,11.78123,0,4.844956,-4.844956,15.11148,38.74732,0.131913,5.428473,0.2798034,0,12.13098
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,43.92464,43.92464,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.18079,6.936269,3.584889,0,3.584889,18.51241,47.46762,0.1319895,9.049075,0,12,6.936269
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,42.21273,42.21273,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.5959,10.16267,0,1.215437,-1.215437,17.23123,44.18254,0.1319895,1.270131,0,0,10.16267
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,40.42859,40.42859,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,22.94638,8.947232,0,0.07357519,-0.07357519,17.15367,43.98368,0.1319895,0.07688608,0,0,8.947232
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.92615,38.92615,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.02813,8.873657,0,1.386416,-1.386416,15.69226,40.23648,0.1319895,1.448805,0,0,8.873657
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,37.45983,37.45983,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.5686,7.487241,0,1.761257,-1.761257,13.83573,35.47617,0.1319895,1.840514,0,0,7.487241
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,36.57137,36.57137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52555,5.725984,0,0,0,13.83573,35.47617,0.1319895,0,0,0,5.725984
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.83459,35.83459,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.52555,5.725984,0,0.7142826,-0.7142826,13.08281,33.5456,0.1319895,0.7464254,0,0,5.725984
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.06171,35.06171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.3192,5.011701,0,0,0,13.08281,33.5456,0.1319895,0,0,0,5.011701
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,34.43328,34.43328,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.3192,5.011701,0,2.345061,-2.345061,10.6109,27.20738,0.1319895,2.450589,0,0,5.011701
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.94932,33.94932,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,29.92482,2.66664,0,0.3461682,-0.3461682,10.24601,26.27176,0.1319895,0.3617457,0,0,2.66664
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,33.42202,33.42202,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.30945,2.320472,0,1.504375,-1.504375,8.660257,22.20574,0.1319895,1.572072,0,0,2.320472
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.99585,32.99585,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,31.98098,0.8160968,8.36,0,8.36,16.59125,42.54158,0.1321083,1.519177,0,12,0.8160968
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4624157,33.96846,32.72859,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.3113,0,0,0,0.4624157,0,0,8.8,8.36,23.62098,8.340096,8.822415,0,8.822415,24.96093,64.00225,0.1322282,1.796658,0.3699326,12,8.802512
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.744019,40.08681,32.44688,6.139047,6.139047,12,0,3.372,6.139047,44.6978,0,0,0,2.744019,0,0,5.860953,5.567905,14.79856,16.28027,8.311925,0,8.311925,32.84631,84.22115,0.1323942,6.752952,2.195215,12,19.02429
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.949877,48.10507,33.60261,4.316237,4.316237,0,0,0,4.316237,114.6804,0,0,0,4.949877,4.543407,4.316237,0,0,6.486639,23.761,0.4064701,0,0.4064701,33.23192,85.20989,0.1323872,4.74786,3.959902,0,28.71088
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.736596,53.92612,36.46302,6.064991,6.064991,0,-1,0,6.064991,94.5854,0,8.881784E-16,0,5.736596,6.384201,6.064991,0,0,6.080169,24.12683,0,0.6476049,-0.6476049,32.54929,83.45954,0.1323872,6.67149,4.589277,0,29.86342
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.303501,59.24352,39.35232,4.868612,4.868612,0,0,0,4.868612,129.4722,0,0,0,6.303501,5.124855,4.868612,0,0,6.79973,23.47922,1.178646,0,1.178646,33.66745,86.32662,0.132367,5.355473,5.0428,0,29.78272
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.512517,66.56382,41.6132,6.469054,6.469054,0,0,0,6.469054,116.1301,0,0,0,7.512517,6.809531,6.469054,0,0,5.621084,24.54,0.7029868,0,0.7029868,34.33436,88.03664,0.132355,7.11596,6.010014,0,32.05252
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.866642,70.31997,43.4768,5.407423,5.407423,0,0,0,5.407423,145.4786,0,0,0,7.866642,5.692024,5.407423,0,0,4.918097,25.17269,2.174618,0,2.174618,36.39738,93.32645,0.1323177,5.948165,6.293314,0,33.03933
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.167502,73.96802,45.3404,1.680769,1.680769,0,0,0,1.680769,485.9384,3.654793,0,0,8.167502,1.769231,1.680769,0,0,2.743479,27.12985,2.743479,0,2.743479,39.00008,100,0.1322707,1.848846,6.534002,0,35.29735
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.233703,71.10448,46.27943,5.354064,5.354064,0,-1,0,5.354064,135.1068,1.597846,0,0,7.233703,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1322707,5.889471,5.786963,0,36.83268
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.705617,65.20605,46.43834,1.440907,1.440907,0,0,0,1.440907,395.9739,4.188872,0,0,5.705617,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1322707,1.584998,4.564493,0,35.3046
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.521044,57.62983,46.64059,4.171413,4.171413,0,0,0,4.171413,84.4089,0,0,0,3.521044,4.390961,4.171413,0,0,0,29.59898,0,0.8699175,-0.8699175,38.0831,97.64879,0.1322707,4.588555,2.816835,0,33.12002
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.715871,50.87095,45.75213,5.956833,5.956833,0,0,0,5.956833,28.8051,0,0,0,1.715871,6.27035,5.956833,0,0,0.966575,28.72906,0,4.554479,-4.554479,33.28226,85.33896,0.1322707,6.552516,1.372697,0,30.44493
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,44.04022,44.04022,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.027107,24.17458,0.04211052,0,0.04211052,33.32221,85.4414,0.1322716,13.15124,0,12,24.17458
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,42.29941,42.29941,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,5.984997,24.21248,0,3.056082,-3.056082,30.10082,77.18143,0.1322716,3.193606,0,0,24.21248
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,40.52971,40.52971,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.380644,21.1564,0,0.7703693,-0.7703693,29.28878,75.09928,0.1322716,0.8050359,0,0,21.1564
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23661,20.38603,0,0,0,29.28878,75.09928,0.1322716,0,0,0,20.38603
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,37.52484,37.52484,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.23661,20.38603,0,0.2766328,-0.2766328,28.99718,74.3516,0.1322716,0.2890813,0,0,20.38603
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,36.62915,36.62915,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.54398,20.1094,0,1.868675,-1.868675,27.02742,69.30095,0.1322716,1.952765,0,0,20.1094
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.87793,35.87793,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.62029,18.24072,0,0.05845648,-0.05845648,26.96581,69.14295,0.1322716,0.06108703,0,0,18.24072
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.08337,35.08337,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.68524,18.18227,0,0.9010321,-0.9010321,26.01604,66.70765,0.1322716,0.9415786,0,0,18.18227
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,34.45495,34.45495,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.68638,17.28123,0,0.8554972,-0.8554972,25.11426,64.39542,0.1322716,0.8939946,0,0,17.28123
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.94932,33.94932,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.63694,16.42574,0,0.5793626,-0.5793626,24.50356,62.82951,0.1322716,0.6054339,0,0,16.42574
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,33.42202,33.42202,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.28067,15.84637,0,0.2672332,-0.2672332,24.22187,62.10724,0.1322716,0.2792587,0,0,15.84637
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.97418,32.97418,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.5776,15.57914,0,0.3556191,-0.3556191,23.84702,61.14607,0.1322716,0.3716219,0,0,15.57914
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2762257,33.44522,32.70692,0.3196848,0.3196848,0,0,0,0.3196848,86.40563,0,0,0,0.2762257,0.3365103,0.3196848,0,0,15.97273,15.22352,0,0.06028464,-0.06028464,23.78347,60.98314,0.1322716,0.3516532,0.2209805,0,15.49975
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.623925,39.69109,32.40355,4.846786,4.846786,0,0,0,4.846786,54.13742,0,8.881784E-16,0,2.623925,5.10188,4.846786,0,0,16.03971,15.16324,0,2.477955,-2.477955,21.17148,54.28573,0.1322716,5.331464,2.09914,0,17.78716
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.907677,47.96873,33.60261,2.716367,2.716367,0,0,0,2.716367,180.6706,0,0,0,4.907677,2.859333,2.716367,0,0,18.793,12.68528,2.048343,0,2.048343,23.11471,59.26836,0.1322365,2.988003,3.926141,0,17.59296
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.890632,58.1032,36.52803,2.373792,2.373792,0,-1,0,2.373792,290.2795,0,0,0,6.890632,2.498728,2.373792,0,0,16.74465,14.52879,4.391903,0,4.391903,27.28123,69.95174,0.1321614,2.611171,5.512505,0,21.41942
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.420338,59.81457,39.47512,0.9577204,0.9577204,0,0,0,0.9577204,670.377,0,0,0,6.420338,1.008127,0.9577204,0,0,12.35275,18.4815,5.412211,0,5.412211,32.41571,83.11703,0.132069,1.053492,5.13627,0,24.90184
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.327232,66.00326,41.76489,3.257872,3.257872,0,0,0,3.257872,224.9086,0,0,0,7.327232,3.429339,3.257872,0,0,6.940538,23.35249,3.897893,0,3.897893,36.11357,92.59872,0.1320025,3.583659,5.861786,0,30.67973
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.009873,75.55656,43.5996,1.125565,1.125565,0,0,0,1.125565,800.4758,4.782423,0,0,9.009873,1.184805,1.125565,0,0,3.042645,26.8606,3.042645,0,3.042645,39.00008,100,0.1319506,1.238121,7.207899,0,35.87047
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.554027,67.35362,45.4632,5.085283,5.085283,0,0,0,5.085283,128.8822,1.201098,0,0,6.554027,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1319506,5.593811,5.243221,0,36.153
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.261141,71.36987,46.40222,7.813741,7.813741,0,-1,0,7.813741,92.92785,0,0,0.2351149,7.261141,8.22499,7.813741,0,0,0,29.59898,0,0.9638493,-0.9638493,37.98409,97.39491,0.1319506,8.595115,5.808913,0,36.86012
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.628233,65.10433,46.60447,2.288898,2.288898,0,0,0,2.288898,245.8927,2.147923,0,0,5.628233,2.409366,2.288898,0,0,1.070944,28.63513,1.070944,0,1.070944,39.00008,100,0.1319323,2.517788,4.502586,0,34.26336
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.798872,58.7071,46.76339,2.591084,2.591084,0,0,0,2.591084,146.6132,1.071415,0,0,3.798872,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1319323,2.850193,3.039098,0,33.39785
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.465442,50.22827,45.87492,2.545414,2.545414,0,0,0,2.545414,57.57185,0,4.440892E-16,0,1.465442,2.679383,2.545414,0,0,0,29.59898,0,1.213941,-1.213941,37.72047,96.71896,0.1319323,2.799955,1.172354,0,31.06442
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,44.16301,44.16301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.348823,28.38504,0,0,0,37.72047,96.71896,0.1319323,0,0,0,28.38504
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,42.41499,42.41499,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.348823,28.38504,0,1.732547,-1.732547,35.89421,92.03625,0.1319323,1.810511,0,0,28.38504
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,40.60917,40.60917,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.273875,26.65249,0,8.8,-8.8,26.61819,68.25164,0.1319323,9.832047,0,0,26.65249
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.08506,39.08506,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.05165,17.85249,0,4.098886,-4.098886,22.29759,57.17319,0.1319323,4.283336,0,0,17.85249
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,37.58262,37.58262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60597,13.7536,0,0,0,22.29759,57.17319,0.1319323,0,0,0,13.7536
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60597,13.7536,0,0,0,22.29759,57.17319,0.1319323,0,0,0,13.7536
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.8996,35.8996,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.60597,13.7536,0,1.859324,-1.859324,20.33769,52.14782,0.1319323,1.942993,0,0,13.7536
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.08337,35.08337,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.67189,11.89428,0,0.5374252,-0.5374252,19.77119,50.69526,0.1319323,0.5616093,0,0,11.89428
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,34.45495,34.45495,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.26903,11.35686,0,0.6678919,-0.6678919,19.06717,48.89009,0.1319323,0.6979471,0,0,11.35686
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.94932,33.94932,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.01113,10.68896,0,1.540721,-1.540721,17.44311,44.72583,0.1319323,1.610054,0,0,10.68896
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,33.37868,33.37868,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.72304,9.148243,0,0.1662335,-0.1662335,17.26789,44.27654,0.1319323,0.173714,0,0,9.148243
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.90918,32.90918,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.90774,8.982009,0,1.187694,-1.187694,16.01594,41.06644,0.1319323,1.241141,0,0,8.982009
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5551823,34.13929,32.64914,2.374747,2.374747,0,0,0,2.374747,23.37859,0,0,0,0.5551823,2.499733,2.374747,0,0,24.2274,7.794314,0,1.944551,-1.944551,13.96621,35.81072,0.1319323,2.612221,0.4441459,0,8.349497
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.677434,39.77877,32.33854,4.851558,4.851558,0,0,0,4.851558,55.18711,0,8.881784E-16,0,2.677434,5.106903,4.851558,0,0,26.38802,5.849763,0,2.429468,-2.429468,11.40532,29.24436,0.1319323,5.336713,2.141947,0,8.527198
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.17544,48.79019,33.55927,2.600272,2.600272,0,0,0,2.600272,199.0346,0,0,0,5.17544,2.737128,2.600272,0,0,29.08743,3.420295,2.438312,0,2.438312,13.71851,35.17559,0.1318908,2.860299,4.140352,0,8.595736
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.031599,55.07403,36.57137,4.58694,4.58694,0,-1,0,4.58694,131.495,0,0,0,6.031599,4.828358,4.58694,0,0,26.64911,5.614776,1.203241,0,1.203241,14.86,38.1025,0.1318703,5.045634,4.825279,0,11.64637
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.017548,58.43927,39.55457,0,0,0,0,0,0,0,0,0,0,6.017548,0,0,0,0,25.44587,6.697692,6.017548,0,6.017548,20.56875,52.74028,0.131768,0,4.814038,0,12.71524
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.186881,58.09077,41.85157,0,0,0,0,0,0,0,0,0,0,5.186881,0,0,0,0,19.42833,12.11349,5.186881,0,5.186881,25.48946,65.35745,0.1316799,0,4.149505,0,17.30037
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.462176,64.93003,43.71517,1.455741,1.455741,0,0,0,1.455741,443.9096,0,0,0,6.462176,1.532359,1.455741,0,0,14.24144,16.78168,4.929817,0,4.929817,30.16629,77.34931,0.1315963,1.601316,5.169741,0,23.24385
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.55324,67.49614,45.58599,8.437099,8.437099,11.05757,0,3.133565,8.437099,77.67171,0,0,0,6.55324,0,0,2.620468,2.489445,9.311627,21.21851,9.042685,0,9.042685,38.74494,99.34579,0.1317346,9.280809,5.242592,12,27.77175
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.360605,67.8869,46.56113,2.687869,2.687869,0,-1,0,2.687869,236.6412,3.262327,0,0,6.360605,2.829335,2.687869,0,0,0.2689428,29.35693,0.2689428,0,0.2689428,39.00008,100,0.1317301,2.956656,5.088484,0,35.71753
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.003745,62.92435,46.72727,0.5409654,0.5409654,0,0,0,0.5409654,924.9658,4.434308,0,0,5.003745,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1317301,0.595062,4.002996,0,34.60272
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.391166,57.45771,46.88618,4.552814,4.552814,0,0,0,4.552814,74.48505,0,0,0,3.391166,4.792436,4.552814,0,0,0,29.59898,0,1.40127,-1.40127,37.52301,96.21265,0.1317301,5.008095,2.712933,0,32.99014
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.157274,49.41743,45.99772,3.237472,3.237472,0,0,0,3.237472,35.74622,0,0,0,1.157274,3.407865,3.237472,0,0,1.556966,28.19771,0,2.250592,-2.250592,35.15068,90.12976,0.1317301,3.561219,0.925819,0,29.35498
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,44.24969,44.24969,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.057624,25.94712,0,2.325444,-2.325444,32.69944,83.84457,0.1317301,2.430088,0,0,25.94712
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,42.50166,42.50166,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.64145,23.62167,0,4.556669,-4.556669,27.8963,71.52882,0.1317301,4.761719,0,0,23.62167
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70442,19.065,0,0,0,27.8963,71.52882,0.1317301,0,0,0,19.065
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,39.1284,39.1284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70442,19.065,0,0,0,27.8963,71.52882,0.1317301,0,0,0,19.065
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,37.62596,37.62596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70442,19.065,0,0,0,27.8963,71.52882,0.1317301,0,0,0,19.065
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,36.67249,36.67249,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.70442,19.065,0,1.387189,-1.387189,26.43407,67.77953,0.1317301,1.449612,0,0,19.065
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.8996,35.8996,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.24574,17.67782,0,1.051715,-1.051715,25.32546,64.93696,0.1317301,1.099042,0,0,17.67782
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.10505,35.10505,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.41431,16.6261,0,0.895206,-0.895206,24.38183,62.5174,0.1317301,0.9354903,0,0,16.6261
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40898,15.7309,0,0,0,24.38183,62.5174,0.1317301,0,0,0,15.7309
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.94932,33.94932,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.40898,15.7309,0,1.382959,-1.382959,22.92407,58.77954,0.1317301,1.445192,0,0,15.7309
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,33.37868,33.37868,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.9456,14.34794,0,2.419963,-2.419963,20.3732,52.23888,0.1317301,2.528861,0,0,14.34794
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.63445,11.92797,0,0,0,20.3732,52.23888,0.1317301,0,0,0,11.92797
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3524084,33.5483,32.6058,0.150443,0.150443,0,0,0,0.150443,234.2472,0,0,0,0.3524084,0.158361,0.150443,0,0,19.63445,11.92797,0.1940474,0,0.1940474,20.55729,52.7109,0.1317268,0.1654873,0.2819268,0,12.28038
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.292971,38.62889,32.30242,1.644209,1.644209,0,0,0,1.644209,139.4574,0,0,0,2.292971,1.730747,1.644209,0,0,19.4404,12.10262,0.5622248,0,0.5622248,21.09067,54.07852,0.1317172,1.80863,1.834377,0,14.39559
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.480682,46.51702,33.52315,0,0,0,0,0,0,0,0,0,0,4.480682,0,0,0,0,18.87818,12.60862,4.480682,0,4.480682,25.34141,64.97785,0.1316414,0,3.584546,0,17.0893
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.151972,55.51352,36.58582,3.821157,3.821157,0,-1,0,3.821157,160.9977,0,0,0,6.151972,4.02227,3.821157,0,0,14.3975,16.64123,2.129702,0,2.129702,27.36183,70.15839,0.1316054,4.203272,4.921578,0,22.7932
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.863643,61.65623,39.63403,0,0,0,0,0,0,0,0,0,0,6.863643,0,0,0,0,12.26779,18.55796,6.863643,0,6.863643,33.87325,86.85432,0.1314894,0,5.490914,0,25.42161
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.035047,73.54304,41.97437,0.8144004,0.8144004,0,0,0,0.8144004,1109.411,2.773632,0,0,9.035047,0.8572636,0.8144004,0,0,5.404151,24.73524,5.404151,0,5.404151,39.00008,100,0.1313982,0.8958404,7.228037,0,33.77029
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.302444,77.2588,43.83797,0,0,0,0,0,0,0,9.302444,0,0,9.302444,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313982,0,7.441956,0,38.90142
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.014685,78.42845,45.75213,6.005086,6.005086,0,0,0,6.005086,150.1175,2.693542,0,0,9.014685,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1313982,6.605595,7.211748,0,38.61366
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.823145,74.13954,46.68393,0,0,0,-1,0,0,0,7.823145,0,0,7.823145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313982,0,6.258516,0,37.42212
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.558064,69.01767,46.85007,3.326682,3.326682,0,0,0,3.326682,197.1353,3.056293,0,0,6.558064,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1313982,3.65935,5.246451,0,36.15704
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.179172,60.33977,47.05232,3.55369,3.55369,0,0,0,3.55369,117.6009,0.4384452,0,0,4.179172,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1313982,3.909059,3.343337,0,33.77815
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.67228,51.10991,46.11329,0.509204,0.509204,0,0,0,0.509204,328.4107,1.136276,0,0,1.67228,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1313982,0.5601244,1.337824,0,31.27126
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,44.37249,44.37249,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1313982,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,42.58112,42.58112,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1313982,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,40.7753,40.7753,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1313982,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1313982,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,37.66208,37.66208,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1313982,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,36.70861,36.70861,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1313982,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.93572,35.93572,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1313982,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.12671,35.12671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1313982,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,34.45495,34.45495,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1313982,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.92765,33.92765,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1313982,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,33.33535,33.33535,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1313982,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.85139,32.85139,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1313982,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1258305,32.89766,32.56246,1.503832,1.503832,0,0,0,1.503832,8.367326,0,2.220446E-16,0,0.1258305,1.582981,1.503832,0,0,19.06163,12.44351,0,1.457151,-1.457151,19.38066,49.6939,0.1313982,1.654216,0.1006644,0,12.56934
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.011539,37.77998,32.25908,4.348086,4.348086,0,0,0,4.348086,46.26263,0,8.881784E-16,0,2.011539,4.576932,4.348086,0,0,20.68068,10.98636,0,2.565394,-2.565394,16.6765,42.76016,0.1313982,4.782895,1.609231,0,12.9979
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.237897,45.7528,33.52315,0,0,0,0,0,0,0,0,0,0,4.237897,0,0,0,0,23.53112,8.420969,4.237897,0,4.237897,20.69692,53.06892,0.1313268,0,3.390318,0,12.65887
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.010859,58.69059,36.65082,0,0,0,-1,0,0,0,0,0,0,7.010859,0,0,0,0,19.29322,12.23508,7.010859,0,7.010859,27.348,70.12295,0.1312088,0,5.608687,0,19.24594
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.741511,61.31425,39.73515,2.881666,2.881666,0,0,0,2.881666,233.9449,0,0,0,6.741511,3.033333,2.881666,0,0,12.28237,18.54485,3.708178,0,3.708178,30.86589,79.14315,0.1311465,3.169833,5.393209,0,25.28636
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.735506,72.34249,42.08994,4.001054,4.001054,0,0,0,4.001054,218.3301,0,0,0,8.735506,4.211636,4.001054,0,0,8.574187,21.88221,4.52387,0,4.52387,35.15761,90.14754,0.1310706,4.401159,6.988405,0,30.61772
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.817843,75.13892,43.96076,4.671628,4.671628,0,0,0,4.671628,188.7531,0,0,0,8.817843,4.917503,4.671628,0,0,4.050317,25.95369,3.900341,0,3.900341,38.8578,99.63518,0.1310052,5.138791,7.054275,0,34.77154
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.438144,71.41662,45.83158,2.679241,2.679241,0,0,0,2.679241,277.6213,4.467914,0,0,7.438144,2.820254,2.679241,0,0,0.1499764,29.464,0.1499764,0,0.1499764,39.00008,100,0.1310027,2.947165,5.950515,0,36.90214
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.534083,64.9813,46.80672,0,0,0,-1,0,0,0,5.534083,0,0,5.534083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310027,0,4.427266,0,35.13306
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.372296,60.93122,46.97286,5.864591,5.864591,0,0,0,5.864591,74.55417,0,0,0,4.372296,6.173253,5.864591,0,0,0,29.59898,0,1.800957,-1.800957,37.1017,95.13239,0.1310027,6.451049,3.497837,0,33.97128
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.871318,52.78531,47.13177,0,0,0,0,0,0,0,0,0,0,1.871318,0,0,0,0,2.001063,27.79802,1.871318,0,1.871318,38.87699,99.68439,0.1309713,0,1.497054,0,29.66934
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.33724,50.17098,46.19997,2.909692,2.909692,0,0,0,2.909692,45.95814,0,4.440892E-16,0,1.33724,3.062834,2.909692,0,0,0.1297453,29.48221,0,1.725593,-1.725593,37.05806,95.02046,0.1309713,3.200661,1.069792,0,30.81945
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,44.45194,44.45194,8.319436,8.319436,10.47425,0,2.985985,8.319436,0,0,0,0,0,0,0,2.154812,2.047071,2.047071,27.75661,2.047071,0,2.047071,39.00008,100,0.1310145,9.15138,0,12,27.75661
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,42.66058,42.66058,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1310145,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,40.83309,40.83309,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1310145,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,39.25119,39.25119,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1310145,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,37.70542,37.70542,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1310145,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,36.73028,36.73028,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1310145,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.93572,35.93572,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1310145,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.10505,35.10505,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1310145,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,34.43328,34.43328,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1310145,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.88432,33.88432,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1310145,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,33.3209,33.3209,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1310145,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.80805,32.80805,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1310145,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1801262,32.98477,32.50467,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.08695,0,0,0,0.1801262,0,0,8.8,8.36,31.74496,1.02851,8.540126,0,8.540126,16.98603,43.55385,0.13112,1.231674,0.1441009,12,1.208636
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.16999,35.34309,32.17962,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.85909,0,0,0,1.16999,0,0,7.84879,7.456351,23.20484,8.714623,8.626341,0,8.626341,25.1697,64.53757,0.1312773,3.916691,0.9359919,12,9.884613
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.359128,42.98237,33.45814,3.315981,3.315981,11.5315,0,3.253468,3.315981,101.3012,0,0,0,3.359128,0,0,8.215514,7.804738,14.5785,16.47833,11.16387,0,11.16387,35.76067,91.69385,0.1313961,3.647579,2.687302,12,19.83746
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.072903,58.94621,36.67249,2.615537,2.615537,0,-1,0,2.615537,270.4187,0.9050731,0,0,7.072903,2.753197,2.615537,0,0,3.414632,26.52581,3.414632,0,3.414632,39.00008,100,0.131339,2.877091,5.658322,0,33.59871
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.461717,60.34568,39.80016,3.641034,3.641034,0,0,0,3.641034,177.4693,2.629049,0,0,6.461717,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,4.005137,5.169373,0,36.0607
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.138407,65.74751,42.17662,3.220622,3.220622,0,0,0,3.220622,221.6469,3.748279,0,0,7.138407,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,3.542684,5.710726,0,36.73738
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.41964,69.19577,44.08356,2.868963,2.868963,0,0,0,2.868963,258.6175,4.399679,0,0,7.41964,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,3.155859,5.935712,0,37.01862
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.368995,75.66164,45.95438,1.746814,1.746814,0,0,0,1.746814,479.1005,6.530243,0,0,8.368995,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,1.921496,6.695196,0,37.96797
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.402241,60.94109,46.88618,3.311048,3.311048,0,-1,0,3.311048,132.9561,0.9169272,0,0,4.402241,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,3.642153,3.521793,0,34.00122
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.458486,61.32464,47.05232,1.309545,1.309545,0,0,0,1.309545,340.4606,3.080018,0,0,4.458486,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,1.4405,3.566789,0,34.05746
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.945919,53.10253,47.21123,1.81062,1.81062,0,0,0,1.81062,107.4725,0.04000314,0,0,1.945919,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,1.991682,1.556735,0,31.5449
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9536499,49.09145,46.27943,0,0,0,0,0,0,0,0.9536499,0,0,0.9536499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,0,0.7629199,0,30.55263
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,44.48806,44.48806,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.131339,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,42.74725,42.74725,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.131339,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,40.8981,40.8981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.131339,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,39.30898,39.30898,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.131339,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.131339,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,36.75195,36.75195,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.131339,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.93572,35.93572,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.131339,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.10505,35.10505,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.131339,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,34.41161,34.41161,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.131339,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.86264,33.86264,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.131339,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,33.25589,33.25589,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.131339,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,32.75026,32.75026,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.131339,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2705231,33.14697,32.42522,0,0,0,0,0,0,0,0,0,0,0.2705231,0,0,0,0,20.15445,11.45997,0.2705231,0,0.2705231,20.13653,51.63202,0.1313345,0,0.2164185,0,11.73049
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.695641,36.72387,32.10017,3.723361,3.723361,0,0,0,3.723361,45.54061,0,0,0,1.695641,3.919327,3.723361,0,0,19.88393,11.70344,0,2.223686,-2.223686,17.79255,45.62185,0.1313345,4.095696,1.356513,0,13.39908
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.751711,41.11094,33.40036,0,0,0,0,0,0,0,0,0,0,2.751711,0,0,0,0,22.35469,9.479755,2.751711,0,2.751711,20.40306,52.31543,0.1312885,0,2.201369,0,12.23147
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.847559,54.54742,36.67249,6.981047,6.981047,0,-1,0,6.981047,83.76335,0,0,0,5.847559,7.348471,6.981047,0,0,19.60298,11.9563,0,1.500912,-1.500912,18.82096,48.25877,0.1312885,7.679152,4.678047,0,17.80385
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.57261,60.82536,39.85795,1.810066,1.810066,0,0,0,1.810066,363.1143,0,0,0,6.57261,1.905333,1.810066,0,0,21.27066,10.45538,4.667277,0,4.667277,23.24873,59.612,0.1312105,1.991073,5.258089,0,17.02799
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.072748,51.45823,42.25607,6.263268,6.263268,0,0,0,6.263268,49.05982,0,0,0,3.072748,6.592914,6.263268,0,0,16.60338,14.65593,0,3.520166,-3.520166,19.53815,50.09771,0.1312105,6.889596,2.458199,0,17.72868
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.715294,62.6247,44.16301,9.134813,9.134813,12,0,3.372,9.134813,62.56607,-4.440892E-16,0,0,5.715294,0,0,2.865186,2.721927,20.51468,11.13577,8.437221,0,8.437221,27.5424,70.62139,0.1313662,10.0483,4.572235,12,16.85106
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.195936,66.67087,46.07718,4.477815,4.477815,10.06526,0,2.882511,4.477815,138.3696,0,0,0,6.195936,0,0,5.587445,5.308073,12.07746,18.72927,11.50401,0,11.50401,38.45606,98.60508,0.1314264,4.925596,4.956749,12,24.9252
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.006774,59.73908,47.05232,5.353554,5.353554,0,-1,0,5.353554,74.84325,0,0,0,4.006774,5.63532,5.353554,0,0,0.5734483,29.08287,0,1.628546,-1.628546,36.73942,94.20345,0.1314264,5.888909,3.205419,0,33.08965
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.288455,57.42411,47.17511,3.095186,3.095186,0,0,0,3.095186,106.2442,0,0,0,3.288455,3.25809,3.095186,0,0,2.382944,27.45433,0.030365,0,0.030365,36.76823,94.27731,0.1314259,3.404705,2.630764,0,30.74278
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.275769,57.55238,47.33403,4.655806,4.655806,0,0,0,4.655806,70.3588,0,8.881784E-16,0,3.275769,4.900848,4.655806,0,0,2.352579,27.48166,0,1.625079,-1.625079,35.05524,89.88506,0.1314259,5.121386,2.620615,0,30.75743
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.764681,51.65039,46.35888,0,0,0,0,0,0,0,0,0,0,1.764681,0,0,0,0,4.158222,25.85658,1.764681,0,1.764681,36.72937,94.17767,0.1313965,0,1.411744,0,27.62126
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,44.57474,44.57474,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.393542,27.44479,0,5.011009,-5.011009,31.4473,80.63393,0.1313965,5.236505,0,0,27.44479
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,42.78337,42.78337,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.961329,22.43378,0,4.568596,-4.568596,26.63157,68.28595,0.1313965,4.774183,0,0,22.43378
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,40.93422,40.93422,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.03755,17.86518,0,4.362225,-4.362225,22.03339,56.49575,0.1313965,4.558525,0,0,17.86518
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,39.33065,39.33065,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.88446,13.50296,0,7.341281,-7.341281,14.295,36.65376,0.1313965,7.671639,0,0,13.50296
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,37.72709,37.72709,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.04144,6.161679,0,0.6610069,-0.6610069,13.59823,34.8672,0.1313965,0.6907521,0,0,6.161679
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,36.73028,36.73028,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.7759,5.500672,0,0.628085,-0.628085,12.93617,33.16961,0.1313965,0.6563488,0,0,5.500672
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.91405,35.91405,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.47377,4.872587,0,2.864016,-2.864016,9.917235,25.42876,0.1313965,2.992897,0,0,4.872587
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.08337,35.08337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.65601,2.008571,0,0,0,9.917235,25.42876,0.1313965,0,0,0,2.008571
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.65601,2.008571,0,0,0,9.917235,25.42876,0.1313965,0,0,0,2.008571
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.82653,33.82653,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.65601,2.008571,0,0.1827365,-0.1827365,9.724614,24.93486,0.1313965,0.1909597,0,0,2.008571
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.21255,33.21255,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0.001903029,0,1.661671,1.578587,0,0,30.85905,1.825835,0,1.661671,-1.661671,7.97306,20.4437,0.1313965,1.736446,0,0,1.825835
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,32.68525,32.68525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.70535,0.1641639,0,0,0,7.97306,20.4437,0.1313965,0,0,0,0.1641639
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.641827,34.08232,32.36021,0,0,0,0,0,0,0,0,0,0,0.641827,0,0,0,0,32.70535,0.1641639,0.641827,0,0.641827,8.58195,22.00496,0.1313858,0,0.5134616,0,0.8059909
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.741679,39.64769,32.03516,0,0,0,0,0,0,0,0,0,0,2.741679,0,0,0,0,32.06352,0.7418082,2.741679,0,2.741679,11.18293,28.67414,0.1313401,0,2.193343,0,3.483487
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.227041,45.51511,33.33535,3.885597,3.885597,11.85597,0,3.335561,3.885597,108.7874,0,0,0,4.227041,0,0,7.970376,7.571857,29.32184,3.209319,11.7989,0,11.7989,22.37635,57.37515,0.1314591,4.274157,3.381633,12,7.43636
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.683183,57.51449,36.67249,4.519585,4.519585,0,-1,0,4.519585,147.8716,0,0,0,6.683183,4.757458,4.519585,0,0,17.52295,13.82833,1.925725,0,1.925725,24.20326,62.05951,0.1314271,4.971543,5.346546,0,20.51151
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.20634,55.99303,39.92296,6.303012,6.303012,0,0,0,6.303012,82.60083,0,0,0,5.20634,6.63475,6.303012,0,0,15.59722,15.56148,0,1.428409,-1.428409,22.69758,58.19881,0.1314271,6.933313,4.165072,0,20.76782
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.135624,62.0799,42.33553,6.151661,6.151661,0,0,0,6.151661,99.7393,0,0,0,6.135624,6.475433,6.151661,0,0,17.18434,14.13307,0,0.3398087,-0.3398087,22.33939,57.28038,0.1314271,6.766828,4.908499,0,20.2687
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.739126,70.78314,44.28581,3.746654,3.746654,0,0,0,3.746654,206.561,0,0,0,7.739126,3.943847,3.746654,0,0,17.56191,13.79326,3.795279,0,3.795279,25.93991,66.51245,0.131364,4.12132,6.1913,0,21.53239
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.242935,71.0461,46.19997,4.131765,4.131765,0,0,0,4.131765,175.2988,0,0,0,7.242935,4.349226,4.131765,0,0,13.76663,17.20901,2.893709,0,2.893709,28.68512,73.55145,0.1313159,4.544942,5.794348,0,24.45195
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.772449,74.47838,47.13177,1.821174,1.821174,0,-1,0,1.821174,426.7822,0,0,0,7.772449,1.917026,1.821174,0,0,10.87292,19.81335,5.855423,0,5.855423,34.24006,87.79486,0.1312187,2.003292,6.217959,0,27.5858
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.393401,68.83747,47.25457,0,0,0,0,0,0,0,1.375905,0,0,6.393401,0,0,0,0,5.017496,25.08323,5.017496,0,5.017496,39.00008,100,0.1311355,0,5.11472,0,31.47663
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.315045,61.21626,47.41348,5.26931,5.26931,0,0,0,5.26931,81.89014,0,8.881784E-16,0,4.315045,5.546641,5.26931,0,0,0,29.59898,0,1.231597,-1.231597,37.70186,96.67124,0.1311355,5.79624,3.452036,0,33.91402
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.855517,52.01565,46.43834,2.889838,2.889838,0,0,0,2.889838,64.20832,0,0,0,1.855517,3.041935,2.889838,0,0,1.368441,28.36738,0,1.186418,-1.186418,36.45127,93.4646,0.1311355,3.178822,1.484413,0,30.2229
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686683,27.18096,0,0,0,36.45127,93.4646,0.1311355,0,0,0,27.18096
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,42.82671,42.82671,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.686683,27.18096,0,1.265587,-1.265587,35.11722,90.04398,0.1311355,1.322539,0,0,27.18096
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.95589,40.95589,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.092892,25.91537,0,1.666378,-1.666378,33.3607,85.54009,0.1311355,1.741365,0,0,25.91537
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,39.35232,39.35232,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.944423,24.249,0,6.236946,-6.236946,26.78638,68.6829,0.1311355,6.517608,0,0,24.249
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,37.74876,37.74876,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.87436,18.01205,0,1.873295,-1.873295,24.81176,63.61977,0.1311355,1.957593,0,0,18.01205
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,36.70861,36.70861,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.9558,16.13876,0,0.9530715,-0.9530715,23.80713,61.04381,0.1311355,0.9959598,0,0,16.13876
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.8996,35.8996,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.01477,15.18569,0,1.234147,-1.234147,22.50623,57.70816,0.1311355,1.289684,0,0,15.18569
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.06171,35.06171,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.38604,13.95154,0,0.9180648,-0.9180648,21.5385,55.22682,0.1311355,0.9593778,0,0,13.95154
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,34.35382,34.35382,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.40612,13.03347,0,0.2421909,-0.2421909,21.28321,54.57223,0.1311355,0.2530895,0,0,13.03347
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.78319,33.78319,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.67522,12.79128,0,0.6524071,-0.6524071,20.59551,52.8089,0.1311355,0.6817654,0,0,12.79128
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.17643,33.17643,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.40011,12.13888,0,0.6939898,-0.6939898,19.86399,50.93319,0.1311355,0.7252192,0,0,12.13888
