Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,32.62747,32.62747,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.17121,11.44489,0,0.6626281,-0.6626281,19.16551,49.14224,0.1311355,0.6924463,0,0,11.44489
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1844783,32.79355,32.30242,0.4252317,0.4252317,0,0,0,0.4252317,43.383,0,5.551115E-17,0,0.1844783,0.4476123,0.4252317,0,0,20.90747,10.78226,0,0.2631341,-0.2631341,18.88815,48.43105,0.1311355,0.4677549,0.1475826,0,10.96674
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.615495,36.3285,31.93403,0.7313628,0.7313628,0,0,0,0.7313628,220.8883,0,0,0,1.615495,0.7698556,0.7313628,0,0,21.19984,10.51912,0.8456395,0,0.8456395,19.69039,50.48808,0.1311215,0.804499,1.292396,0,12.13462
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.15026,45.23646,33.29923,5.557222,5.557222,0,0,0,5.557222,74.68227,0,8.881784E-16,0,4.15026,5.849708,5.557222,0,0,20.3542,11.2802,0,1.699448,-1.699448,17.89901,45.89482,0.1311215,6.112945,3.320208,0,15.43046
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.370307,56.38774,36.67249,3.596798,3.596798,0,-1,0,3.596798,177.1105,0,0,0,6.370307,3.786103,3.596798,0,0,22.24247,9.580751,2.584205,0,2.584205,20.35061,52.18093,0.1310787,3.956477,5.096246,0,15.95106
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.354679,63.93535,39.95908,4.572727,4.572727,0,0,0,4.572727,160.8379,0,0,0,7.354679,4.813397,4.572727,0,0,19.65827,11.90654,2.541281,0,2.541281,22.76148,58.36264,0.1310367,5.03,5.883743,0,19.26121
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.377987,71.18372,42.41499,1.669573,1.669573,0,0,0,1.669573,501.8041,0,0,0,8.377987,1.757445,1.669573,0,0,17.11699,14.19369,6.620542,0,6.620542,29.04227,74.46722,0.1309273,1.83653,6.70239,0,22.57168
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.011545,72.0603,44.37249,1.694861,1.694861,0,0,0,1.694861,472.6964,0,0,0,8.011545,1.784064,1.694861,0,0,10.49645,20.15218,6.227481,0,6.227481,34.95018,89.61567,0.1308246,1.864347,6.409236,0,28.16372
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.616306,68.57211,46.27943,0,0,0,0,0,0,0,2.347341,0,0,6.616306,0,0,0,0,4.268966,25.75691,4.268966,0,4.268966,39.00008,100,0.1307542,0,5.293045,0,32.37321
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.54539,69.44836,47.25457,0.5877247,0.5877247,0,-1,0,0.5877247,1113.683,5.926733,0,0,6.54539,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1307542,0.6464972,5.236312,0,36.14437
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.587364,62.14627,47.37737,4.106969,4.106969,0,0,0,4.106969,111.6971,0.2642387,0,0,4.587364,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1307542,4.517666,3.669891,0,34.18634
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.968156,53.4735,47.50016,1.911773,1.911773,0,0,0,1.911773,102.9492,0,0,0,1.968156,2.012393,1.911773,0,0,0,29.59898,0,0.044237,-0.044237,38.95345,99.88044,0.1307542,2.102951,1.574525,0,31.56713
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.38749,50.65843,46.52502,2.106538,2.106538,0,0,0,2.106538,65.86591,0,4.440892E-16,0,1.38749,2.217408,2.106538,0,0,0.04915222,29.55474,0,0.8299179,-0.8299179,38.07864,97.63734,0.1307542,2.317192,1.109992,0,30.94223
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,44.69753,44.69753,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9712833,28.72482,0,1.472437,-1.472437,36.52655,93.65764,0.1307542,1.538696,0,0,28.72482
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,42.90617,42.90617,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.607324,27.25239,0,0.8020557,-0.8020557,35.68111,91.48985,0.1307542,0.8381482,0,0,27.25239
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.498497,26.45033,0,0,0,35.68111,91.48985,0.1307542,0,0,0,26.45033
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,39.37399,39.37399,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.498497,26.45033,0,1.238026,-1.238026,34.37612,88.14371,0.1307542,1.293737,0,0,26.45033
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,37.74876,37.74876,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.874081,25.21231,0,0.8154864,-0.8154864,33.51652,85.93963,0.1307542,0.8521833,0,0,25.21231
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,36.70861,36.70861,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.780177,24.39682,0,0.4645262,-0.4645262,33.02687,84.6841,0.1307542,0.4854299,0,0,24.39682
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.8996,35.8996,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.296317,23.93229,0,1.378574,-1.378574,31.57372,80.9581,0.1307542,1.44061,0,0,23.93229
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.04726,35.04726,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.828066,22.55372,0,0.4997968,-0.4997968,31.04689,79.60725,0.1307542,0.5222876,0,0,22.55372
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,34.31049,34.31049,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.383395,22.05392,0,0.7968158,-0.7968158,30.20697,77.45362,0.1307542,0.8326724,0,0,22.05392
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,33.7254,33.7254,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.268746,21.25711,0,0.2036654,-0.2036654,29.99229,76.90316,0.1307542,0.2128304,0,0,21.25711
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.11143,33.11143,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.495041,21.05344,0,1.86186,-1.86186,28.02972,71.87093,0.1307542,1.945644,0,0,21.05344
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,32.54801,32.54801,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.56377,19.19158,0,0.7889625,-0.7889625,27.19808,69.73853,0.1307542,0.8244659,0,0,19.19158
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2807153,32.94934,32.20129,0.569987,0.569987,0,0,0,0.569987,49.24943,0,0,0,0.2807153,0.5999863,0.569987,0,0,12.4404,18.40262,0,0.3192709,-0.3192709,26.86154,68.8756,0.1307542,0.6269857,0.2245723,0,18.68333
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.198866,37.87136,31.83291,2.283328,2.283328,0,0,0,2.283328,96.30093,0,4.440892E-16,0,2.198866,2.403503,2.283328,0,0,12.79515,18.08335,0,0.2046372,-0.2046372,26.64583,68.32251,0.1307542,2.511661,1.759093,0,20.28221
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.820174,47.28165,33.23422,4.446808,4.446808,0,0,0,4.446808,108.3963,0,0,0,4.820174,4.680851,4.446808,0,0,13.02252,17.87871,0.1393234,0,0.1393234,26.77801,68.66142,0.1307519,4.891489,3.856139,0,22.69888
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.350726,56.29288,36.65082,4.348384,4.348384,0,-1,0,4.348384,146.0479,0,0,0,6.350726,4.577247,4.348384,0,0,12.8832,18.0041,1.773479,0,1.773479,28.46047,72.97543,0.1307227,4.783223,5.08058,0,24.35483
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.743757,61.61158,39.98075,3.715274,3.715274,0,0,0,3.715274,181.5144,0,0,0,6.743757,3.910815,3.715274,0,0,11.10972,19.60023,2.832942,0,2.832942,31.14804,79.86661,0.1306761,4.086802,5.395006,0,26.34399
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.80247,64.81565,42.50166,8.39539,8.39539,9.795979,0,2.814383,8.39539,81.02626,0,0,0,6.80247,0,0,1.40059,1.33056,8.276775,22.14988,8.13303,0,8.13303,38.86371,99.65034,0.1307827,9.234928,5.441976,12,28.95235
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.284684,65.11043,44.45194,3.276603,3.276603,0,0,0,3.276603,191.8049,2.691883,0,0,6.284684,3.449056,3.276603,0,0,0.1437448,29.46961,0.1437448,0,0.1437448,39.00008,100,0.1307803,3.604264,5.027747,0,35.75429
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.308469,63.6271,46.35888,0,0,0,0,0,0,0,5.308469,0,0,5.308469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307803,0,4.246775,0,34.90745
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.606446,62.16645,47.33403,0,0,0,-1,0,0,0,4.606446,0,0,4.606446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307803,0,3.685157,0,34.20543
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.236224,60.98589,47.45682,0,0,0,0,0,0,0,4.236224,0,0,4.236224,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307803,0,3.388979,0,33.8352
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.853251,56.41146,47.57962,6.393154,6.393154,0,0,0,6.393154,44.62978,0,8.881784E-16,0,2.853251,6.729636,6.393154,0,0,0,29.59898,0,3.876385,-3.876385,34.91401,89.52292,0.1307803,7.032469,2.282601,0,32.45223
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.627678,51.47968,46.60447,4.264414,4.264414,0,0,0,4.264414,38.16885,0,0,0,1.627678,4.488856,4.264414,0,0,4.307095,25.72259,0,2.861179,-2.861179,31.89806,81.78974,0.1307803,4.690855,1.302142,0,27.35027
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,44.73365,44.73365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486182,22.86141,0,0,0,31.89806,81.78974,0.1307803,0,0,0,22.86141
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,42.9495,42.9495,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.486182,22.86141,0,1.382538,-1.382538,30.44074,78.05302,0.1307803,1.444752,0,0,22.86141
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.03534,41.03534,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.022335,21.47888,0,5.866737,-5.866737,24.25665,62.19643,0.1307803,6.130741,0,0,21.47888
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,39.38844,39.38844,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.54093,15.61214,0,3.850252,-3.850252,20.19813,51.78998,0.1307803,4.023513,0,0,15.61214
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,37.74876,37.74876,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.81899,11.76189,0,0.3371916,-0.3371916,19.8427,50.87862,0.1307803,0.3523653,0,0,11.76189
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,36.70861,36.70861,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.19365,11.4247,0,0.05632387,-0.05632387,19.78333,50.72639,0.1307803,0.05885845,0,0,11.4247
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.87793,35.87793,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.25623,11.36837,0,0.5034336,-0.5034336,19.25267,49.36571,0.1307803,0.5260882,0,0,11.36837
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,35.02559,35.02559,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.8156,10.86494,0,1.037762,-1.037762,18.15877,46.56086,0.1307803,1.084461,0,0,10.86494
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,34.27437,34.27437,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.96867,9.827177,0,1.20433,-1.20433,16.88929,43.30579,0.1307803,1.258525,0,0,9.827177
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,33.68206,33.68206,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.30681,8.622847,0,1.998552,-1.998552,14.78264,37.90412,0.1307803,2.088487,0,0,8.622847
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.05364,33.05364,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.52743,6.624295,0,0.7529007,-0.7529007,13.98901,35.86918,0.1307803,0.7867813,0,0,6.624295
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,32.46133,32.46133,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.36398,5.871394,0,2.371998,-2.371998,11.4887,29.45815,0.1307803,2.478738,0,0,5.871394
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2722109,32.82501,32.10017,0.693426,0.693426,0,0,0,0.693426,39.25594,0,0,0,0.2722109,0.7299221,0.693426,0,0,28.99954,3.499396,0,0.4577111,-0.4577111,11.00623,28.22105,0.1307803,0.7627685,0.2177687,0,3.771607
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.627991,38.99928,31.73178,1.261729,1.261729,0,0,0,1.261729,208.2849,0,0,0,2.627991,1.328136,1.261729,0,0,29.5081,3.041685,1.299855,0,1.299855,12.23938,31.38297,0.130759,1.387902,2.102393,0,5.669676
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.454663,46.03308,33.15477,3.576597,3.576597,0,0,0,3.576597,124.5503,0,0,0,4.454663,3.764839,3.576597,0,0,28.20825,4.211555,0.6898234,0,0.6898234,12.89381,33.06098,0.1307476,3.934257,3.56373,0,8.666217
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.377841,49.55553,36.60748,0,0,0,-1,0,0,0,0,0,0,4.377841,0,0,0,0,27.51842,4.832396,4.377841,0,4.377841,17.04699,43.71015,0.1306757,0,3.502273,0,9.210237
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.177393,52.60814,40.00241,0,0,0,0,0,0,0,0,0,0,4.177393,0,0,0,0,23.14058,8.772452,4.177393,0,4.177393,21.01002,53.87173,0.1306071,0,3.341915,0,12.94985
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.166849,62.43124,42.53778,3.112019,3.112019,0,0,0,3.112019,198.1623,0,0,0,6.166849,3.27581,3.112019,0,0,18.96319,12.53211,2.891039,0,2.891039,23.7527,60.90422,0.1305598,3.423221,4.933479,0,18.69896
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.931159,76.35708,44.48806,2.908574,2.908574,0,0,0,2.908574,307.0631,0,0,0,8.931159,3.061657,2.908574,0,0,16.07215,15.13404,5.869502,0,5.869502,29.32099,75.18188,0.1304636,3.199432,7.144927,0,24.0652
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.021889,74.71175,46.43834,3.354669,3.354669,0,0,0,3.354669,239.1261,0,0,0,8.021889,3.53123,3.354669,0,0,10.20265,20.41659,4.490659,0,4.490659,33.58121,86.10548,0.1303902,3.690136,6.417511,0,28.43848
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.880607,75.26871,47.37737,3.361538,3.361538,0,-1,0,3.361538,234.4346,0,0,0,7.880607,3.538461,3.361538,0,0,5.711992,24.45819,4.342145,0,4.342145,37.70053,96.66782,0.1303192,3.697692,6.304485,0,32.33879
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.275651,68.65817,47.50016,0,0,0,0,0,0,0,4.905805,0,0,6.275651,0,0,0,0,1.369846,28.36612,1.369846,0,1.369846,39.00008,100,0.1302969,0,5.02052,0,34.64177
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.193234,57.57839,47.61573,4.686979,4.686979,0,0,0,4.686979,68.1299,0,0,0,3.193234,4.933662,4.686979,0,0,0,29.59898,0,1.740428,-1.740428,37.1655,95.29597,0.1302969,5.155677,2.554587,0,32.79221
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.408854,50.80559,46.60447,0.361233,0.361233,0,0,0,0.361233,390.0124,0,0,0,1.408854,0.3802452,0.361233,0,0,1.933809,27.85855,1.028608,0,1.028608,38.14133,97.79808,0.1302801,0.3973563,1.127083,0,29.2674
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,44.73365,44.73365,10.00459,10.00459,10.95743,0,3.108231,10.00459,0,7.771561E-16,0,0,0,0,0,0.952843,0.9052008,0.9052008,28.7843,0.9052008,0,0.9052008,39.00008,100,0.1302989,11.00505,0,12,28.7843
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,42.90617,42.90617,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1302989,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.01367,41.01367,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1302989,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,39.37399,39.37399,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1302989,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1302989,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,36.67249,36.67249,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1302989,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.83459,35.83459,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1302989,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.98225,34.98225,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1302989,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,34.23103,34.23103,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1302989,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,33.62428,33.62428,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1302989,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.99585,32.99585,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1302989,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.38187,32.38187,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1302989,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1136266,32.30065,31.99904,1.323287,1.323287,0,0,0,1.323287,8.586691,0,2.220446E-16,0,0.1136266,1.392934,1.323287,0,0,23.73271,8.23954,0,1.279308,-1.279308,15.13675,38.81209,0.1302989,1.455616,0.09090129,0,8.353168
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9393148,34.15205,31.63066,0.03181692,0.03181692,0,0,0,0.03181692,2952.25,0,0,0,0.9393148,0.03349149,0.03181692,0,0,25.15416,6.960233,0.9058233,0,0.9058233,15.99609,41.01552,0.1302841,0.03499861,0.7514518,0,7.899548
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7021148,34.96939,33.07531,7.142283,7.142283,12,0,3.372,7.142283,9.830397,-8.881784E-16,0,0,0.7021148,0,0,4.857717,4.614831,24.24834,7.775474,5.316946,0,5.316946,21.04018,53.94908,0.1303918,7.856511,0.5616918,12,8.477589
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.376674,43.33973,36.58582,0.6320528,0.6320528,0,-1,0,0.6320528,376.0246,0,0,0,2.376674,0.6653188,0.6320528,0,0,18.93139,12.56073,1.711355,0,1.711355,22.66372,58.11198,0.1303638,0.6952581,1.901339,0,14.9374
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.569211,44.51686,40.02409,0,0,0,0,0,0,0,0,0,0,1.569211,0,0,0,0,17.22004,14.10095,1.569211,0,1.569211,24.1524,61.92911,0.1303383,0,1.255369,0,15.67016
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.619136,50.36888,42.58112,3.832354,3.832354,0,0,0,3.832354,68.34275,0,4.440892E-16,0,2.619136,4.034057,3.832354,0,0,15.65083,15.51324,0,1.41492,-1.41492,22.66094,58.10487,0.1303383,4.215589,2.095309,0,18.13237
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.171768,48.00565,44.57474,0,0,0,0,0,0,0,0,0,0,1.171768,0,0,0,0,17.22296,14.09831,1.171768,0,1.171768,23.77258,60.95521,0.1303191,0,0.9374146,0,15.27008
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.159782,53.01673,46.48168,0.8232134,0.8232134,0,0,0,0.8232134,262.3599,0,0,0,2.159782,0.8665404,0.8232134,0,0,16.05119,15.15291,1.293242,0,1.293242,24.99946,64.10104,0.1302981,0.9055347,1.727826,0,17.31269
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.085773,53.7557,47.41348,0,0,0,-1,0,0,0,0,0,0,2.085773,0,0,0,0,14.75795,16.31682,2.085773,0,2.085773,26.9782,69.17472,0.1302641,0,1.668618,0,18.4026
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.421178,51.80203,47.53628,0.4533779,0.4533779,0,0,0,0.4533779,313.4644,0,0,0,1.421178,0.4772398,0.4533779,0,0,12.67218,18.19402,0.9439383,0,0.9439383,27.87369,71.47086,0.1302487,0.4987157,1.136943,0,19.6152
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.682341,52.74015,47.65907,5.101454,5.101454,0,0,0,5.101454,32.97766,8.881784E-16,0,0,1.682341,5.369952,5.101454,0,0,11.72824,19.04356,0,3.687611,-3.687611,23.98661,61.50401,0.1302487,5.611599,1.345872,0,20.7259
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.017204,49.65099,46.64059,3.711027,3.711027,0,0,0,3.711027,27.41031,0,0,0,1.017204,3.906344,3.711027,0,0,15.82558,15.35595,0,2.88914,-2.88914,20.94119,53.69525,0.1302487,4.082129,0.8137632,0,16.37316
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,44.73365,44.73365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.03574,12.46681,0,0,0,20.94119,53.69525,0.1302487,0,0,0,12.46681
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,42.90617,42.90617,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,19.03574,12.46681,0,1.960323,-1.960323,18.87483,48.3969,0.1302487,2.048538,0,0,12.46681
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.99923,40.99923,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,21.21388,10.50649,0,8.8,-8.8,9.598812,24.61229,0.1302487,10.26722,0,0,10.50649
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,39.35232,39.35232,5.866168,1.621164,0,-1,0,1.621164,0,0,4.245003,4.83162,0,1.706489,1.621164,0,0,30.99166,1.706489,0,1.706489,-1.706489,7.800015,20,0.1302487,6.452784,0,0,1.706489
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,37.70542,37.70542,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302487,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,36.65082,36.65082,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302487,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,35.81292,35.81292,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302487,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.94613,34.94613,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302487,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.18769,34.18769,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302487,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,33.58094,33.58094,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302487,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.93084,32.93084,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302487,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,32.30242,32.30242,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303753,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1542266,32.32179,31.91236,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.80256,1.776357E-15,0,0,0.1542266,0,0,8.8,8.36,24.52775,7.524,8.514227,0,8.514227,23.80831,61.04683,0.1304767,1.14608,0.1233813,12,7.678226
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.201931,34.76797,31.52953,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.42259,0,0,0,1.201931,0,0,8.098913,7.693967,16.01353,15.1868,8.895898,0,8.895898,32.2477,82.68625,0.1306263,3.629956,0.9615447,12,16.38873
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.913002,38.27691,33.0103,0.02626094,0.02626094,0,0,0,0.02626094,7284.589,0,0,0,1.913002,0.0276431,0.02626094,0,0,7.117629,23.19311,1.885359,0,1.885359,34.03631,87.27242,0.1305956,0.02888704,1.530401,0,25.10611
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.031596,48.40651,36.57137,3.775783,3.775783,0,-1,0,3.775783,106.7751,0,0,0,4.031596,3.974508,3.775783,0,0,5.23227,24.88993,0.05708769,0,0.05708769,34.09047,87.41129,0.1305947,4.153361,3.225276,0,28.92153
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.122398,55.81624,40.02409,4.962693,4.962693,0,0,0,4.962693,103.2181,8.881784E-16,0,0,5.122398,5.223887,4.962693,0,0,5.175182,24.94131,0,0.1014887,-0.1014887,33.98349,87.13698,0.1305947,5.458962,4.097919,0,30.06371
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.45361,59.86386,42.58112,0,0,0,0,0,0,0,0.1656623,0,0,5.45361,0,0,0,0,5.287948,24.83982,5.287948,0,5.287948,39.00008,100,0.1305087,0,4.362888,0,30.29344
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.95262,72.05856,44.57474,0,0,0,0,0,0,0,7.95262,0,0,7.95262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305087,0,6.362096,0,37.5516
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.291165,67.51905,46.48168,6.590313,6.590313,0,0,0,6.590313,95.46078,0,0,0,6.291165,6.937172,6.590313,0,0,0,29.59898,0,0.6460072,-0.6460072,38.31913,98.25397,0.1305087,7.249345,5.032932,0,35.89014
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.950396,56.60107,47.45682,2.25536,2.25536,0,-1,0,2.25536,130.8171,0,0,0,2.950396,2.374063,2.25536,0,0,0.7177858,28.95297,0.5763324,0,0.5763324,38.86588,99.65591,0.1304994,2.480896,2.360317,0,31.90337
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.467394,58.463,47.57962,0,0,0,0,0,0,0,3.32594,0,0,3.467394,0,0,0,0,0.1414533,29.47167,0.1414533,0,0.1414533,39.00008,100,0.1304971,0,2.773915,0,32.93906
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.333253,54.80365,47.65907,0,0,0,0,0,0,0,2.333253,0,0,2.333253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304971,0,1.866602,0,31.93223
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.728083,51.87332,46.68393,1.958855,1.958855,0,0,0,1.958855,88.21902,0,0,0,1.728083,2.061952,1.958855,0,0,0,29.59898,0,0.3338699,-0.3338699,38.64815,99.09762,0.1304971,2.15474,1.382466,0,31.32706
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,44.73365,44.73365,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3709666,29.26511,0,2.83531,-2.83531,35.65947,91.43436,0.1304971,2.962898,0,0,29.26511
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,42.90617,42.90617,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.521311,26.4298,0,8.527081,-8.527081,26.67114,68.3874,0.1304971,8.910799,0,0,26.4298
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.99923,40.99923,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.99584,17.90272,0,1.640377,-1.640377,24.94203,63.95379,0.1304971,1.714194,0,0,17.90272
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,39.35232,39.35232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.81849,16.26234,0,0,0,24.94203,63.95379,0.1304971,0,0,0,16.26234
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,37.68375,37.68375,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.81849,16.26234,0,1.552379,-1.552379,23.30568,59.75803,0.1304971,1.622236,0,0,16.26234
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,36.60748,36.60748,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.54335,14.70996,0,0.8021557,-0.8021557,22.46013,57.58997,0.1304971,0.8382527,0,0,14.70996
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.75514,35.75514,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.43464,13.90781,0,0.7088507,-0.7088507,21.71294,55.67409,0.1304971,0.7407489,0,0,13.90781
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.90279,34.90279,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.22225,13.19896,0,1.154617,-1.154617,20.49586,52.55339,0.1304971,1.206575,0,0,13.19896
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.12991,34.12991,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.50516,12.04434,0,0.9398417,-0.9398417,19.50518,50.01319,0.1304971,0.9821346,0,0,12.04434
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,33.52315,33.52315,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.54942,11.1045,0,0.5204828,-0.5204828,18.95655,48.60643,0.1304971,0.5439045,0,0,11.1045
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12774,10.58401,0,0,0,18.95655,48.60643,0.1304971,0,0,0,10.58401
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.23741,32.23741,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.12774,10.58401,0,1.150062,-1.150062,17.74427,45.49805,0.1304971,1.201815,0,0,10.58401
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.725684,33.77641,31.83291,0.2361424,0.2361424,0,0,0,0.2361424,307.3078,0,0,0,0.725684,0.248571,0.2361424,0,0,22.40558,9.433952,0.477113,0,0.477113,18.1969,46.65863,0.1304893,0.2597567,0.5805472,0,10.15964
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.09674,40.07121,31.45008,2.592127,2.592127,0,0,0,2.592127,119.4671,0,0,0,3.09674,2.728555,2.592127,0,0,21.92847,9.863355,0.3681851,0,0.3681851,18.5462,47.55425,0.1304833,2.85134,2.477392,0,12.96009
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.408972,48.85583,32.93084,3.265903,3.265903,0,0,0,3.265903,165.6195,0,0,0,5.408972,3.437793,3.265903,0,0,21.56029,10.19472,1.971179,0,1.971179,20.41622,52.34917,0.1304513,3.592494,4.327178,0,15.60369
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.675103,61.0507,36.52803,4.453088,4.453088,0,-1,0,4.453088,172.3546,0,0,0,7.675103,4.687461,4.453088,0,0,19.58911,11.96878,2.987642,0,2.987642,23.25055,59.61666,0.1304028,4.898396,6.140082,0,19.64388
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.665994,65.24755,40.02409,0,0,0,0,0,0,0,0,0,0,7.665994,0,0,0,0,16.60147,14.65766,7.665994,0,7.665994,30.52315,78.26432,0.1302786,0,6.132795,0,22.32365
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.890966,73.73367,42.62446,7.262171,7.262171,0,0,0,7.262171,122.4285,0,0,0,8.890966,7.644391,7.262171,0,0,8.935471,21.55705,1.246576,0,1.246576,31.70575,81.29664,0.1302584,7.988388,7.112773,0,30.44802
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.02689,76.97116,44.61086,1.313102,1.313102,0,0,0,1.313102,687.4474,0,0,0,9.02689,1.382213,1.313102,0,0,7.688894,22.67897,7.644676,0,7.644676,38.95813,99.89244,0.1301348,1.444413,7.221511,0,31.70586
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.432824,76.69194,46.52502,4.583055,4.583055,0,0,0,4.583055,184.0001,3.564338,0,0,8.432824,4.824268,4.583055,0,0,0.0442178,29.55918,0.0442178,0,0.0442178,39.00008,100,0.1301341,5.04136,6.746259,0,37.992
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.653046,70.12701,47.45682,5.952641,5.952641,0,-1,0,5.952641,111.7663,0.3871077,0,0,6.653046,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1301341,6.547905,5.322437,0,36.25203
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.773631,66.78535,47.57962,2.918502,2.918502,0,0,0,2.918502,197.8286,2.701523,0,0,5.773631,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1301341,3.210352,4.618905,0,35.37261
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.161754,60.99443,47.70241,2.764473,2.764473,0,0,0,2.764473,150.5442,1.251783,0,0,4.161754,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1301341,3.04092,3.329403,0,33.76073
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.608994,51.50394,46.68393,9.580847,9.580847,8.052303,0,2.373233,9.580847,16.79386,0,0,0,1.608994,1.608994,1.528544,0,0,0,29.59898,0,0,0,39.00008,100,0.1301341,10.53893,1.287195,12,31.20797
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,44.73365,44.73365,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1301341,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,42.90617,42.90617,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1301341,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.97755,40.97755,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1301341,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,39.33065,39.33065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1301341,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,37.64763,37.64763,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1301341,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,36.5497,36.5497,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1301341,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,35.7118,35.7118,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1301341,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.83778,34.83778,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1301341,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.07212,34.07212,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1301341,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,33.43647,33.43647,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1301341,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.78638,32.78638,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1301341,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.13628,32.13628,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1301341,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5582462,33.22184,31.73178,1.161503,1.161503,0,0,0,1.161503,48.0624,0,0,0,0.5582462,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6643884,-0.6643884,12.84192,32.92794,0.1301341,1.277653,0.446597,0,6.005807
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.277329,37.5921,31.34895,0,0,0,0,0,0,0,0,0,0,2.277329,0,0,0,0,27.57312,4.783173,2.277329,0,2.277329,15.00239,38.46758,0.1300973,0,1.821863,0,7.060502
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.829812,40.74078,32.82972,0.7985577,0.7985577,0,0,0,0.7985577,354.3654,0,0,0,2.829812,0.8405871,0.7985577,0,0,25.29579,6.832769,1.989225,0,1.989225,16.88953,43.3064,0.1300652,0.8784135,2.263849,0,9.662581
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.391023,46.28206,36.46302,0,0,0,-1,0,0,0,0,0,0,3.391023,0,0,0,0,23.30656,8.623072,3.391023,0,3.391023,20.10654,51.55512,0.1300105,0,2.712818,0,12.01409
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.74051,54.46349,39.98075,3.663656,3.663656,0,0,0,3.663656,129.3929,0,0,0,4.74051,3.85648,3.663656,0,0,19.91554,11.67499,0.8840303,0,0.8840303,20.9452,53.70554,0.1299963,4.030021,3.792408,0,16.4155
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.299705,52.53339,42.58112,4.909774,4.909774,0,0,0,4.909774,67.20686,0,0,0,3.299705,5.168183,4.909774,0,0,19.03151,12.47062,0,1.868478,-1.868478,18.97565,48.65542,0.1299963,5.400751,2.639764,0,15.77032
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.279705,54.604,44.57474,0,0,0,0,0,0,0,0,0,0,3.279705,0,0,0,0,21.1076,10.60214,3.279705,0,3.279705,22.08706,56.63336,0.1299434,0,2.623764,0,13.88185
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.383997,57.04468,46.52502,2.252737,2.252737,0,0,0,2.252737,150.2171,0,0,0,3.383997,2.371302,2.252737,0,0,17.82789,13.55387,1.012695,0,1.012695,23.04778,59.09676,0.1299271,2.478011,2.707198,0,16.93787
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.27606,61.12639,47.45682,3.750614,3.750614,0,-1,0,3.750614,114.0096,0,0,0,4.27606,3.948015,3.750614,0,0,16.8152,14.4653,0.3280448,0,0.3280448,23.35899,59.89473,0.1299218,4.125676,3.420848,0,18.74136
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.967285,60.17946,47.57962,1.373109,1.373109,0,0,0,1.373109,288.9272,0,0,0,3.967285,1.445378,1.373109,0,0,16.48715,14.76054,2.521907,0,2.521907,25.75148,66.02931,0.1298812,1.51042,3.173828,0,18.72783
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.642038,52.6591,47.70241,0,0,0,0,0,0,0,0,0,0,1.642038,0,0,0,0,13.96525,17.03026,1.642038,0,1.642038,27.30926,70.0236,0.1298548,0,1.31363,0,18.67229
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.496307,48.0946,46.64059,0,0,0,0,0,0,0,0,0,0,0.496307,0,0,0,0,12.32321,18.50809,0.496307,0,0.496307,27.7801,71.23087,0.1298468,0,0.3970456,0,19.0044
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,44.69753,44.69753,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,11.8269,18.95477,0,6.51934,-6.51934,20.90811,53.61043,0.1298468,6.81271,0,0,18.95477
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,42.86283,42.86283,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,19.07061,12.43543,0,6.964035,-6.964035,13.56737,34.78806,0.1298468,7.277416,0,0,12.43543
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.95589,40.95589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.80843,5.471394,0,0,0,13.56737,34.78806,0.1298468,0,0,0,5.471394
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,39.28731,39.28731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.80843,5.471394,0,0,0,13.56737,34.78806,0.1298468,0,0,0,5.471394
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,37.62596,37.62596,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,26.80843,5.471394,0,1.768853,-1.768853,11.70284,30.00721,0.1298468,1.848451,0,0,5.471394
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,36.52803,36.52803,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,28.77382,3.702541,0,1.666574,-1.666574,9.946113,25.5028,0.1298468,1.74157,0,0,3.702541
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,35.67568,35.67568,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,30.62557,2.035967,0,0.5037896,-0.5037896,9.415072,24.14116,0.1298468,0.5264602,0,0,2.035967
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,34.80167,34.80167,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,31.18534,1.532177,0,0.3061896,-0.3061896,9.09232,23.31359,0.1298468,0.3199681,0,0,1.532177
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.00711,34.00711,1.916567,1.164688,0,-1,0,1.164688,0,0,0.7518786,0.9435353,0,1.225988,1.164688,0,0,31.52555,1.225988,0,1.225988,-1.225988,7.800015,20,0.1298468,2.108223,0,0,1.225988
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,33.37868,33.37868,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298468,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,32.72859,32.72859,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298468,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.05683,32.05683,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299398,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2597301,32.32016,31.63066,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.44077,1.776357E-15,0,0,0.2597301,0,0,8.8,8.36,24.52775,7.524,8.61973,0,8.61973,23.9084,61.30347,0.1300431,1.273143,0.2077841,12,7.78373
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.314451,34.76776,31.22615,1.202587,1.202587,10.00259,0,2.866655,1.202587,109.3019,0,0,0,1.314451,0,0,8.8,8.36,15.90802,15.28176,9.674451,0,9.674451,33.08639,84.83673,0.1301308,1.322846,1.051561,12,16.59621
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.498368,39.66636,32.72859,3.985796,3.985796,0,0,0,3.985796,62.68178,0,0,0,2.498368,4.195575,3.985796,0,0,6.233572,23.98876,0,1.697207,-1.697207,31.29738,80.24953,0.1301308,4.384376,1.998694,0,26.48713
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.233997,48.82505,36.36189,1.214936,1.214936,0,-1,0,1.214936,348.4954,0,0,0,4.233997,1.27888,1.214936,0,0,8.119358,22.29156,2.955117,0,2.955117,34.10085,87.4379,0.1300834,1.33643,3.387197,0,26.52555
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.742368,54.42179,39.93741,4.790494,4.790494,0,0,0,4.790494,98.99538,0,0,0,4.742368,5.042625,4.790494,0,0,5.164242,24.95116,0,0.3002574,-0.3002574,33.78435,86.62637,0.1300834,5.269543,3.793894,0,29.69353
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.812618,61.11833,42.53778,4.494374,4.494374,0,0,0,4.494374,129.331,0,0,0,5.812618,4.73092,4.494374,0,0,5.497861,24.6509,1.081697,0,1.081697,34.81054,89.25761,0.130066,4.943812,4.650095,0,30.46352
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.451254,58.55502,44.57474,0,0,0,0,0,0,0,0.03509011,0,0,4.451254,0,0,0,0,4.416163,25.62443,4.416163,0,4.416163,39.00008,100,0.1299951,0,3.561003,0,30.07569
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.557893,64.69798,46.48168,5.368828,5.368828,0,0,0,5.368828,103.5215,0,0,0,5.557893,5.651398,5.368828,0,0,0,29.59898,0,0.09350547,-0.09350547,38.90152,99.74728,0.1299951,5.905711,4.446314,0,35.15687
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.829072,63.10863,47.45682,4.418384,4.418384,0,-1,0,4.418384,109.295,0.07424642,0,0,4.829072,4.65093,4.418384,0,0,0.103895,29.50547,0.103895,0,0.103895,39.00008,100,0.1299935,4.860222,3.863257,0,34.33455
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.494448,65.66871,47.53628,4.027567,4.027567,0,0,0,4.027567,136.421,1.254904,0,0,5.494448,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1299935,4.430324,4.395558,0,35.09343
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.255428,61.27687,47.65907,0,0,0,0,0,0,0,4.255428,0,0,4.255428,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299935,0,3.404342,0,33.8544
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.013574,49.64003,46.64059,0,0,0,0,0,0,0,1.013574,0,0,1.013574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299935,0,0.8108593,0,30.61255
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,44.65419,44.65419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299935,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,42.82671,42.82671,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1299935,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,40.91255,40.91255,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1299935,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,39.25119,39.25119,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1299935,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,37.56096,37.56096,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1299935,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,36.44857,36.44857,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1299935,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,35.589,35.589,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1299935,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,34.72221,34.72221,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1299935,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.92765,33.92765,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1299935,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,33.29923,33.29923,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1299935,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,32.62747,32.62747,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1299935,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.9557,31.9557,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1299935,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6773887,33.31698,31.50786,0.9231357,0.9231357,0,0,0,0.9231357,73.3791,0,1.110223E-16,0,0.6773887,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2943331,-0.2943331,18.93646,48.55492,0.1299935,1.015449,0.5419109,0,11.53668
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.863493,39.0233,31.10336,2.555095,2.555095,0,0,0,2.555095,112.0699,0,0,0,2.863493,2.689574,2.555095,0,0,21.14891,10.56496,0.1739196,0,0.1739196,19.10145,48.97798,0.1299907,2.810605,2.290795,0,13.42845
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.232848,47.94289,32.62747,4.120372,4.120372,0,0,0,4.120372,126.9994,0,0,0,5.232848,4.337234,4.120372,0,0,20.97499,10.72148,0.8956145,0,0.8956145,19.95111,51.15658,0.1299763,4.532409,4.186279,0,15.95433
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.21625,59.04454,36.30411,4.456412,4.456412,0,-1,0,4.456412,161.9296,0,0,0,7.21625,4.69096,4.456412,0,0,20.07938,11.52754,2.52529,0,2.52529,22.34681,57.29939,0.1299359,4.902053,5.773,0,18.74379
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.860176,65.87984,39.90129,4.669998,4.669998,0,0,0,4.669998,168.3122,0,0,0,7.860176,4.915787,4.669998,0,0,17.55409,13.8003,2.944389,0,2.944389,25.1401,64.46166,0.1298887,5.136997,6.28814,0,21.66047
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.958051,73.92667,42.53778,1.813697,1.813697,0,0,0,1.813697,493.9112,0,0,0,8.958051,1.909154,1.813697,0,0,14.6097,16.45025,7.048896,0,7.048896,31.82727,81.60822,0.129776,1.995066,7.16644,0,25.4083
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.793907,75.77309,44.5314,3.120199,3.120199,0,0,0,3.120199,281.838,0,0,0,8.793907,3.28442,3.120199,0,0,7.560805,22.79425,5.509487,0,5.509487,37.05403,95.01013,0.129688,3.432219,7.035126,0,31.58816
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.137599,70.94913,46.48168,0,0,0,0,0,0,0,5.08628,0,0,7.137599,0,0,0,0,2.051318,27.75279,2.051318,0,2.051318,39.00008,100,0.1296553,0,5.710079,0,34.89039
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.85718,66.91521,47.41348,5.668345,5.668345,0,-1,0,5.668345,103.3314,0,0,0,5.85718,5.96668,5.668345,0,0,0,29.59898,0,0.1094999,-0.1094999,38.88465,99.70404,0.1296553,6.23518,4.685744,0,35.45616
