Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.661935,66.30627,47.53628,0.9137955,0.9137955,0,0,0,0.9137955,619.6063,4.578378,0,0,5.661935,0.96189,0.9137955,0,0,0.1216666,29.48948,0.1216666,0,0.1216666,39.00008,100,0.1296534,1.005175,4.529548,0,35.15141
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.976003,60.24934,47.61573,2.957552,2.957552,0,0,0,2.957552,134.4356,0.8627902,0,0,3.976003,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1296534,3.253307,3.180802,0,33.57498
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.754028,51.87172,46.60447,5.946273,5.946273,0,0,0,5.946273,29.49793,0,8.881784E-16,0,1.754028,6.259234,5.946273,0,0,0,29.59898,0,4.505207,-4.505207,34.25117,87.82334,0.1296534,6.5409,1.403222,0,31.35301
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,44.61086,44.61086,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.005785,25.09377,0,6.696793,-6.696793,27.19213,69.72328,0.1296534,6.998148,0,0,25.09377
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,42.74725,42.74725,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.44667,18.39698,0,8.175974,-8.175974,18.5739,47.62529,0.1296534,8.543892,0,0,18.39698
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.85476,40.85476,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.53108,10.22101,0,2.702224,-2.702224,15.72551,40.32173,0.1296534,2.823824,0,0,10.22101
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53355,7.518781,0,0,0,15.72551,40.32173,0.1296534,0,0,0,7.518781
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,37.50317,37.50317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53355,7.518781,0,0,0,15.72551,40.32173,0.1296534,0,0,0,7.518781
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,36.38356,36.38356,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.53355,7.518781,0,0.9362361,-0.9362361,14.73863,37.79128,0.1296534,0.9783668,0,0,7.518781
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.53122,35.53122,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.57381,6.582545,0,0.7400019,-0.7400019,13.9586,35.7912,0.1296534,0.7733019,0,0,6.582545
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,34.63553,34.63553,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.39604,5.842543,0,0.8642877,-0.8642877,13.04756,33.45521,0.1296534,0.9031806,0,0,5.842543
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.8482,33.8482,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.35636,4.978255,0,0.6628596,-0.6628596,12.34884,31.66364,0.1296534,0.6926883,0,0,4.978255
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.21255,33.21255,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.09287,4.315396,0,0.7564802,-0.7564802,11.55144,29.61902,0.1296534,0.7905219,0,0,4.315396
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,32.52634,32.52634,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.9334,3.558915,0,1.845444,-1.845444,9.606173,24.63116,0.1296534,1.928489,0,0,3.558915
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.83291,31.83291,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.9839,1.713471,0,0.7820762,-0.7820762,8.781792,22.51737,0.1296534,0.8172696,0,0,1.713471
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2125821,31.93364,31.37062,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.68651,1.776357E-15,0,0,0.2125821,0,0,8.8,8.36,31.85287,0.9313949,8.572582,0,8.572582,16.91446,43.37032,0.1297564,1.251386,0.1700657,12,1.143977
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.927982,33.41711,30.93723,4.082791,4.082791,12,0,3.372,4.082791,22.72911,0,0,0,0.927982,0,0,7.917209,7.521348,23.28029,8.646719,8.44933,0,8.44933,24.9302,63.92345,0.1299255,4.49107,0.7423856,12,9.5747
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7020032,34.36988,32.483,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.68023,0,0,0,0.7020032,0,0,8.285798,7.871509,14.83096,16.25112,8.573512,0,8.573512,33.06374,84.77866,0.1300881,3.734018,0.5616026,12,16.95312
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.818913,44.2606,36.20298,5.31524,5.31524,0,-1,0,5.31524,53.03455,0,0,0,2.818913,5.594989,5.31524,0,0,6.257446,23.96728,0,2.776076,-2.776076,30.1375,77.27549,0.1300881,5.846764,2.255131,0,26.78619
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.969157,45.51001,39.83628,1.52454,1.52454,0,0,0,1.52454,129.1641,0,0,0,1.969157,1.604779,1.52454,0,0,9.341975,21.1912,0.3643787,0,0.3643787,30.48318,78.16185,0.1300823,1.676994,1.575326,0,23.16036
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.483272,46.81127,42.50166,0,0,0,0,0,0,0,0,0,0,1.483272,0,0,0,0,8.977596,21.51914,1.483272,0,1.483272,31.89034,81.76994,0.1300586,0,1.186617,0,23.00241
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.065514,60.67412,44.5314,5.486689,5.486689,0,0,0,5.486689,92.3237,0,0,0,5.065514,5.775462,5.486689,0,0,7.494324,22.85409,0,0.7099476,-0.7099476,31.14199,79.85109,0.1300586,6.035357,4.052411,0,27.9196
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.5443,68.52412,46.48168,1.184263,1.184263,0,0,0,1.184263,552.6055,0,0,0,6.5443,1.246592,1.184263,0,0,8.283155,22.14414,5.297708,0,5.297708,36.16784,92.73785,0.1299742,1.302689,5.23544,0,28.68844
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.293169,61.13894,47.41348,5.256404,5.256404,0,-1,0,5.256404,81.67501,0,0,0,4.293169,5.533057,5.256404,0,0,2.985447,26.91208,0,1.239888,-1.239888,34.86088,89.38669,0.1299742,5.782044,3.434535,0,31.20524
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.369153,61.54391,47.53628,10.31983,10.31983,10.31408,0,2.945462,10.31983,42.33746,0,0,0,4.369153,0.006052092,0.005749487,0,0,4.363101,25.67219,4.363101,0,4.363101,39.00008,100,0.1300474,11.35181,3.495322,12,30.04134
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.178052,57.5276,47.61573,4.493115,4.493115,0,0,0,4.493115,70.7316,0,0,0,3.178052,4.729595,4.493115,0,0,0,29.59898,0,1.551543,-1.551543,37.36461,95.8065,0.1300474,4.942427,2.542442,0,32.77703
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.51443,51.13005,46.60447,5.896222,5.896222,0,0,0,5.896222,25.68475,0,0,0,1.51443,6.206549,5.896222,0,0,1.723936,28.04744,0,4.692119,-4.692119,32.41868,83.12466,0.1300474,6.485844,1.211544,0,29.56186
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,44.57474,44.57474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.937402,23.35532,0,0,0,32.41868,83.12466,0.1300474,0,0,0,23.35532
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,42.70391,42.70391,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,6.937402,23.35532,0,2.930334,-2.930334,29.32984,75.20456,0.1300474,3.062199,0,0,23.35532
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,40.81142,40.81142,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.19333,20.42498,0,6.739842,-6.739842,22.22542,56.98814,0.1300474,7.043136,0,0,20.42498
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,39.1284,39.1284,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.68204,13.68514,0,0.3684995,-0.3684995,21.83699,55.99216,0.1300474,0.3850819,0,0,13.68514
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,37.43816,37.43816,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.09149,13.31664,0,1.302665,-1.302665,20.46386,52.47132,0.1300474,1.361285,0,0,13.31664
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,36.32578,36.32578,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.53889,12.01398,0,0.3702915,-0.3702915,20.07354,51.4705,0.1300474,0.3869546,0,0,12.01398
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,35.45176,35.45176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95033,11.64368,0,0,0,20.07354,51.4705,0.1300474,0,0,0,11.64368
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,34.55608,34.55608,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,19.95033,11.64368,0,1.463762,-1.463762,18.5306,47.51425,0.1300474,1.529631,0,0,11.64368
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,33.74707,33.74707,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.57673,10.17992,0,0.4390959,-0.4390959,18.06775,46.32747,0.1300474,0.4588552,0,0,10.17992
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.07531,33.07531,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.06461,9.740826,0,0.2057084,-0.2057084,17.85091,45.77148,0.1300474,0.2149653,0,0,9.740826
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,32.38187,32.38187,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.29318,9.535117,0,2.194105,-2.194105,15.53812,39.84126,0.1300474,2.29284,0,0,9.535117
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,31.674,31.674,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,24.73107,7.341012,0,0.5827662,-0.5827662,14.92383,38.26616,0.1300474,0.6089907,0,0,7.341012
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7672947,33.25292,31.20448,0.5097705,0.5097705,0,0,0,0.5097705,150.5177,0,0,0,0.7672947,0.5366005,0.5097705,0,0,25.37859,6.758245,0.2306942,0,0.2306942,15.14269,38.82733,0.1300438,0.5607476,0.6138358,0,7.52554
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.952905,36.0602,30.75664,3.050033,3.050033,0,0,0,3.050033,64.02898,0,0,0,1.952905,3.210561,3.050033,0,0,25.1479,6.96587,0,1.257656,-1.257656,13.817,35.42814,0.1300438,3.355036,1.562324,0,8.918775
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.078594,38.03814,32.32409,4.864659,4.864659,0,0,0,4.864659,42.72847,0,0,0,2.078594,5.120694,4.864659,0,0,26.54529,5.708214,0,3.042099,-3.042099,10.61035,27.20597,0.1300438,5.351125,1.662876,0,7.786808
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.136199,48.23018,36.10186,4.288018,4.288018,0,-1,0,4.288018,96.45946,0,0,1.398133,4.136199,4.513703,4.288018,0,0,29.9254,2.666115,0,0.3775042,-0.3775042,10.21242,26.18565,0.1300438,4.716819,3.308959,0,6.802313
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.962849,58.52403,39.80016,1.582898,1.582898,0,0,0,1.582898,376.7046,0,0,0,5.962849,1.666208,1.582898,0,0,30.34485,2.288611,4.296641,0,4.296641,14.28857,36.6373,0.1299754,1.741188,4.770279,0,8.25146
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.629288,68.12482,42.50166,2.834916,2.834916,0,0,0,2.834916,269.1187,0,0,0,7.629288,2.984122,2.834916,0,0,26.04821,6.155587,4.645167,0,4.645167,18.69537,47.93674,0.1299015,3.118407,6.103431,0,13.78488
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.49226,70.04623,44.5314,0.5268732,0.5268732,0,0,0,0.5268732,1422.023,0,0,0,7.49226,0.5546033,0.5268732,0,0,21.40305,10.33624,6.937657,0,6.937657,25.27701,64.81271,0.1297914,0.5795605,5.993808,0,17.8285
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.887162,65.94878,46.48168,1.427803,1.427803,0,0,0,1.427803,412.3231,0,0,0,5.887162,1.502951,1.427803,0,0,14.46539,16.58013,4.384211,0,4.384211,29.43623,75.47737,0.1297219,1.570583,4.709729,0,22.46729
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.299132,68.64931,47.41348,0.6834731,0.6834731,0,-1,0,0.6834731,921.6357,0,0,0,6.299132,0.7194453,0.6834731,0,0,10.08118,20.52592,5.579686,0,5.579686,34.72959,89.05005,0.1296336,0.7518203,5.039305,0,26.82505
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.271374,61.1976,47.53628,1.740006,1.740006,0,0,0,1.740006,245.4805,0,0,0,4.271374,1.831585,1.740006,0,0,4.501491,25.54764,2.439789,0,2.439789,37.04417,94.98488,0.129595,1.914006,3.417099,0,29.81901
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.405781,58.29336,47.61573,0.6312877,0.6312877,0,0,0,0.6312877,539.4975,0.6795659,0,0,3.405781,0.6645133,0.6312877,0,0,2.061702,27.74345,2.061702,0,2.061702,39.00008,100,0.1295624,0.6944165,2.724625,0,31.14923
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.199634,50.16676,46.60447,2.212204,2.212204,0,0,0,2.212204,54.22801,0,0,0,1.199634,2.328636,2.212204,0,0,0,29.59898,0,1.129002,-1.129002,37.81001,96.94854,0.1295624,2.433425,0.9597076,0,30.79861
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.254447,28.46998,0,0,0,37.81001,96.94854,0.1295624,0,0,0,28.46998
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.254447,28.46998,0,4.609323,-4.609323,32.95135,84.49048,0.1295624,4.816742,0,0,28.46998
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.375916,23.86065,0,0,0,32.95135,84.49048,0.1295624,0,0,0,23.86065
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.375916,23.86065,0,8.8,-8.8,23.67534,60.70588,0.1295624,12.00023,0,0,23.86065
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,37.38037,37.38037,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.15369,15.06065,0,0.2503212,-0.2503212,23.41148,60.02931,0.1295624,0.2615856,0,0,15.06065
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,36.24632,36.24632,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.43183,14.81033,0,1.473839,-1.473839,21.85791,56.04582,0.1295624,1.540162,0,0,14.81033
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,35.35064,35.35064,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.06943,13.33649,0,1.839102,-1.839102,19.91933,51.0751,0.1295624,1.921862,0,0,13.33649
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,34.45495,34.45495,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.11287,11.49739,0,0.9600351,-0.9600351,18.90736,48.48032,0.1295624,1.003237,0,0,11.49739
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,33.62428,33.62428,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.17958,10.53736,0,2.4423,-2.4423,16.33295,41.87929,0.1295624,2.552203,0,0,10.53736
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.95251,32.95251,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.89325,8.095057,0,1.267813,-1.267813,14.99656,38.45264,0.1295624,1.324865,0,0,8.095057
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,32.25908,32.25908,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.30193,6.827243,0,2.202208,-2.202208,12.67523,32.50053,0.1295624,2.301307,0,0,6.827243
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,31.52953,31.52953,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.74883,4.625035,0,0.05168674,-0.05168674,12.62075,32.36083,0.1295624,0.05401264,0,0,4.625035
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5543441,32.51166,31.03835,1.149842,1.149842,0,0,0,1.149842,48.21046,0,0,0,0.5543441,1.21036,1.149842,0,0,27.80626,4.573349,0,0.6560159,-0.6560159,11.92925,30.58775,0.1295624,1.264826,0.4434752,0,5.127693
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.17031,39.38608,30.59773,0,0,0,0,0,0,0,0,0,0,3.17031,0,0,0,0,28.53516,3.917333,3.17031,0,3.17031,14.93687,38.29958,0.1295123,0,2.536248,0,7.087643
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.37034,47.89231,32.17962,4.568924,4.568924,0,0,0,4.568924,117.5406,0,0,0,5.37034,4.809393,4.568924,0,0,25.36485,6.770612,0.5609465,0,0.5609465,15.46903,39.66409,0.1295034,5.025816,4.296272,0,12.14095
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.930645,57.63167,36.00073,4.478733,4.478733,0,-1,0,4.478733,154.7457,0,0,0,6.930645,4.714455,4.478733,0,0,24.80391,7.275464,2.21619,0,2.21619,17.57149,45.05501,0.1294685,4.926606,5.544516,0,14.20611
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.400468,63.84548,39.73515,7.384453,7.384453,0,0,0,7.384453,100.2169,0,0,0,7.400468,7.773108,7.384453,0,0,22.58772,9.270035,0,0.3726403,-0.3726403,17.17869,44.04784,0.1294685,8.122898,5.920374,0,16.6705
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.268051,70.81692,42.50166,6.702667,6.702667,0,0,0,6.702667,123.3546,0,0,0,8.268051,7.055439,6.702667,0,0,23.00176,8.897394,1.212612,0,1.212612,18.32908,46.99754,0.1294493,7.372934,6.614441,0,17.16545
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.411789,69.71079,44.5314,0,0,0,0,0,0,0,0,0,0,7.411789,0,0,0,0,21.78915,9.988746,7.411789,0,7.411789,25.36052,65.02684,0.1293325,0,5.929431,0,17.40053
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.521986,68.43484,46.48168,1.337573,1.337573,0,0,0,1.337573,487.5984,0,0,0,6.521986,1.407972,1.337573,0,0,14.37736,16.65936,5.114014,0,5.114014,30.2121,77.46677,0.129252,1.471331,5.217588,0,23.18134
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.790643,66.65837,47.41348,6.846969,6.846969,0,-1,0,6.846969,84.57236,0,0,0,5.790643,7.207335,6.846969,0,0,9.263345,21.26197,0,1.416692,-1.416692,28.71877,73.63773,0.129252,7.531665,4.632514,0,27.05261
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.921393,63.49434,47.50016,0.09322147,0.09322147,0,0,0,0.09322147,5279.248,0,0,0,4.921393,0.09812786,0.09322147,0,0,10.83745,19.84528,4.823265,0,4.823265,33.29453,85.37041,0.1291762,0.1025436,3.937114,0,24.76667
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.614202,55.66713,47.61573,0,0,0,0,0,0,0,0,0,0,2.614202,0,0,0,0,6.014182,24.18621,2.614202,0,2.614202,35.77457,91.72949,0.1291351,0,2.091362,0,26.80042
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9524915,49.37494,46.56113,5.646591,5.646591,0,0,0,5.646591,16.86843,0,8.881784E-16,0,0.9524915,5.94378,5.646591,0,0,3.399979,26.539,0,4.991289,-4.991289,30.51329,78.23906,0.1291351,6.21125,0.7619932,0,27.49149
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,44.48806,44.48806,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,8.945856,21.54771,0,5.864533,-5.864533,24.33153,62.38842,0.1291351,6.128437,0,0,21.54771
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,42.58112,42.58112,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,15.462,15.68318,0,5.627407,-5.627407,18.39973,47.17869,0.1291351,5.88064,0,0,15.68318
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,40.68863,40.68863,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,21.71468,10.05577,0,2.058837,-2.058837,16.22952,41.61407,0.1291351,2.151485,0,0,10.05577
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.0056,39.0056,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,24.00228,7.996931,0,3.14572,-3.14572,12.91364,33.11184,0.1291351,3.287277,0,0,7.996931
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49752,4.851211,0,0,0,12.91364,33.11184,0.1291351,0,0,0,4.851211
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49752,4.851211,0,0,0,12.91364,33.11184,0.1291351,0,0,0,4.851211
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,35.26396,35.26396,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,27.49752,4.851211,0,1.122942,-1.122942,11.72996,30.07675,0.1291351,1.173475,0,0,4.851211
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,34.35382,34.35382,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,28.74523,3.728269,0,0.8061167,-0.8061167,10.88023,27.89798,0.1291351,0.842392,0,0,3.728269
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,33.52315,33.52315,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,29.64092,2.922152,0,0.6164607,-0.6164607,10.23043,26.23181,0.1291351,0.6442015,0,0,2.922152
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.85139,32.85139,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,30.32587,2.305692,0,0.4700855,-0.4700855,9.734915,24.96127,0.1291351,0.4912393,0,0,2.305692
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.13628,32.13628,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,30.84819,1.835606,0,0.4499809,-0.4499809,9.260592,23.74506,0.1291351,0.4702301,0,0,1.835606
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,31.38507,31.38507,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,31.34817,1.385625,0,0.2319601,-0.2319601,9.016086,23.11812,0.1291351,0.2423983,0,0,1.385625
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5046938,32.24026,30.90111,0.3836786,0.3836786,0,0,0,0.3836786,131.5408,0,0,0,0.5046938,0.4038722,0.3836786,0,0,31.6059,1.153665,0.1008216,0,0.1008216,9.111733,23.36337,0.1291335,0.4220464,0.403755,0,1.658359
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.704631,37.85836,30.43159,5.37883,5.37883,12,0,3.372,5.37883,50.28288,0,0,0,2.704631,0,0,6.62117,6.290111,31.50508,1.244405,8.994742,0,8.994742,17.6449,45.24323,0.1292997,5.916714,2.163705,12,3.949035
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.167565,47.09892,32.05683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.167565,0,0,8.8,8.36,22.51034,9.339672,13.52757,0,13.52757,30.47827,78.14925,0.1292854,0,4.134052,12,14.50724
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.32767,58.9554,35.87793,1.484722,1.484722,0,-1,0,1.484722,493.5382,0,0,0,7.32767,1.562865,1.484722,0,0,8.982774,21.51448,5.764805,0,5.764805,35.94724,92.17223,0.129195,1.633194,5.862136,0,28.84215
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.151848,66.76939,39.6557,5.702844,5.702844,0,0,0,5.702844,142.9435,0,0,0,8.151848,6.002994,5.702844,0,0,3.217969,26.70281,2.148854,0,2.148854,37.98582,97.39936,0.1291614,6.273129,6.521478,0,34.85465
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.169961,70.28633,42.41499,4.561295,4.561295,0,0,0,4.561295,179.1149,2.299482,0,0,8.169961,4.801363,4.561295,0,0,1.069116,28.63677,1.069116,0,1.069116,39.00008,100,0.1291447,5.017424,6.535968,0,36.80674
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.150599,72.81308,44.48806,1.278812,1.278812,0,0,0,1.278812,637.3573,6.804482,0,0,8.150599,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1291447,1.406693,6.520479,0,37.74958
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.551518,72.64983,46.43834,9.584688,9.584688,3,0,1.095,9.584688,78.78731,0.6202674,0,0,7.551518,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1291447,10.54316,6.041214,12,37.1505
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.917603,71.12037,47.37737,4.025803,4.025803,0,-1,0,4.025803,171.8316,2.679916,0,0,6.917603,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1291447,4.428383,5.534083,0,36.51658
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.117156,68.03091,47.50016,3.490305,3.490305,0,0,0,3.490305,175.2613,2.44315,0,0,6.117156,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1291447,3.839336,4.893725,0,35.71613
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.312696,61.39165,47.57962,6.35654,6.35654,0,0,0,6.35654,67.84659,0,0,0,4.312696,6.691094,6.35654,0,0,0,29.59898,0,2.378399,-2.378399,36.49303,93.57167,0.1291447,6.992194,3.450156,0,33.91167
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.063934,52.7594,46.52502,0,0,0,0,0,0,0,0,0,0,2.063934,0,0,0,0,2.642666,27.22058,2.063934,0,2.063934,38.45105,98.59222,0.1291124,0,1.651147,0,29.28451
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,44.4086,44.4086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5787314,29.07812,0,0,0,38.45105,98.59222,0.1291124,0,0,0,29.07812
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,42.50166,42.50166,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.5787314,29.07812,0,1.723657,-1.723657,36.63415,93.93353,0.1291124,1.801222,0,0,29.07812
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,40.60917,40.60917,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.493906,27.35446,0,1.827304,-1.827304,34.708,88.99471,0.1291124,1.909533,0,0,27.35446
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.92615,38.92615,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.524244,25.52716,0,2.918261,-2.918261,31.63189,81.10724,0.1291124,3.049583,0,0,25.52716
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,37.21424,37.21424,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.766756,22.6089,0,0.5112918,-0.5112918,31.09294,79.72532,0.1291124,0.5343,0,0,22.6089
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.334858,22.09761,0,0,0,31.09294,79.72532,0.1291124,0,0,0,22.09761
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.16283,35.16283,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.334858,22.09761,0,0.0395899,-0.0395899,31.05121,79.61832,0.1291124,0.04137145,0,0,22.09761
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,34.2527,34.2527,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.378847,22.05802,0,0.8985338,-0.8985338,30.10407,77.18977,0.1291124,0.9389678,0,0,22.05802
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.42202,33.42202,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.377218,21.15948,0,0.6420603,-0.6420603,29.42728,75.45441,0.1291124,0.670953,0,0,21.15948
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,32.72859,32.72859,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.09062,20.51742,0,1.714004,-1.714004,27.62056,70.8218,0.1291124,1.791134,0,0,20.51742
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.01349,32.01349,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.99507,18.80342,0,0.06355025,-0.06355025,27.55357,70.65004,0.1291124,0.06641001,0,0,18.80342
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.24782,31.24782,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.06568,18.73987,0,0.03016105,-0.03016105,27.52178,70.56852,0.1291124,0.0315183,0,0,18.73987
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5777305,32.29005,30.75664,1.369625,1.369625,0,0,0,1.369625,42.18167,0,0,0,0.5777305,1.44171,1.369625,0,0,12.09919,18.70971,0,0.8639796,-0.8639796,26.61106,68.23336,0.1291124,1.506587,0.4621844,0,19.28744
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.74307,37.81755,30.28713,3.784153,3.784153,0,0,0,3.784153,72.48835,0,0,0,2.74307,3.983319,3.784153,0,0,13.05917,17.84573,0,1.240249,-1.240249,25.30373,64.88122,0.1291124,4.162568,2.194456,0,20.5888
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.324902,44.29945,31.93403,0,0,0,0,0,0,0,0,0,0,4.324902,0,0,0,0,14.43722,16.60548,4.324902,0,4.324902,29.40669,75.40162,0.1290448,0,3.459922,0,20.93038
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.786114,53.31966,35.77681,3.181709,3.181709,0,-1,0,3.181709,181.8555,0,0,0,5.786114,3.349168,3.181709,0,0,10.11232,20.49789,2.436946,0,2.436946,31.71858,81.32953,0.1290068,3.49988,4.628891,0,26.284
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.935832,61.86186,39.57624,3.842778,3.842778,0,0,0,3.842778,180.49,0,0,0,6.935832,4.04503,3.842778,0,0,7.675374,22.69114,2.890802,0,2.890802,34.46104,88.36145,0.1289617,4.227057,5.548666,0,29.62697
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.758799,68.50916,42.37887,1.745841,1.745841,0,0,0,1.745841,444.4162,1.1365,0,0,7.758799,1.837727,1.745841,0,0,4.784572,25.29286,4.784572,0,4.784572,39.00008,100,0.1288871,1.920425,6.207039,0,33.05166
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.01353,64.07537,44.45194,2.808639,2.808639,0,0,0,2.808639,214.1083,3.057068,0,0,6.01353,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1288871,3.089503,4.810824,0,35.61251
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.345976,63.81545,46.40222,0.009078801,0.009078801,0,0,0,0.009078801,58884.17,5.33642,0,0,5.345976,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1288871,0.009986681,4.276781,0,34.94495
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.749028,66.40633,47.33403,6.075128,6.075128,0,-1,0,6.075128,94.63221,0,0,0,5.749028,6.394872,6.075128,0,0,0,29.59898,0,0.6458435,-0.6458435,38.3193,98.25442,0.1288871,6.682641,4.599223,0,35.34801
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.813486,63.05193,47.45682,1.457566,1.457566,0,0,0,1.457566,330.2413,2.561602,0,0,4.813486,1.53428,1.457566,0,0,0.7176039,28.95313,0.7176039,0,0.7176039,39.00008,100,0.1288759,1.603323,3.850788,0,33.76662
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.789521,56.15598,47.53628,3.954198,3.954198,0,0,0,3.954198,70.54582,0,4.440892E-16,0,2.789521,4.162313,3.954198,0,0,0,29.59898,0,1.372792,-1.372792,37.55303,96.28962,0.1288759,4.349617,2.231617,0,32.3885
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.081046,49.68165,46.48168,2.969305,2.969305,0,0,0,2.969305,36.40736,0,4.440892E-16,0,1.081046,3.125584,2.969305,0,0,1.525324,28.22619,0,2.044538,-2.044538,35.3979,90.76366,0.1288759,3.266235,0.8648364,0,29.30723
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,44.37249,44.37249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797034,26.18165,0,0,0,35.3979,90.76366,0.1288759,0,0,0,26.18165
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,42.45832,42.45832,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.797034,26.18165,0,2.181424,-2.181424,33.09847,84.86771,0.1288759,2.279588,0,0,26.18165
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,40.55138,40.55138,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.220838,24.00023,0,5.863189,-5.863189,26.91813,69.02071,0.1288759,6.127032,0,0,24.00023
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,38.83947,38.83947,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.73549,18.13704,0,2.762128,-2.762128,24.00659,61.55524,0.1288759,2.886423,0,0,18.13704
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,37.15645,37.15645,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.80452,15.37491,0,1.547355,-1.547355,22.37554,57.37305,0.1288759,1.616986,0,0,15.37491
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.97906,35.97906,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.52381,13.82755,0,1.767955,-1.767955,20.51195,52.59464,0.1288759,1.847513,0,0,13.82755
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.08337,35.08337,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.4882,12.0596,0,0.3682824,-0.3682824,20.12374,51.59924,0.1288759,0.3848551,0,0,12.0596
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.15157,34.15157,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.8974,11.69132,0,1.275297,-1.275297,18.77946,48.15237,0.1288759,1.332685,0,0,11.69132
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,33.29923,33.29923,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.3144,10.41602,0,2.392521,-2.392521,16.25752,41.68587,0.1288759,2.500185,0,0,10.41602
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,32.6058,32.6058,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.97276,8.023497,0,1.307316,-1.307316,14.87949,38.15247,0.1288759,1.366145,0,0,8.023497
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.89792,31.89792,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.42533,6.716182,0,1.948681,-1.948681,12.8254,32.88558,0.1288759,2.036371,0,0,6.716182
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.12503,31.12503,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.59053,4.767501,0,1.09344,-1.09344,11.67282,29.93024,0.1288759,1.142645,0,0,4.767501
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7112517,32.5024,30.61218,0.3284169,0.3284169,0,0,0,0.3284169,216.5698,0,0,0,0.7112517,0.345702,0.3284169,0,0,28.80546,3.674061,0.3655497,0,0.3655497,12.01961,30.81944,0.1288702,0.3612586,0.5690014,0,4.385313
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.050688,35.70696,30.14989,0,0,0,0,0,0,0,0,0,0,2.050688,0,0,0,0,28.43991,4.003056,2.050688,0,2.050688,13.96506,35.80777,0.1288383,0,1.64055,0,6.053743
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.586175,41.89527,31.79679,7.305497,7.305497,12,0,3.372,7.305497,49.08873,0,0,0,3.586175,0,0,4.694503,4.459777,26.38923,5.848675,8.045953,0,8.045953,21.59812,55.37969,0.1289881,8.036047,2.86894,12,9.43485
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.007858,53.94521,35.65401,6.544807,6.544807,0,-1,0,6.544807,91.79581,0,0,0,6.007858,6.889271,6.544807,0,0,18.34327,13.09003,0,0.8814124,-0.8814124,20.66903,52.99741,0.1289881,7.199288,4.806287,0,19.09789
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.809775,65.15481,39.47512,5.605567,5.605567,0,0,0,5.605567,139.3218,0,0,0,7.809775,5.900596,5.605567,0,0,19.32262,12.20862,1.909179,0,1.909179,22.48024,57.64152,0.1289583,6.166123,6.24782,0,20.01839
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.99814,69.41198,42.29941,3.804698,3.804698,0,0,0,3.804698,210.2174,0,0,0,7.99814,4.004946,3.804698,0,0,17.41344,13.92688,3.993194,0,3.993194,26.26851,67.35503,0.1288962,4.185168,6.398512,0,21.92502
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.843809,63.38618,44.4086,0.5529303,0.5529303,0,0,0,0.5529303,1056.88,0,0,0,5.843809,0.5820319,0.5529303,0,0,13.42025,17.52076,5.261777,0,5.261777,31.26027,80.15439,0.1288145,0.6082233,4.675047,0,23.36456
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.897727,74.05982,46.35888,0.644808,0.644808,0,0,0,0.644808,1224.819,0,0,0,7.897727,0.6787452,0.644808,0,0,8.15847,22.25636,7.218982,0,7.218982,38.1088,97.71468,0.1287024,0.7092888,6.318182,0,30.15408
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.984636,71.29427,47.29069,0,0,0,-1,0,0,0,6.045148,0,0,6.984636,0,0,0,0,0.9394877,28.75344,0.9394877,0,0.9394877,39.00008,100,0.1286879,0,5.587708,0,35.73808
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.231281,68.37981,47.41348,5.829396,5.829396,0,0,0,5.829396,106.8941,0.09507494,0,0,6.231281,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1286879,6.412335,4.985024,0,35.83026
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.05213,60.38797,47.50016,8.068384,8.068384,4.218861,0,1.403372,8.068384,50.22232,0,0,0,4.05213,4.05213,3.849523,0,0,0,29.59898,0,0,0,39.00008,100,0.1286879,8.875222,3.241704,12,33.65111
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.554455,51.08206,46.43834,0,0,0,0,0,0,0,1.554455,0,0,1.554455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286879,0,1.243564,0,31.15343
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,44.28581,44.28581,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1286879,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,42.33553,42.33553,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1286879,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,40.45026,40.45026,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1286879,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,38.76001,38.76001,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1286879,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.05532,37.05532,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1286879,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.87793,35.87793,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1286879,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.96058,34.96058,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1286879,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.02878,34.02878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1286879,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.17643,33.17643,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1286879,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,32.483,32.483,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1286879,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.75345,31.75345,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1286879,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.98056,30.98056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1286879,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5158694,31.84045,30.47493,1.127922,1.127922,0,0,0,1.127922,45.73627,0,0,0,0.5158694,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6714168,-0.6714168,19.19893,49.22791,0.1286879,1.240714,0.4126956,0,12.00124
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.333226,36.33068,29.98375,2.846895,2.846895,0,0,0,2.846895,81.95687,0,0,0,2.333226,2.996732,2.846895,0,0,20.87225,10.81395,0,0.6635056,-0.6635056,18.49953,47.43459,0.1286879,3.131585,1.866581,0,13.14718
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.84632,45.62643,31.65233,4.346857,4.346857,0,0,0,4.346857,111.4902,0,0,0,4.84632,4.575638,4.346857,0,0,21.60948,10.15045,0.2706816,0,0.2706816,18.75632,48.09303,0.1286837,4.781542,3.877056,0,14.99677
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.403475,58.82695,35.53122,0,0,0,-1,0,0,0,0,0,0,7.403475,0,0,0,0,21.33879,10.39406,7.403475,0,7.403475,25.77987,66.1021,0.1285691,0,5.922781,0,17.79754
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.807459,65.03962,39.38844,0,0,0,0,0,0,0,0,0,0,7.807459,0,0,0,0,13.93532,17.05719,7.807459,0,7.807459,33.18668,85.09388,0.1284484,0,6.245967,0,24.86465
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.963463,73.52774,42.21273,0,0,0,0,0,0,0,2.835603,0,0,8.963463,0,0,0,0,6.127861,24.0839,6.127861,0,6.127861,39.00008,100,0.1283538,0,7.170771,0,33.04737
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.215755,72.89864,44.32915,5.271474,5.271474,0,0,0,5.271474,155.8531,2.666836,0,0,8.215755,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1283538,5.798621,6.572604,0,37.81473
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.064034,74.69859,46.27943,5.668314,5.668314,0,0,0,5.668314,142.2651,2.097388,0,0,8.064034,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1283538,6.235146,6.451228,0,37.66301
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.899405,66.8939,47.25457,3.814273,3.814273,0,-1,0,3.814273,154.6666,1.884381,0,0,5.899405,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1283538,4.1957,4.719524,0,35.49838
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.59956,62.19004,47.37737,3.719821,3.719821,0,0,0,3.719821,123.65,0.6839589,0,0,4.59956,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1283538,4.091803,3.679648,0,34.19854
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.581547,55.39301,47.45682,0,0,0,0,0,0,0,2.581547,0,0,2.581547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283538,0,2.065238,0,32.18053
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.406081,50.58912,46.40222,2.035415,2.035415,0,0,0,2.035415,69.08077,0,0,0,1.406081,2.142543,2.035415,0,0,0,29.59898,0,0.7364618,-0.7364618,38.22378,98.00949,0.1283538,2.238957,1.124865,0,31.00506
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,44.20635,44.20635,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8182909,28.86252,0,5.045955,-5.045955,32.90488,84.37131,0.1283538,5.273023,0,0,28.86252
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,42.25607,42.25607,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.424907,23.81656,0,0.5762125,-0.5762125,32.29749,82.81393,0.1283538,0.602142,0,0,23.81656
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,40.34913,40.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.065143,23.24035,0,0,0,32.29749,82.81393,0.1283538,0,0,0,23.24035
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,38.65889,38.65889,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.065143,23.24035,0,2.720532,-2.720532,29.4298,75.46088,0.1283538,2.842956,0,0,23.24035
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.9542,36.9542,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.08796,20.51982,0,1.619101,-1.619101,27.72312,71.08478,0.1283538,1.691961,0,0,20.51982
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.88696,18.90072,0,0,0,27.72312,71.08478,0.1283538,0,0,0,18.90072
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.83778,34.83778,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.88696,18.90072,0,2.213672,-2.213672,25.3897,65.10168,0.1283538,2.313287,0,0,18.90072
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.90598,33.90598,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.34659,16.68704,0,0.7623039,-0.7623039,24.58617,63.04132,0.1283538,0.7966076,0,0,16.68704
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.05364,33.05364,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.1936,15.92474,0,1.190057,-1.190057,23.33174,59.82484,0.1283538,1.24361,0,0,15.92474
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,32.33854,32.33854,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.51588,14.73468,0,0.8840481,-0.8840481,22.39987,57.43544,0.1283538,0.9238303,0,0,14.73468
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,31.60899,31.60899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49816,13.85064,0,0,0,22.39987,57.43544,0.1283538,0,0,0,13.85064
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.79998,30.79998,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.49816,13.85064,0,1.527681,-1.527681,20.78955,53.30643,0.1283538,1.596426,0,0,13.85064
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7608444,32.30677,30.28713,1.308375,1.308375,0,0,0,1.308375,58.15185,0,0,0,0.7608444,1.377237,1.308375,0,0,19.19558,12.32296,0,0.6163927,-0.6163927,20.13982,51.64045,0.1283538,1.439213,0.6086755,0,13.0838
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.627309,36.97858,29.80317,1.815694,1.815694,0,0,0,1.815694,144.7,0,0,0,2.627309,1.911257,1.815694,0,0,19.88046,11.70656,0.7160522,0,0.7160522,20.81912,53.38226,0.1283428,1.997264,2.101847,0,14.33387
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.687583,48.15548,31.48619,2.906479,2.906479,0,0,0,2.906479,195.6864,0,0,0,5.687583,3.059452,2.906479,0,0,19.16441,12.35101,2.628132,0,2.628132,23.31239,59.77523,0.1283023,3.197127,4.550066,0,18.03859
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.526826,59.14368,35.40842,3.46595,3.46595,0,-1,0,3.46595,217.1649,0,0,0,7.526826,3.648368,3.46595,0,0,16.53628,14.71633,3.878457,0,3.878457,26.99181,69.20964,0.1282426,3.812545,6.021461,0,22.24315
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.160781,62.36138,39.27287,1.451247,1.451247,0,0,0,1.451247,493.4227,0,0,0,7.160781,1.527628,1.451247,0,0,12.65782,18.20694,5.633153,0,5.633153,32.33589,82.91238,0.1281559,1.596371,5.728625,0,25.36772
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.278635,62.38013,42.13328,1.723367,1.723367,0,0,0,1.723367,364.3237,0,0,0,6.278635,1.814071,1.723367,0,0,7.024668,23.27678,4.464564,0,4.464564,36.57135,93.77251,0.1280874,1.895704,5.022908,0,29.55541
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.069627,64.05307,44.24969,5.949282,5.949282,0,0,0,5.949282,102.0229,0,0,0,6.069627,6.262402,5.949282,0,0,2.560104,27.29488,0,0.1927752,-0.1927752,36.36815,93.25147,0.1280874,6.54421,4.855701,0,33.36451
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.780311,69.18221,46.23609,2.647805,2.647805,0,0,0,2.647805,256.0729,1.218849,0,0,6.780311,2.787163,2.647805,0,0,2.774299,27.10211,2.774299,0,2.774299,39.00008,100,0.1280448,2.912586,5.424249,0,33.88242
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.696384,69.96636,47.17511,5.464906,5.464906,0,-1,0,5.464906,122.5343,0.943851,0,0,6.696384,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1280448,6.011397,5.357107,0,36.29536
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.578962,65.70703,47.29069,5.484617,5.484617,0,0,0,5.484617,101.7202,0,0,0,5.578962,5.773282,5.484617,0,0,0,29.59898,0,0.1943194,-0.1943194,38.79525,99.47479,0.1280448,6.033079,4.46317,0,35.17794
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.27373,57.59212,47.37737,2.504491,2.504491,0,0,0,2.504491,130.7144,0.4215137,0,0,3.27373,2.636306,2.504491,0,0,0.2159104,29.40466,0.2159104,0,0.2159104,39.00008,100,0.1280415,2.75494,2.618984,0,32.67839
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.199173,49.87693,46.32277,0,0,0,0,0,0,0,1.199173,0,0,1.199173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280415,0,0.9593383,0,30.79815
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,44.1269,44.1269,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1280415,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,42.17662,42.17662,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1280415,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,40.248,40.248,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1280415,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,38.53609,38.53609,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1280415,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,36.83141,36.83141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1280415,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,35.65401,35.65401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1280415,0,0,0,16.95097
