Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1280415,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.78319,33.78319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1280415,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.90918,32.90918,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1280415,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.22296,32.22296,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1280415,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,31.47174,31.47174,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1280415,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,30.65552,30.65552,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1280415,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3888927,31.15339,30.12822,0,0,0,0,0,0,0,0,0,0,0.3888927,0,0,0,0,16.16531,15.0502,0.3888927,0,0.3888927,24.03326,61.62362,0.1280355,0,0.3111142,0,15.4391
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.118102,35.3648,29.63704,0,0,0,0,0,0,0,0,0,0,2.118102,0,0,0,0,15.77641,15.40021,2.118102,0,2.118102,26.04267,66.77593,0.128003,0,1.694482,0,17.51831
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.009411,42.67307,31.32728,2.725486,2.725486,0,0,0,2.725486,147.1081,0,0,0,4.009411,2.868933,2.725486,0,0,13.65831,17.3065,1.140479,0,1.140479,27.12462,69.55017,0.1279855,2.998035,3.207529,0,21.31591
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.242731,57.89501,35.24951,2.887566,2.887566,0,-1,0,2.887566,250.8248,0,0,0,7.242731,3.039543,2.887566,0,0,12.51783,18.33293,4.203188,0,4.203188,31.11211,79.77449,0.1279211,3.176322,5.794184,0,25.57566
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.435749,67.31831,39.15007,0,0,0,0,0,0,0,0.1211046,0,0,8.435749,0,0,0,0,8.314644,22.1158,8.314644,0,8.314644,39.00008,100,0.1277939,0,6.748599,0,30.55155
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.406889,62.7706,42.05382,4.386271,4.386271,0,0,0,4.386271,146.0669,1.789761,0,0,6.406889,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1277939,4.824898,5.125511,0,36.00587
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.354143,65.03932,44.16301,3.977154,3.977154,0,0,0,3.977154,159.7661,2.167665,0,0,6.354143,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1277939,4.37487,5.083315,0,35.95312
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.981579,69.85621,46.11329,1.616819,1.616819,0,0,0,1.616819,431.8097,5.279665,0,0,6.981579,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1277939,1.7785,5.585263,0,36.58056
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.466316,65.04905,47.08844,1.772692,1.772692,0,-1,0,1.772692,308.3625,3.600324,0,0,5.466316,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1277939,1.949961,4.373053,0,35.06529
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.422102,65.02334,47.21123,0.7939407,0.7939407,0,0,0,0.7939407,682.9355,4.586376,0,0,5.422102,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1277939,0.8733347,4.337682,0,35.02108
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.721346,59.01535,47.29069,0,0,0,0,0,0,0,3.721346,0,0,3.721346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277939,0,2.977077,0,33.32032
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.446437,50.54181,46.23609,4.20372,4.20372,0,0,0,4.20372,34.40849,0,0,0,1.446437,4.424968,4.20372,0,0,0,29.59898,0,2.978532,-2.978532,35.86043,91.94964,0.1277939,4.624092,1.157149,0,31.04541
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,44.0041,44.0041,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.30948,26.62045,0,2.27356,-2.27356,33.46389,85.80466,0.1277939,2.37587,0,0,26.62045
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,42.05382,42.05382,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.835658,24.34689,0,5.422005,-5.422005,27.74859,71.15009,0.1277939,5.665995,0,0,24.34689
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,40.12521,40.12521,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.86011,18.92488,0,3.936434,-3.936434,23.59923,60.51072,0.1277939,4.113573,0,0,18.92488
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,38.4133,38.4133,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.23392,14.98845,0,1.154185,-1.154185,22.38261,57.39119,0.1277939,1.206123,0,0,14.98845
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,36.70861,36.70861,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.51635,13.83426,0,0.1372187,-0.1372187,22.23797,57.02032,0.1277939,0.1433936,0,0,13.83426
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,35.50955,35.50955,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.66882,13.69704,0,0.458335,-0.458335,21.75484,55.78153,0.1277939,0.4789601,0,0,13.69704
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,34.57775,34.57775,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.17808,13.23871,0,1.074571,-1.074571,20.62214,52.87719,0.1277939,1.122926,0,0,13.23871
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,33.62428,33.62428,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.37204,12.16414,0,0.6424651,-0.6424651,19.94493,51.14073,0.1277939,0.671376,0,0,12.16414
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.77193,32.77193,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.08589,11.52167,0,0.1529195,-0.1529195,19.78374,50.72742,0.1277939,0.1598009,0,0,11.52167
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.05683,32.05683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.2558,11.36875,0,0,0,19.78374,50.72742,0.1277939,0,0,0,11.36875
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,31.32728,31.32728,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.2558,11.36875,0,1.423703,-1.423703,18.28302,46.87944,0.1277939,1.487769,0,0,11.36875
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,30.4966,30.4966,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.8377,9.945051,0,1.183482,-1.183482,17.03552,43.68073,0.1277939,1.236738,0,0,9.945051
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8997723,32.35114,29.96208,0,0,0,0,0,0,0,0,0,0,0.8997723,0,0,0,0,23.15268,8.761569,0.8997723,0,0.8997723,17.88912,45.86945,0.1277802,0,0.7198179,0,9.661342
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.319344,38.61391,29.45646,3.564402,3.564402,0,0,0,3.564402,93.12485,0,4.440892E-16,0,3.319344,3.752002,3.564402,0,0,22.2529,9.571364,0,0.4326583,-0.4326583,17.43306,44.70006,0.1277802,3.920842,2.655475,0,12.89071
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.673383,47.74463,31.16115,4.453266,4.453266,0,0,0,4.453266,127.3983,0,0,0,5.673383,4.687648,4.453266,0,0,22.73363,9.138706,0.985735,0,0.985735,18.36821,47.09787,0.1277651,4.898592,4.538706,0,14.81209
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.825591,56.20301,35.10505,3.306351,3.306351,0,-1,0,3.306351,206.4388,0,0,0,6.825591,3.48037,3.306351,0,0,21.7479,10.02587,3.345221,0,3.345221,21.54176,55.23518,0.127714,3.636986,5.460473,0,16.85146
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.195978,66.14513,39.0056,0.649533,0.649533,0,0,0,0.649533,1261.826,0,0,0,8.195978,0.6837189,0.649533,0,0,18.40268,13.03657,7.512259,0,7.512259,28.66852,73.50887,0.1275994,0.7144862,6.556783,0,21.23254
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.028826,73.40157,41.88769,7.117932,7.117932,0,0,0,7.117932,126.8462,0,0,0,9.028826,7.49256,7.117932,0,0,10.89042,19.7976,1.536266,0,1.536266,30.12595,77.24586,0.127576,7.829725,7.223061,0,28.82643
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.813139,75.22085,44.04022,2.336437,2.336437,0,0,0,2.336437,377.2043,0,0,0,8.813139,2.459407,2.336437,0,0,9.354154,21.18024,6.353732,0,6.353732,36.15363,92.70142,0.1274793,2.57008,7.050511,0,29.99338
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.150758,74.77502,46.03384,2.272972,2.272972,0,0,0,2.272972,358.5947,2.757734,0,0,8.150758,2.392602,2.272972,0,0,3.000422,26.8986,3.000422,0,3.000422,39.00008,100,0.1274337,2.500269,6.520607,0,35.04936
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.623851,69.47279,47.00898,3.752348,3.752348,0,-1,0,3.752348,176.5255,2.674011,0,0,6.623851,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1274337,4.127583,5.299081,0,36.22283
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.801503,66.37368,47.13177,2.888334,2.888334,0,0,0,2.888334,200.8599,2.761152,0,0,5.801503,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1274337,3.177167,4.641202,0,35.40048
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.950885,59.71933,47.21123,4.818525,4.818525,0,0,0,4.818525,81.99366,0,0,0,3.950885,5.072131,4.818525,0,0,0,29.59898,0,1.121247,-1.121247,37.81818,96.9695,0.1274337,5.300377,3.160708,0,33.54986
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.799046,51.50259,46.11329,0.4569076,0.4569076,0,0,0,0.4569076,393.7439,0.07226107,0,0,1.799046,0.4809554,0.4569076,0,0,1.245829,28.47773,1.245829,0,1.245829,39.00008,100,0.1274148,0.5025983,1.439237,0,30.27678
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,43.88131,43.88131,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274148,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,41.88769,41.88769,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1274148,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.98075,39.98075,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1274148,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,38.27605,38.27605,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1274148,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,36.57137,36.57137,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1274148,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,35.35064,35.35064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1274148,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,34.41161,34.41161,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1274148,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,33.45814,33.45814,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1274148,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,32.6058,32.6058,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1274148,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.89792,31.89792,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1274148,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,31.1467,31.1467,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1274148,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,30.33047,30.33047,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1274148,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.117851,30.0902,29.7815,1.487081,1.487081,0,0,0,1.487081,7.92499,0,2.220446E-16,0,0.117851,1.565349,1.487081,0,0,21.768,10.00778,0,1.447498,-1.447498,16.82335,43.1367,0.1274148,1.635789,0.09428082,0,10.12563
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.382658,32.96061,29.27587,0,0,0,0,0,0,0,0,0,0,1.382658,0,0,0,0,23.37633,8.560282,1.382658,0,1.382658,18.13505,46.50003,0.1273938,0,1.106126,0,9.94294
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.305556,40.18984,30.98056,5.969196,5.969196,0,0,0,5.969196,55.3769,0,0,0,3.305556,6.283364,5.969196,0,0,21.99367,9.804674,0,2.977808,-2.977808,14.99616,38.45163,0.1273938,6.566115,2.644445,0,13.11023
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.580457,51.68308,34.94613,5.010599,5.010599,0,-1,0,5.010599,111.373,0,0,0,5.580457,5.274314,5.010599,0,0,25.30235,6.826865,0.3061421,0,0.3061421,15.2866,39.19632,0.1273891,5.511659,4.464365,0,12.40732
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.80637,64.36536,38.83947,0,0,0,0,0,0,0,0,0,0,7.80637,0,0,0,0,24.99621,7.102393,7.80637,0,7.80637,22.69237,58.18544,0.1272707,0,6.245096,0,14.90876
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.382397,70.38058,41.76489,0.1714055,0.1714055,0,0,0,0.1714055,4890.389,0,0,0,8.382397,0.1804269,0.1714055,0,0,17.18984,14.12813,8.201969,0,8.201969,30.47344,78.13687,0.1271465,0.1885461,6.705917,0,22.51052
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.596416,65.69829,43.92464,5.827888,5.827888,0,0,0,5.827888,113.1871,0,0,0,6.596416,6.134619,5.827888,0,0,8.987866,21.5099,0.4617966,0,0.4617966,30.91154,79.26019,0.1271395,6.410677,5.277133,0,28.10632
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.666996,76.98425,45.91104,0.7938707,0.7938707,0,0,0,0.7938707,1091.739,0,0,0,8.666996,0.8356534,0.7938707,0,0,8.52607,21.92552,7.831343,0,7.831343,38.341,98.31007,0.1270211,0.8732578,6.933597,0,30.59251
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.449678,68.62585,46.88618,0.8027685,0.8027685,0,-1,0,0.8027685,803.4294,4.909932,0,0,6.449678,0.8450194,0.8027685,0,0,0.6947266,28.97372,0.6947266,0,0.6947266,39.00008,100,0.1270106,0.8830453,5.159742,0,35.4234
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.257083,57.1407,47.00898,4.420293,4.420293,0,0,0,4.420293,73.68476,0,0,0,3.257083,4.65294,4.420293,0,0,0,29.59898,0,1.395858,-1.395858,37.52871,96.22728,0.1270106,4.862323,2.605666,0,32.85606
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.135702,50.46752,47.08844,4.841141,4.841141,0,0,0,4.841141,23.45938,0,0,0,1.135702,5.095938,4.841141,0,0,1.550953,28.20312,0,3.960236,-3.960236,33.35426,85.52357,0.1270106,5.325255,0.9085613,0,29.33882
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7559991,48.25091,46.03384,0,0,0,0,0,0,0,0,0,0,0.7559991,0,0,0,0,5.951216,24.24288,0.7559991,0,0.7559991,34.07146,87.36255,0.1269992,0,0.6047993,0,24.99888
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,43.75851,43.75851,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.195217,24.92328,0,3.335179,-3.335179,30.55588,78.34824,0.1269992,3.485262,0,0,24.92328
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,41.76489,41.76489,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.900971,21.5881,0,0.1756902,-0.1756902,30.37068,77.87339,0.1269992,0.1835963,0,0,21.5881
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,39.83628,39.83628,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.096183,21.41241,0,2.814997,-2.814997,27.40341,70.26502,0.1269992,2.941671,0,0,21.41241
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,38.13159,38.13159,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.22396,18.59742,0,3.176387,-3.176387,24.05521,61.6799,0.1269992,3.319324,0,0,18.59742
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,36.4269,36.4269,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.75327,15.42103,0,1.490328,-1.490328,22.48427,57.65185,0.1269992,1.557392,0,0,15.42103
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.1845,35.1845,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.40919,13.9307,0,1.532557,-1.532557,20.86881,53.50966,0.1269992,1.601522,0,0,13.9307
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,34.2527,34.2527,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.11204,12.39815,0,0.9714075,-0.9714075,19.84486,50.88414,0.1269992,1.015121,0,0,12.39815
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,33.29923,33.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19138,11.42674,0,0,0,19.84486,50.88414,0.1269992,0,0,0,11.42674
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,32.42522,32.42522,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.19138,11.42674,0,0.02200692,-0.02200692,19.82166,50.82467,0.1269992,0.02299723,0,0,11.42674
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,31.71011,31.71011,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.21583,11.40473,0,0.7521214,-0.7521214,19.02885,48.79183,0.1269992,0.7859669,0,0,11.40473
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.95889,30.95889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05152,10.65261,0,0,0,19.02885,48.79183,0.1269992,0,0,0,10.65261
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,30.14989,30.14989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05152,10.65261,0,0,0,19.02885,48.79183,0.1269992,0,0,0,10.65261
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.075582,32.45864,29.60092,0.2460041,0.2460041,0,0,0,0.2460041,437.2213,0,0,0,1.075582,0.2589517,0.2460041,0,0,21.05152,10.65261,0.8166306,0,0.8166306,19.80358,50.7783,0.1269869,0.2706045,0.8604658,0,11.72819
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.375745,35.50355,29.07362,0,0,0,0,0,0,0,0,0,0,2.375745,0,0,0,0,20.23489,11.38758,2.375745,0,2.375745,22.05741,56.55734,0.1269511,0,1.900596,0,13.76332
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.978426,42.01119,30.79998,2.412407,2.412407,0,0,0,2.412407,164.9152,0,0,0,3.978426,2.539376,2.412407,0,0,17.85914,13.52575,1.43905,0,1.43905,23.42261,60.05785,0.1269294,2.653648,3.182741,0,17.50417
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.666348,51.7617,34.75833,0.7925131,0.7925131,0,-1,0,0.7925131,714.9847,0,0,0,5.666348,0.8342244,0.7925131,0,0,16.42009,14.82089,4.832124,0,4.832124,28.00676,71.81207,0.1268565,0.8717645,4.533079,0,20.48724
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.636597,59.71197,38.70223,0.8088684,0.8088684,0,0,0,0.8088684,820.4792,0,0,0,6.636597,0.8514404,0.8088684,0,0,11.58797,19.16981,5.785157,0,5.785157,33.49504,85.88456,0.1267695,0.8897552,5.309278,0,25.8064
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.439922,66.3151,41.64932,0.8488998,0.8488998,0,0,0,0.8488998,876.4193,0.7435296,0,0,7.439922,0.8935788,0.8488998,0,0,5.802814,24.37645,5.802814,0,5.802814,39.00008,100,0.1266823,0.9337898,5.951938,0,31.81637
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.750591,66.15714,43.80185,2.784776,2.784776,0,0,0,2.784776,242.4105,3.819247,0,0,6.750591,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1266823,3.063254,5.400473,0,36.34957
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.719831,64.51054,45.78825,0,0,0,0,0,0,0,5.719831,0,0,5.719831,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266823,0,4.575865,0,35.31881
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.020714,63.02707,46.76339,4.851571,4.851571,0,-1,0,4.851571,103.4864,0,0,0,5.020714,5.106916,4.851571,0,0,0,29.59898,0,0.08620193,-0.08620193,38.90921,99.76701,0.1266823,5.336728,4.016572,0,34.61969
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.27552,60.49448,46.88618,0,0,0,0,0,0,0,4.17974,0,0,4.27552,0,0,0,0,0.09577992,29.51278,0.09577992,0,0.09577992,39.00008,100,0.1266808,0,3.420416,0,33.7883
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.323694,54.05252,46.97286,3.017983,3.017983,0,0,0,3.017983,76.99494,0,4.440892E-16,0,2.323694,3.176824,3.017983,0,0,0,29.59898,0,0.8531301,-0.8531301,38.1008,97.69416,0.1266808,3.319781,1.858955,0,31.92267
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.311812,49.79702,45.91104,2.728827,2.728827,0,0,0,2.728827,48.07238,0,0,0,1.311812,2.872449,2.728827,0,0,0.9479223,28.74585,0,1.560637,-1.560637,36.45574,93.47608,0.1266808,3.00171,1.04945,0,30.05766
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,43.63572,43.63572,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.681964,27.18521,0,2.096756,-2.096756,34.24557,87.80898,0.1266808,2.191109,0,0,27.18521
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,41.6132,41.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011693,25.08846,0,0,0,34.24557,87.80898,0.1266808,0,0,0,25.08846
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,39.67737,39.67737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011693,25.08846,0,0,0,34.24557,87.80898,0.1266808,0,0,0,25.08846
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011693,25.08846,0,0,0,34.24557,87.80898,0.1266808,0,0,0,25.08846
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,36.26077,36.26077,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.011693,25.08846,0,0.3499013,-0.3499013,33.87674,86.86327,0.1266808,0.3656469,0,0,25.08846
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.02559,35.02559,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.400472,24.73855,0,1.15575,-1.15575,32.65847,83.73951,0.1266808,1.207758,0,0,24.73855
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,34.08657,34.08657,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.684638,23.5828,0,1.935607,-1.935607,30.61816,78.50796,0.1266808,2.022709,0,0,23.5828
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,33.11143,33.11143,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.835312,21.6472,0,0.3079684,-0.3079684,30.29354,77.67558,0.1266808,0.321827,0,0,21.6472
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,32.23741,32.23741,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.1775,21.33923,0,2.833494,-2.833494,27.30677,70.01723,0.1266808,2.961001,0,0,21.33923
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,31.52953,31.52953,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.32583,18.50574,0,1.114496,-1.114496,26.13199,67.00497,0.1266808,1.164649,0,0,18.50574
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.75664,30.75664,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.56415,17.39124,0,1.313757,-1.313757,24.74717,63.45415,0.1266808,1.372876,0,0,17.39124
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.94764,29.94764,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.02388,16.07748,0,1.385261,-1.385261,23.28698,59.71008,0.1266808,1.447598,0,0,16.07748
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001218882,29.40185,29.39867,1.873961,1.873961,0,0,0,1.873961,0.06504311,0,0,0,0.001218882,1.97259,1.873961,0,0,16.56306,14.69222,0,1.971372,-1.971372,21.20897,54.38186,0.1266808,2.061357,0.0009751059,0,14.69344
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3895917,29.89065,28.87137,3.357952,3.357952,0,0,0,3.357952,11.60206,0,4.440892E-16,0,0.3895917,3.534686,3.357952,0,0,18.75348,12.72085,0,3.145095,-3.145095,17.89375,45.88131,0.1266808,3.693747,0.3116733,0,13.11044
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7751634,32.65976,30.59773,1.385896,1.385896,0,0,0,1.385896,55.9323,0,0,0,0.7751634,1.458838,1.385896,0,0,22.24803,9.575754,0,0.6836743,-0.6836743,17.17309,44.03348,0.1266808,1.524485,0.6201307,0,10.35092
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.905793,42.80752,34.57775,1.846715,1.846715,0,-1,0,1.846715,157.3493,0,0,0,2.905793,1.943911,1.846715,0,0,23.00766,8.89208,0.961882,0,0.961882,18.08561,46.37327,0.1266664,2.031387,2.324634,0,11.79787
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.023687,53.84209,38.55776,3.154004,3.154004,0,0,0,3.154004,159.2796,0,0,0,5.023687,3.320004,3.154004,0,0,22.04578,9.757773,1.703682,0,1.703682,19.70187,50.51751,0.1266408,3.469405,4.01895,0,14.78146
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.032465,53.79092,41.52652,0,0,0,0,0,0,0,0,0,0,4.032465,0,0,0,0,20.3421,11.29109,4.032465,0,4.032465,23.5274,60.32654,0.1265803,0,3.225971,0,15.32355
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.789579,55.36272,43.71517,1.309125,1.309125,0,0,0,1.309125,289.4742,0,0,0,3.789579,1.378026,1.309125,0,0,16.30964,14.92031,2.411553,0,2.411553,25.8152,66.19269,0.1265441,1.440037,3.031663,0,18.70988
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.544917,53.3847,45.66545,3.632356,3.632356,0,0,0,3.632356,70.06244,4.440892E-16,0,0,2.544917,3.823533,3.632356,0,0,13.89808,17.0907,0,1.278615,-1.278615,24.46742,62.73685,0.1265441,3.995592,2.035934,0,19.63562
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.785655,58.57539,46.68393,1.712953,1.712953,0,-1,0,1.712953,221.0018,0,0,0,3.785655,1.803108,1.712953,0,0,15.31877,15.81209,1.982548,0,1.982548,26.34823,67.55943,0.1265144,1.884248,3.028524,0,19.59774
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.073336,53.08297,46.80672,4.411542,4.411542,0,0,0,4.411542,46.99799,0,0,0,2.073336,4.643729,4.411542,0,0,13.33622,17.59638,0,2.570392,-2.570392,23.6388,60.61218,0.1265144,4.852696,1.658669,0,19.66972
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3716951,47.97428,46.88618,0.2796939,0.2796939,0,0,0,0.2796939,132.8935,0,0,0,0.3716951,0.2944146,0.2796939,0,0,16.19221,15.02599,0.07728048,0,0.07728048,23.71211,60.80017,0.1265133,0.3076633,0.2973561,0,15.39768
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3677528,46.85706,45.78825,2.484548,2.484548,0,0,0,2.484548,14.8016,0,0,0,0.3677528,2.615313,2.484548,0,0,16.11493,15.09554,0,2.24756,-2.24756,21.34298,54.72547,0.1265133,2.733002,0.2942022,0,15.46329
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,43.51292,43.51292,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,18.61222,12.84798,0,3.297131,-3.297131,17.86749,45.814,0.1265133,3.445502,0,0,12.84798
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,41.46151,41.46151,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,22.2757,9.550849,0,1.928734,-1.928734,15.83443,40.60102,0.1265133,2.015527,0,0,9.550849
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,39.51123,39.51123,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,24.41874,7.622115,0,5.21648,-5.21648,10.33578,26.50194,0.1265133,5.451221,0,0,7.622115
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,37.82821,37.82821,8.730158,2.285354,0,-1,0,2.285354,0,0,6.444804,7.31782,0,2.405636,2.285354,0,0,30.21482,2.405636,0,2.405636,-2.405636,7.800015,20,0.1265133,9.603174,0,0,2.405636
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,36.12352,36.12352,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265133,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.88112,34.88112,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265133,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.92765,33.92765,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265133,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.95251,32.95251,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265133,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,32.0785,32.0785,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265133,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,31.37062,31.37062,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265133,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,30.59773,30.59773,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265133,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.80317,29.80317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265133,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1277148,29.56603,29.23253,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.516726,0,0,0,0.1277148,0,0,8.8,8.36,32.88775,0,8.487715,0,8.487715,15.85217,40.64651,0.1266356,1.868982,0.1021718,12,0.1277148
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.154924,31.76089,28.70524,5.750253,5.750253,12,0,3.372,5.750253,20.08475,0,0,0,1.154924,0,0,6.249747,5.93726,24.40004,7.638943,7.092184,0,7.092184,22.5804,57.89836,0.1267736,6.325278,0.9239389,12,8.793867
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.253029,39.453,30.43159,2.404243,2.404243,11.20424,0,3.170674,2.404243,135.3036,1.776357E-15,0,0,3.253029,0,0,8.8,8.36,17.30786,14.02191,11.61303,0,11.61303,33.59749,86.14724,0.126872,2.644668,2.602423,12,17.27494
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.918712,52.22693,34.41161,0.2846306,0.2846306,0,-1,0,0.2846306,2079.436,0,0,0,5.918712,0.2996112,0.2846306,0,0,5.694826,24.47363,5.619101,0,5.619101,38.92824,99.8158,0.1267879,0.3130937,4.73497,0,30.39235
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.55553,55.48863,38.39885,4.867551,4.867551,0,0,0,4.867551,114.134,0.356067,0,0,5.55553,5.123738,4.867551,0,0,0.07572494,29.53083,0.07572494,0,0.07572494,39.00008,100,0.1267868,5.354306,4.444424,0,35.08636
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.423709,62.04905,41.38206,2.245874,2.245874,0,0,0,2.245874,286.0226,4.059631,0,0,6.423709,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1267868,2.470462,5.138968,0,36.02269
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.397088,64.54359,43.5996,2.227537,2.227537,0,0,0,2.227537,287.1821,4.052312,0,0,6.397088,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1267868,2.450291,5.117671,0,35.99607
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.483703,59.74759,45.54988,4.876605,4.876605,0,0,0,4.876605,91.94312,0,0,0,4.483703,5.133268,4.876605,0,0,0,29.59898,0,0.6495658,-0.6495658,38.31538,98.24435,0.1267868,5.364265,3.586962,0,34.08268
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.966794,55.70053,46.56113,3.67081,3.67081,0,-1,0,3.67081,80.82124,0,0,0,2.966794,3.86401,3.67081,0,0,0.7217398,28.94941,0,0.8972165,-0.8972165,37.36963,95.81937,0.1267868,4.03789,2.373435,0,31.91621
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.677521,58.2067,46.68393,3.338287,3.338287,0,0,0,3.338287,110.1619,0,0,0,3.677521,3.513986,3.338287,0,0,1.718647,28.0522,0.1635355,0,0.1635355,37.52477,96.21716,0.1267843,3.672115,2.942017,0,31.72972
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.310874,50.66882,46.76339,1.410141,1.410141,0,0,0,1.410141,92.96046,0,0,0,1.310874,1.484359,1.410141,0,0,1.555112,28.19938,0,0.1734854,-0.1734854,37.3419,95.74827,0.1267843,1.551155,1.048699,0,29.51025
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3672345,46.7319,45.66545,0.7045188,0.7045188,0,0,0,0.7045188,52.12558,0,0,0,0.3672345,0.7415987,0.7045188,0,0,1.747873,28.02589,0,0.3743642,-0.3743642,36.94728,94.73644,0.1267843,0.7749707,0.2937876,0,28.39313
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,43.39013,43.39013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.163833,27.65153,0,0,0,36.94728,94.73644,0.1267843,0,0,0,27.65153
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,41.32427,41.32427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.163833,27.65153,0,0,0,36.94728,94.73644,0.1267843,0,0,0,27.65153
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,39.37399,39.37399,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.163833,27.65153,0,1.988743,-1.988743,34.85097,89.36127,0.1267843,2.078236,0,0,27.65153
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,37.68375,37.68375,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.373548,25.66278,0,6.212815,-6.212815,28.30208,72.56931,0.1267843,6.492392,0,0,25.66278
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.97906,35.97906,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.27668,19.44997,0,1.661727,-1.661727,26.55047,68.078,0.1267843,1.736505,0,0,19.44997
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12304,17.78824,0,0,0,26.55047,68.078,0.1267843,0,0,0,17.78824
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.78319,33.78319,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.12304,17.78824,0,1.537624,-1.537624,24.92967,63.92211,0.1267843,1.606817,0,0,17.78824
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.80805,32.80805,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.83151,16.25062,0,1.095069,-1.095069,23.77537,60.96236,0.1267843,1.144348,0,0,16.25062
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.93403,31.93403,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.04825,15.15555,0,0.6642981,-0.6642981,23.07514,59.1669,0.1267843,0.6941916,0,0,15.15555
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,31.20448,31.20448,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.78636,14.49125,0,0.2220484,-0.2220484,22.84108,58.56675,0.1267843,0.2320406,0,0,14.49125
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,30.45326,30.45326,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.03308,14.2692,0,0.6988355,-0.6988355,22.10444,56.67793,0.1267843,0.7302831,0,0,14.2692
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,29.63704,29.63704,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.80957,13.57037,0,0.6192599,-0.6192599,21.45168,55.0042,0.1267843,0.6471266,0,0,13.57037
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1016539,29.3387,29.07362,0.8014165,0.8014165,0,0,0,0.8014165,12.68428,0,0,0,0.1016539,0.8435963,0.8014165,0,0,18.49763,12.95111,0,0.7419423,-0.7419423,20.66961,52.99888,0.1267843,0.8815581,0.0813231,0,13.05276
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3910415,29.56743,28.54632,4.20088,4.20088,0,0,0,4.20088,9.308563,0,0,0,0.3910415,4.421978,4.20088,0,0,19.32201,12.20916,0,4.030937,-4.030937,16.42063,42.10408,0.1267843,4.620967,0.3128332,0,12.60021
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.04488,38.65333,30.25101,0,0,0,0,0,0,0,0,0,0,3.04488,0,0,0,0,23.80083,8.178228,3.04488,0,3.04488,19.30925,49.5108,0.1267388,0,2.435904,0,11.22311
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.57915,41.4973,34.2527,2.399983,2.399983,0,-1,0,2.399983,107.4653,0,0,0,2.57915,2.526298,2.399983,0,0,20.75595,10.91862,0.0528519,0,0.0528519,19.35939,49.63937,0.126738,2.639982,2.06332,0,13.49777
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.804821,46.35834,38.23272,4.123298,4.123298,0,0,0,4.123298,68.02374,0,0,0,2.804821,4.340313,4.123298,0,0,20.7031,10.96619,0,1.535492,-1.535492,17.74084,45.48924,0.126738,4.535627,2.243857,0,13.77101
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.187739,44.64088,41.23759,0,0,0,0,0,0,0,0,0,0,1.187739,0,0,0,0,22.4092,9.430694,1.187739,0,1.187739,18.86763,48.37844,0.1267203,0,0.9501913,0,10.61843
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.03031,52.57578,43.43346,2.528539,2.528539,0,0,0,2.528539,119.8443,0,0,0,3.03031,2.66162,2.528539,0,0,21.22147,10.49966,0.3686894,0,0.3686894,19.2174,49.27528,0.1267148,2.781393,2.424248,0,13.52997
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.404844,55.9323,45.42708,8.703031,8.703031,12,0,3.372,8.703031,39.12251,0,0,0,3.404844,0,0,3.296969,3.132121,20.85278,10.83148,6.536965,0,6.536965,25.41891,65.17655,0.1268335,9.573334,2.723875,12,14.23632
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.622063,51.29068,46.43834,4.879001,4.879001,0,-1,0,4.879001,33.24581,0,8.881784E-16,0,1.622063,5.13579,4.879001,0,0,14.31581,16.71475,0,3.513727,-3.513727,21.71511,55.67967,0.1268335,5.366901,1.297651,0,18.33681
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.052169,49.67551,46.56113,4.740095,4.740095,0,0,0,4.740095,22.19722,0,8.881784E-16,0,1.052169,4.989574,4.740095,0,0,18.21995,13.20102,0,3.937405,-3.937405,17.56472,45.03767,0.1268335,5.214105,0.8417354,0,14.25319
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.42188,50.8827,46.64059,5.496259,5.496259,0,0,0,5.496259,25.86996,0,0,0,1.42188,5.785536,5.496259,0,0,22.59485,9.263617,0,4.363656,-4.363656,12.96503,33.2436,0.1268335,6.045885,1.137504,0,10.6855
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3987336,46.70761,45.54988,3.794707,3.794707,0,0,0,3.794707,10.50763,0,4.440892E-16,0,0.3987336,3.994428,3.794707,0,0,27.44335,4.899961,0,3.595695,-3.595695,9.174833,23.52517,0.1268335,4.174178,0.3189869,0,5.298695
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,43.23121,43.23121,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,31.43857,1.304266,0,0.3781211,-0.3781211,8.776258,22.50318,0.1268335,0.3951366,0,0,1.304266
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,41.15814,41.15814,3.727556,0.8798379,0,-1,0,0.8798379,0,0,2.847718,3.220474,0,0.9261451,0.8798379,0,0,31.8587,0.9261451,0,0.9261451,-0.9261451,7.800015,20,0.1268335,4.100312,0,0,0.9261451
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,39.20786,39.20786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,37.52484,37.52484,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.83459,35.83459,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,34.57775,34.57775,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,33.62428,33.62428,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,32.64914,32.64914,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.77512,31.77512,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.03835,31.03835,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,30.27268,30.27268,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,29.45646,29.45646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268335,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.628811,33.23372,28.88582,0.2543318,0.2543318,0,0,0,0.2543318,640.4275,0,0,0,1.628811,0.2677177,0.2543318,0,0,32.88775,0,1.361093,0,1.361093,9.091262,23.31088,0.1268132,0.279765,1.303048,0,1.628811
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.3148,37.41419,28.33685,7.832642,7.832642,12,0,3.372,7.832642,42.32033,0,0,0,3.3148,0,0,4.167358,3.95899,31.52666,1.224984,7.27379,0,7.27379,15.99179,41.00449,0.1269466,8.615907,2.65184,12,4.539784
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.502491,45.9476,30.04876,4.123963,4.123963,11.99171,0,3.369902,4.123963,133.4272,0,0,0,5.502491,0,0,7.867745,7.474358,24.25287,7.771395,12.97685,0,12.97685,28.30271,72.57089,0.12705,4.53636,4.401993,12,13.27389
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.162256,59.92852,34.05045,4.659313,4.659313,0,-1,0,4.659313,175.1816,0,0,0,8.162256,4.90454,4.659313,0,0,11.27602,19.45056,3.257717,0,3.257717,31.39325,80.49535,0.1270014,5.125244,6.529805,0,27.61282
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.824542,67.57226,38.05214,6.448634,6.448634,0,0,0,6.448634,136.8436,0,0,0,8.824542,6.788036,6.448634,0,0,8.018304,22.3825,2.036506,0,2.036506,33.32524,85.44917,0.1269711,7.093498,7.059633,0,31.20705
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.257612,64.89981,41.07868,0,0,0,0,0,0,0,1.275813,0,0,7.257612,0,0,0,0,5.981799,24.21536,5.981799,0,5.981799,39.00008,100,0.126882,0,5.806089,0,31.47297
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.84184,69.9639,43.27455,3.012774,3.012774,0,0,0,3.012774,260.2863,4.670499,0,0,7.84184,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.126882,3.314052,6.273472,0,37.44082
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.281815,70.06194,45.26095,0.2050985,0.2050985,0,0,0,0.2050985,3550.399,7.065922,0,0,7.281815,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.126882,0.2256083,5.825452,0,36.88079
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.943091,69.89875,46.27943,1.991411,1.991411,0,-1,0,1.991411,348.6519,4.846869,0,0,6.943091,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.126882,2.190552,5.554473,0,36.54207
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.620155,64.84122,46.40222,0,0,0,0,0,0,0,5.620155,0,0,5.620155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126882,0,4.496124,0,35.21914
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.580777,57.65961,46.48168,0.7072693,0.7072693,0,0,0,0.7072693,506.282,2.836283,0,0,3.580777,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.126882,0.7779962,2.864622,0,33.17976
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.824505,50.86994,45.42708,2.982003,2.982003,0,0,0,2.982003,61.18388,0,0,0,1.824505,3.13895,2.982003,0,0,0,29.59898,0,1.314445,-1.314445,37.61453,96.44732,0.126882,3.280203,1.459604,0,31.42348
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,43.0723,43.0723,8.298683,8.298683,9.836046,0,2.82452,8.298683,0,0,0,0,0,0,0,1.537363,1.460495,1.460495,28.28453,1.460495,0,1.460495,39.00008,100,0.1269109,9.128551,0,12,28.28453
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.99923,40.99923,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1269109,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.06339,39.06339,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1269109,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,37.38037,37.38037,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1269109,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,35.69735,35.69735,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1269109,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,34.41161,34.41161,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1269109,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,33.45814,33.45814,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1269109,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,32.483,32.483,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1269109,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,31.63066,31.63066,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1269109,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.87944,30.87944,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1269109,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.10655,30.10655,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1269109,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.31199,29.31199,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1270147,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4662993,29.96912,28.74858,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,72.882,0,0,0,0.4662993,0,0,8.8,8.36,23.41094,8.529132,8.8263,0,8.8263,25.16387,64.52262,0.1270954,0.7037804,0.3730394,12,8.995432
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.5875,35.18921,28.19961,3.055864,3.055864,11.37962,0,3.215045,3.055864,84.67326,0,0,0,2.5875,0,0,8.323759,7.907571,14.58464,16.4728,10.49507,0,10.49507,35.12037,90.05206,0.1272148,3.361451,2.07,12,19.0603
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.234716,44.9314,29.9043,0,0,0,0,0,0,0,1.145147,0,0,5.234716,0,0,0,0,4.08957,25.91837,4.08957,0,4.08957,39.00008,100,0.1271541,0,4.187773,0,31.15308
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.083179,55.70516,33.88432,0.8673036,0.8673036,0,-1,0,0.8673036,816.6896,6.170227,0,0,7.083179,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,0.9540339,5.666543,0,36.68216
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.783763,67.18925,37.886,3.119706,3.119706,0,0,0,3.119706,281.5574,5.499862,0,0,8.783763,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,3.431677,7.02701,0,38.38274
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.727613,66.58062,40.91255,0.3928398,0.3928398,0,0,0,0.3928398,1967.115,7.314098,0,0,7.727613,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,0.4321238,6.182091,0,37.32659
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.812437,65.57555,43.10842,0.3468048,0.3468048,0,0,0,0.3468048,1964.344,6.44738,0,0,6.812437,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,0.3814853,5.44995,0,36.41142
