Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.530253,70.90768,45.10204,3.34326,3.34326,0,0,0,3.34326,225.2368,4.011031,0,0,7.530253,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,3.677586,6.024202,0,37.12923
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.322083,75.65186,46.11329,6.445133,6.445133,0,-1,0,6.445133,129.122,1.537732,0,0,8.322083,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,7.089646,6.657666,0,37.92106
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.858294,69.49948,46.23609,4.937928,4.937928,0,0,0,4.937928,138.8901,1.660475,0,0,6.858294,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,5.431721,5.486635,0,36.45727
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.131347,59.41063,46.35888,3.98407,3.98407,0,0,0,3.98407,103.6967,0,4.440892E-16,0,4.131347,4.193758,3.98407,0,0,0,29.59898,0,0.06241063,-0.06241063,38.93429,99.83131,0.1271541,4.382477,3.305078,0,33.73032
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.880102,50.91465,45.30429,4.044894,4.044894,0,0,0,4.044894,46.48088,0,0,0,1.880102,4.257783,4.044894,0,0,0.06934515,29.53657,0,2.377681,-2.377681,36.428,93.40493,0.1271541,4.449383,1.504082,0,31.41667
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,42.9495,42.9495,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.711213,27.15889,0,1.828041,-1.828041,34.50107,88.46411,0.1271541,1.910303,0,0,27.15889
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,40.83309,40.83309,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.742369,25.33084,0,5.250318,-5.250318,28.96675,74.27357,0.1271541,5.486582,0,0,25.33084
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.92615,38.92615,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.57606,20.08053,0,5.058672,-5.058672,23.63444,60.60101,0.1271541,5.286312,0,0,20.08053
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,37.23591,37.23591,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.1968,15.02186,0,8.8,-8.8,14.35843,36.81641,0.1271541,9.551002,0,0,15.02186
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,35.55289,35.55289,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.97458,6.221856,0,0.3991323,-0.3991323,13.93771,35.73763,0.1271541,0.4170933,0,0,6.221856
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,34.27437,34.27437,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.41806,5.822723,0,0.4737384,-0.4737384,13.43834,34.45721,0.1271541,0.4950566,0,0,5.822723
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,33.3209,33.3209,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.94444,5.348985,0,0.4355368,-0.4355368,12.97925,33.28005,0.1271541,0.4551359,0,0,5.348985
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,32.33854,32.33854,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.42837,4.913448,0,2.426119,-2.426119,10.42189,26.72274,0.1271541,2.535295,0,0,4.913448
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,31.45008,31.45008,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.12405,2.487329,0,0.5518875,-0.5518875,9.84015,25.2311,0.1271541,0.5767224,0,0,2.487329
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,30.69886,30.69886,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.73726,1.935441,0,0.1946767,-0.1946767,9.634943,24.70493,0.1271541,0.2034371,0,0,1.935441
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.92597,29.92597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.95357,1.740764,0,0,0,9.634943,24.70493,0.1271541,0,0,0,1.740764
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.13141,29.13141,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.95357,1.740764,0,0.3751026,-0.3751026,9.23955,23.6911,0.1271541,0.3919822,0,0,1.740764
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.689367,33.05089,28.54632,0.5537319,0.5537319,0,0,0,0.5537319,305.0876,0,0,0,1.689367,0.5828757,0.5537319,0,0,31.37035,1.365662,1.106491,0,1.106491,10.28926,26.38266,0.1271376,0.6091051,1.351494,0,3.055029
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.068545,36.34527,27.99736,0,0,0,0,0,0,0,0,0,0,3.068545,0,0,0,0,30.26386,2.361504,3.068545,0,3.068545,13.20034,33.84695,0.127092,0,2.454836,0,5.430049
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.119107,47.56797,29.70205,0,0,0,0,0,0,0,0,0,0,6.119107,0,0,0,0,27.19531,5.123195,6.119107,0,6.119107,19.00543,48.73178,0.1270013,0,4.895286,0,11.2423
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.879118,58.42877,33.70373,0.9084622,0.9084622,0,-1,0,0.9084622,867.3029,0,0,0,7.879118,0.956276,0.9084622,0,0,21.07621,10.63039,6.922843,0,6.922843,25.57302,65.57171,0.1268987,0.9993084,6.303295,0,18.50951
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.37644,69.54181,37.72709,1.279907,1.279907,0,0,0,1.279907,732.5874,0,0,0,9.37644,1.347271,1.279907,0,0,14.15337,16.86095,8.029169,0,8.029169,33.19016,85.10279,0.12678,1.407898,7.501152,0,26.23739
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.402699,73.65613,40.7753,7.537344,7.537344,0,0,0,7.537344,124.7482,0,0,0,9.402699,7.934047,7.537344,0,0,6.124196,24.0872,1.468652,0,1.468652,34.58344,88.67532,0.1267583,8.291079,7.52216,0,33.4899
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.538293,77.25203,42.98562,0,0,0,0,0,0,0,4.882749,0,0,9.538293,0,0,0,0,4.655544,25.40899,4.655544,0,4.655544,39.00008,100,0.1266896,0,7.630634,0,34.94728
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.440779,79.47541,44.97924,0.3375824,0.3375824,0,0,0,0.3375824,2796.585,9.085429,0,0,9.440779,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1266896,0.3713407,7.552623,0,39.03976
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.931897,73.75572,45.99772,7.053203,7.053203,0,-1,0,7.053203,112.4581,0.5074725,0,0,7.931897,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1266896,7.758523,6.345517,0,37.53088
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.740497,68.87392,46.11329,0.3819263,0.3819263,0,0,0,0.3819263,1764.868,6.338469,0,0,6.740497,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1266896,0.4201189,5.392397,0,36.33947
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.733385,61.39589,46.23609,4.00344,4.00344,0,0,0,4.00344,118.2329,0.5192376,0,0,4.733385,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1266896,4.403784,3.786708,0,34.33236
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.997856,51.15258,45.18149,1.085032,1.085032,0,0,0,1.085032,184.1287,0.8557168,0,0,1.997856,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1266896,1.193535,1.598284,0,31.59683
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,42.82671,42.82671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266896,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266896,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,38.76001,38.76001,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1266896,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.09866,37.09866,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1266896,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,35.40842,35.40842,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1266896,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.12991,34.12991,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1266896,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.15477,33.15477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1266896,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.15796,32.15796,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1266896,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.26227,31.26227,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1266896,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,30.53272,30.53272,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1266896,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.74538,29.74538,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1266896,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.9725,28.9725,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1266896,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.471624,32.26389,28.35852,1.219614,1.219614,0,0,0,1.219614,120.6631,0,0,0,1.471624,1.283804,1.219614,0,0,22.1299,9.682067,0.1878196,0,0.1878196,18.18399,46.62553,0.1266868,1.341576,1.177299,0,11.15369
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.615589,34.8609,27.80955,4.011116,4.011116,0,0,0,4.011116,65.20853,0,0,0,2.615589,4.222227,4.011116,0,0,21.94208,9.851105,0,1.606637,-1.606637,16.49045,42.28312,0.1266868,4.412227,2.092471,0,12.46669
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.333827,41.71116,29.52146,0,0,0,0,0,0,0,0,0,0,4.333827,0,0,0,0,23.72723,8.244468,4.333827,0,4.333827,20.60188,52.82522,0.1266229,0,3.467062,0,12.57829
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.975857,54.89706,33.52315,3.201335,3.201335,0,-1,0,3.201335,217.9046,0,0,0,6.975857,3.369826,3.201335,0,0,19.39341,12.14491,3.606031,0,3.606031,24.02286,61.59695,0.1265698,3.521469,5.580686,0,19.12077
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.317947,64.8534,37.56096,0.3282052,0.3282052,0,0,0,0.3282052,2534.374,0,0,0,8.317947,0.3454792,0.3282052,0,0,15.78738,15.39034,7.972468,0,7.972468,31.58621,80.99011,0.1264525,0.3610258,6.654358,0,23.70829
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.737421,62.32752,40.60917,0.1629667,0.1629667,0,0,0,0.1629667,4134.231,0,0,0,6.737421,0.1715439,0.1629667,0,0,7.814908,22.56556,6.565877,0,6.565877,37.81514,96.96172,0.1263561,0.1792634,5.389937,0,29.30298
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.392617,76.33736,42.82671,0.1778593,0.1778593,0,0,0,0.1778593,5280.925,7.956366,0,0,9.392617,0.1872203,0.1778593,0,0,1.249031,28.47485,1.249031,0,1.249031,39.00008,100,0.1263377,0.1956453,7.514093,0,37.86747
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.858979,72.0062,44.85645,0,0,0,0,0,0,0,7.858979,0,0,7.858979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263377,0,6.287183,0,37.45796
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.971347,73.77497,45.87492,5.303663,5.303663,0,-1,0,5.303663,150.2989,2.388544,0,0,7.971347,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1263377,5.834029,6.377078,0,37.57032
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.327418,67.09171,45.99772,5.725562,5.725562,0,0,0,5.725562,110.5117,0.3005115,0,0,6.327418,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1263377,6.298118,5.061935,0,35.9264
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.224051,59.46267,46.11329,1.382211,1.382211,0,0,0,1.382211,305.6009,2.769091,0,0,4.224051,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1263377,1.520432,3.37924,0,33.82303
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.017019,48.03711,45.0587,5.427754,5.427754,0,0,0,5.427754,18.73738,0,0,0,1.017019,5.713426,5.427754,0,0,0,29.59898,0,4.696406,-4.696406,34.04963,87.30657,0.1263377,5.97053,0.8136154,0,30.616
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,42.66058,42.66058,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.21823,24.90257,0,4.590222,-4.590222,29.21111,74.90014,0.1263377,4.796782,0,0,24.90257
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,40.52971,40.52971,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.31848,20.31235,0,5.942264,-5.942264,22.94742,58.83941,0.1263377,6.209666,0,0,20.31235
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,38.62277,38.62277,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.92099,14.37009,0,4.238575,-4.238575,18.47956,47.38341,0.1263377,4.429311,0,0,14.37009
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,36.93253,36.93253,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.63052,10.13151,0,8.8,-8.8,9.203551,23.5988,0.1263377,9.621075,0,0,10.13151
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,35.24951,35.24951,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.4083,1.331511,0,0.6339597,-0.6339597,8.535299,21.88534,0.1263377,0.6624879,0,0,1.331511
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.96377,33.96377,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.1127,0.697551,0,0.06564496,-0.06564496,8.466103,21.70791,0.1263377,0.06859899,0,0,0.697551
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.99585,32.99585,1.453266,0.6003107,0,-1,0,0.6003107,0,0,0.852955,0.9982816,0,0.631906,0.6003107,0,0,32.18563,0.631906,0,0.631906,-0.631906,7.800015,20,0.1263377,1.598592,0,0,0.631906
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.99904,31.99904,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263377,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.12503,31.12503,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263377,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,30.37381,30.37381,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263377,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,29.57925,29.57925,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263377,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.78469,28.78469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263377,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.61843,32.47846,28.17794,0.2110105,0.2110105,0,0,0,0.2110105,766.9901,0,0,0,1.61843,0.2221163,0.2110105,0,0,32.88775,0,1.396313,0,1.396313,9.124675,23.39655,0.1263173,0.2321115,1.294744,0,1.61843
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.462491,34.22006,27.6073,2.585351,2.585351,11.38535,0,3.216494,2.585351,95.24785,1.776357E-15,0,0,2.462491,0,0,8.8,8.36,31.49144,1.256682,10.82249,0,10.82249,19.39179,49.72244,0.1264321,2.843886,1.969993,12,3.719173
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.420502,35.90067,29.33366,4.75491,4.75491,11.77455,0,3.314961,4.75491,50.90533,0,0,0,2.420502,0,0,7.019639,6.668658,20.66895,10.99692,9.08916,0,9.08916,28.01453,71.83197,0.1265847,5.230401,1.936402,12,13.41743
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.034373,44.91549,33.33535,0.8615085,0.8615085,0,-1,0,0.8615085,468.2917,0,0,0,4.034373,0.9068511,0.8615085,0,0,11.57979,19.17717,3.127522,0,3.127522,30.98155,79.43972,0.1265388,0.9476593,3.227498,0,23.21154
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.300052,56.97783,37.40204,0.1815764,0.1815764,0,0,0,0.1815764,3469.643,0,0,0,6.300052,0.1911331,0.1815764,0,0,8.452268,21.99194,6.108919,0,6.108919,36.77698,94.29977,0.1264494,0.199734,5.040041,0,28.29199
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.281881,53.45892,40.46471,2.650947,2.650947,0,0,0,2.650947,161.5227,0,0,0,4.281881,2.79047,2.650947,0,0,2.343348,27.48997,1.491411,0,1.491411,38.19186,97.92765,0.1264276,2.916041,3.425505,0,31.77185
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.555131,64.09813,42.70391,1.937205,1.937205,0,0,0,1.937205,338.3808,3.66403,0,0,6.555131,2.039164,1.937205,0,0,0.8519371,28.83224,0.8519371,0,0.8519371,39.00008,100,0.1264151,2.130926,5.244105,0,35.38737
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.373191,65.74068,44.69753,4.987109,4.987109,0,0,0,4.987109,127.7933,1.123602,0,0,6.373191,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1264151,5.48582,5.098553,0,35.97217
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.728089,72.50443,45.70879,0.3468311,0.3468311,0,-1,0,0.3468311,2228.199,7.363004,0,0,7.728089,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1264151,0.3815142,6.182472,0,37.32707
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.545905,60.32713,45.87492,3.581923,3.581923,0,0,0,3.581923,126.9124,0.7754597,0,0,4.545905,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1264151,3.940116,3.636724,0,34.14488
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.880527,54.81899,45.99772,0.6558641,0.6558641,0,0,0,0.6558641,439.1957,2.190144,0,0,2.880527,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1264151,0.7214505,2.304422,0,32.4795
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.999531,50.86457,44.89978,0,0,0,0,0,0,0,1.999531,0,0,1.999531,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264151,0,1.599624,0,31.59851
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,42.53778,42.53778,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264151,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,40.36358,40.36358,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1264151,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,38.45664,38.45664,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1264151,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,36.77362,36.77362,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1264151,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.08337,35.08337,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1264151,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1264151,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.82972,32.82972,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1264151,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.83291,31.83291,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1264151,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.93723,30.93723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1264151,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.17156,30.17156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1264151,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.377,29.377,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1264151,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,28.58244,28.58244,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1264151,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.376457,31.61425,27.97569,1.349122,1.349122,0,0,0,1.349122,102.0262,0,0,0,1.376457,1.420128,1.349122,0,0,22.5353,9.317206,0,0.04367113,-0.04367113,17.57518,45.06448,0.1264151,1.484034,1.101166,0,10.69366
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.117464,33.07355,27.42672,3.013991,3.013991,0,0,0,3.013991,70.25449,0,0,0,2.117464,3.172622,3.013991,0,0,22.58383,9.273536,0,1.055158,-1.055158,16.46295,42.2126,0.1264151,3.31539,1.693971,0,11.391
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.670028,39.29954,29.13141,4.05838,4.05838,0,0,0,4.05838,90.43086,0,0,0,3.670028,4.271979,4.05838,0,0,23.75622,8.218377,0,0.6019507,-0.6019507,15.82843,40.58565,0.1264151,4.464218,2.936023,0,11.88841
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.619785,46.55533,33.15477,3.441269,3.441269,0,-1,0,3.441269,134.2466,0,0,0,4.619785,3.622389,3.441269,0,0,24.42506,7.616426,0.9973964,0,0.9973964,16.77465,43.01183,0.1264005,3.785396,3.695828,0,12.23621
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.120039,63.62866,37.21424,8.206889,8.206889,12,0,3.372,8.206889,98.94174,0,0,0,8.120039,0,0,3.793111,3.603455,23.42766,8.514084,11.72349,0,11.72349,27.89653,71.52943,0.1265216,9.027578,6.496031,12,16.63412
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.97187,71.09353,40.30579,6.643561,6.643561,9.239243,0,2.673528,6.643561,135.0461,0,0,0,8.97187,0,0,2.595681,2.465897,11.70417,19.06523,11.43777,0,11.43777,38.74735,99.35198,0.126557,7.307917,7.177496,12,28.0371
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.450717,76.22794,42.53778,6.417966,6.417966,0,0,0,6.417966,147.2541,2.428565,0,0,9.450717,6.755754,6.417966,0,0,0.2663989,29.35922,0.2663989,0,0.2663989,39.00008,100,0.1265531,7.059762,7.560574,0,38.80994
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.082196,77.12885,44.5314,2.726175,2.726175,0,0,0,2.726175,333.148,6.212539,0,0,9.082196,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1265531,2.998792,7.265757,0,38.68118
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.636266,63.96393,45.58599,0.5938479,0.5938479,0,-1,0,0.5938479,949.1095,5.011163,0,0,5.636266,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1265531,0.6532326,4.509013,0,35.23524
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.259719,62.70885,45.70879,5.393102,5.393102,0,0,0,5.393102,97.52679,0,8.881784E-16,0,5.259719,5.67695,5.393102,0,0,0,29.59898,0,0.4172305,-0.4172305,38.56028,98.87231,0.1265531,5.932412,4.207775,0,34.8587
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.819773,57.76405,45.83158,2.056394,2.056394,0,0,0,2.056394,185.751,1.191558,0,0,3.819773,2.164625,2.056394,0,0,0.4635894,29.18175,0.4635894,0,0.4635894,39.00008,100,0.1265463,2.262033,3.055818,0,33.00152
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.395639,48.88683,44.77699,4.369798,4.369798,0,0,0,4.369798,31.93829,0,8.881784E-16,0,1.395639,4.599787,4.369798,0,0,0,29.59898,0,3.204149,-3.204149,35.62261,91.33984,0.1265463,4.806777,1.116511,0,30.99462
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,42.37887,42.37887,7.863934,7.863934,11.61148,0,3.273703,7.863934,0,0,0,0,0,0,0,3.747542,3.560165,3.560165,26.39483,3.560165,0,3.560165,39.00008,100,0.1266159,8.650328,0,12,26.39483
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,40.20467,40.20467,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1266159,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,38.29773,38.29773,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1266159,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,36.60748,36.60748,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1266159,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.94613,34.94613,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1266159,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,33.63873,33.63873,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1266159,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,32.66358,32.66358,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1266159,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,31.65233,31.65233,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1266159,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.75664,30.75664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1266159,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.98375,29.98375,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1266159,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1266159,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,28.38019,28.38019,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1266159,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2276453,28.36364,27.77344,0.6850228,0.6850228,0,0,0,0.6850228,33.23178,0,0,0,0.2276453,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4934313,-0.4934313,22.16032,56.82121,0.1266159,0.753525,0.1821162,0,14.34445
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.4805,31.10443,27.2028,1.369748,1.369748,0,0,0,1.369748,108.0856,0,0,0,1.4805,1.44184,1.369748,0,0,17.75067,13.62338,0.0386597,0,0.0386597,22.19699,56.91525,0.1266153,1.506723,1.1844,0,15.10388
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.755789,36.45285,28.95083,4.418476,4.418476,0,0,0,4.418476,62.36967,0,0,0,2.755789,4.651027,4.418476,0,0,17.71201,13.65817,0,1.895238,-1.895238,20.19924,51.79281,0.1266153,4.860323,2.204631,0,16.41396
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.035519,47.68775,32.97418,2.654709,2.654709,0,-1,0,2.654709,189.6825,0,0,0,5.035519,2.79443,2.654709,0,0,19.81783,11.76293,2.241088,0,2.241088,22.32532,57.24429,0.1265826,2.92018,4.028415,0,16.79845
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.145255,63.53423,37.05532,2.654839,2.654839,0,0,0,2.654839,306.8078,0,0,0,8.145255,2.794568,2.654839,0,0,17.57674,13.77991,5.350687,0,5.350687,27.40143,70.25993,0.1265046,2.920323,6.516204,0,21.92517
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.437911,72.97843,40.13966,1.192978,1.192978,0,0,0,1.192978,791.1217,0,0,0,9.437911,1.255767,1.192978,0,0,12.22605,18.59553,8.182144,0,8.182144,35.16369,90.16313,0.1263854,1.312276,7.550329,0,28.03344
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.764827,64.52373,42.37887,0.8596528,0.8596528,0,0,0,0.8596528,786.9255,1.816022,0,0,6.764827,0.9048977,0.8596528,0,0,4.043907,25.95946,4.043907,0,4.043907,39.00008,100,0.1263266,0.9456181,5.411861,0,32.72429
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.173316,60.92327,44.4086,2.380784,2.380784,0,0,0,2.380784,217.2946,2.667228,0,0,5.173316,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1263266,2.618863,4.138653,0,34.77229
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.009099,65.23293,45.4632,0,0,0,-1,0,0,0,6.009099,0,0,6.009099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263266,0,4.80728,0,35.60808
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.05725,61.83216,45.58599,4.677179,4.677179,0,0,0,4.677179,108.1261,0.1339036,0,0,5.05725,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1263266,5.144897,4.0458,0,34.65623
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.016284,55.00038,45.75213,5.595779,5.595779,0,0,0,5.595779,53.90285,0,0,0,3.016284,5.890294,5.595779,0,0,0,29.59898,0,2.874009,-2.874009,35.97061,92.23214,0.1263266,6.155357,2.413027,0,32.61526
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8124517,47.0179,44.65419,1.332421,1.332421,0,0,0,1.332421,60.97562,0,0,0,0.8124517,1.402548,1.332421,0,0,3.193344,26.72497,0,0.5900964,-0.5900964,35.34859,90.63723,0.1263266,1.465663,0.6499614,0,27.53742
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,42.25607,42.25607,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.849006,26.13487,0,3.84274,-3.84274,31.29799,80.25108,0.1263266,4.015663,0,0,26.13487
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.0602,40.0602,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.118717,22.29213,0,4.633377,-4.633377,26.41398,67.72801,0.1263266,4.841879,0,0,22.29213
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,38.15326,38.15326,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.26691,17.65876,0,8.8,-8.8,17.13796,43.94341,0.1263266,9.940661,0,0,17.65876
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,36.46302,36.46302,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.04469,8.858756,0,5.303616,-5.303616,11.54746,29.60882,0.1263266,5.542278,0,0,8.858756
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,34.80167,34.80167,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.9376,3.55514,0,1.682109,-1.682109,9.774364,25.06242,0.1263266,1.757804,0,0,3.55514
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,33.47981,33.47981,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.80661,1.873031,0,0.4274223,-0.4274223,9.32382,23.90718,0.1263266,0.4466563,0,0,1.873031
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,32.50467,32.50467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28152,1.445608,0,0,0,9.32382,23.90718,0.1263266,0,0,0,1.445608
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,31.48619,31.48619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28152,1.445608,0,0,0,9.32382,23.90718,0.1263266,0,0,0,1.445608
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,30.57606,30.57606,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.28152,1.445608,0,0.7120543,-0.7120543,8.57325,21.98265,0.1263266,0.7440968,0,0,1.445608
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.82484,29.82484,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0.01974222,0,0.6857594,0.6514714,0,0,32.07269,0.733554,0,0.6857594,-0.6857594,7.850396,20.12918,0.1263266,0.7166185,0,0,0.733554
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.00861,29.00861,0.6705844,0.04540491,0,-1,0,0.04540491,0,0,0.6251795,0.692238,0,0.04779465,0.04540491,0,0,32.83465,0.04779465,0,0.04779465,-0.04779465,7.800015,20,0.1263266,0.7376429,0,0,0.04779465
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.19961,28.19961,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264268,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3117294,28.39398,27.58563,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3117294,0,0,8.8,8.36,24.52775,7.524,8.671729,0,8.671729,23.95773,61.42996,0.1264881,0,0.2493835,12,7.83573
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.356722,30.58657,27.02222,1.38268,1.38268,10.18268,0,2.912218,1.38268,98.12262,1.776357E-15,0,0,1.356722,0,0,8.8,8.36,15.85602,15.32856,9.716722,0,9.716722,33.17582,85.06605,0.1265787,1.520948,1.085377,12,16.68528
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.396211,38.08761,28.74858,1.211755,1.211755,0,0,0,1.211755,280.272,0,0,0,3.396211,1.275532,1.211755,0,0,6.139303,24.07361,2.120679,0,2.120679,35.18768,90.22463,0.1265479,1.332931,2.716969,0,27.46982
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.008224,38.3165,32.78638,3.034113,3.034113,0,-1,0,3.034113,66.18819,0,0,0,2.008224,3.193803,3.034113,0,0,4.018624,25.98222,0,1.185579,-1.185579,33.93797,87.02026,0.1265479,3.337524,1.606579,0,27.99044
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.488969,41.06011,36.88919,1.021726,1.021726,0,0,0,1.021726,145.7307,0,0,0,1.488969,1.075502,1.021726,0,0,5.335934,24.79664,0.4134679,0,0.4134679,34.33022,88.02602,0.1265419,1.123899,1.191175,0,26.28561
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.309367,43.73259,40.00241,7.698005,7.698005,11.13045,0,3.152004,7.698005,17.00917,0,0,0,1.309367,0,0,3.432444,3.260822,4.922466,25.16876,4.570189,0,4.570189,38.66588,99.14308,0.1266263,8.467805,1.047493,12,26.47813
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.34552,49.13073,42.21273,1.425148,1.425148,0,0,0,1.425148,164.5808,0.4930869,0,0,2.34552,1.500156,1.425148,0,0,0.3522772,29.28193,0.3522772,0,0.3522772,39.00008,100,0.1266212,1.567663,1.876416,0,31.62745
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.335706,57.79689,44.24969,3.463873,3.463873,0,0,0,3.463873,125.1693,0.689523,0,0,4.335706,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1266212,3.810261,3.468565,0,33.93468
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.741255,50.48571,45.30429,0.7489886,0.7489886,0,-1,0,0.7489886,232.4808,0.9528458,0,0,1.741255,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1266212,0.8238874,1.393004,0,31.34023
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2867803,46.29366,45.4632,0.5789023,0.5789023,0,0,0,0.5789023,49.53864,0,0,0,0.2867803,0.6093709,0.5789023,0,0,0,29.59898,0,0.3225906,-0.3225906,38.66004,99.12811,0.1266212,0.6367925,0.2294243,0,29.88576
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1163565,45.92214,45.58599,4.608768,4.608768,0,0,0,4.608768,2.524677,0,8.881784E-16,0,0.1163565,4.851334,4.608768,0,0,0.358434,29.27639,0,4.734978,-4.734978,33.66893,86.33042,0.1266212,5.069644,0.0930852,0,29.39274
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3843644,45.63979,44.5314,0,0,0,0,0,0,0,0,0,0,0.3843644,0,0,0,0,5.61952,24.54141,0.3843644,0,0.3843644,34.03357,87.2654,0.1266156,0,0.3074915,0,24.92577
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,42.08994,42.08994,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.235156,24.88734,0,2.706569,-2.706569,31.1806,79.95009,0.1266156,16.02836,0,12,24.88734
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,39.90129,39.90129,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.242455,22.18077,0,0.5810356,-0.5810356,30.56813,78.37967,0.1266156,0.6071822,0,0,22.18077
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.98713,37.98713,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.88805,21.59973,0,0.1142573,-0.1142573,30.44769,78.07085,0.1266156,0.1193988,0,0,21.59973
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,36.32578,36.32578,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.015003,21.48548,0,2.730704,-2.730704,27.56928,70.69032,0.1266156,2.853586,0,0,21.48548
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,34.6572,34.6572,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.04912,18.75477,0,2.154789,-2.154789,25.29793,64.86636,0.1266156,2.251754,0,0,18.75477
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,33.35702,33.35702,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.44333,16.59998,0,2.848657,-2.848657,22.29519,57.16703,0.1266156,2.976846,0,0,16.59998
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,32.36021,32.36021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6085,13.75133,0,0,0,22.29519,57.16703,0.1266156,0,0,0,13.75133
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,31.34895,31.34895,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.6085,13.75133,0,1.201315,-1.201315,21.02889,53.92012,0.1266156,1.255374,0,0,13.75133
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,30.43159,30.43159,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.9433,12.55001,0,0.5065353,-0.5065353,20.49495,52.55106,0.1266156,0.5293294,0,0,12.55001
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,29.65871,29.65871,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.50611,12.04348,0,0.01252841,-0.01252841,20.48175,52.5172,0.1266156,0.01309219,0,0,12.04348
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.8497,28.8497,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.52003,12.03095,0,0.9042485,-0.9042485,19.52859,50.0732,0.1266156,0.9449397,0,0,12.03095
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.03347,28.03347,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.52476,11.1267,0,0.5488028,-0.5488028,18.9501,48.5899,0.1266156,0.5734989,0,0,11.1267
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5575486,28.87665,27.42672,1.625102,1.625102,0,0,0,1.625102,34.30853,0,0,0,0.5575486,1.710634,1.625102,0,0,21.13453,10.5779,0,1.153085,-1.153085,17.73464,45.47334,0.1266156,1.787612,0.4460389,0,11.13544
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.80711,31.6336,26.85608,3.48074,3.48074,0,0,0,3.48074,51.91742,0,0,0,1.80711,3.663937,3.48074,0,0,22.41574,9.424811,0,1.856826,-1.856826,15.77737,40.45472,0.1266156,3.828814,1.445688,0,11.23192
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.245889,40.42919,28.58244,0,0,0,0,0,0,0,0,0,0,4.245889,0,0,0,0,24.47888,7.567985,4.245889,0,4.245889,19.80538,50.78291,0.126554,0,3.396711,0,11.81387
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.349243,45.10484,32.6058,5.186754,5.186754,0,-1,0,5.186754,83.8529,0,8.881784E-16,0,4.349243,5.459741,5.186754,0,0,20.23299,11.38929,0,1.110497,-1.110497,18.63481,47.78147,0.126554,5.705429,3.479394,0,15.73853
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.843304,54.57366,36.70861,1.109615,1.109615,0,0,0,1.109615,526.6064,0,0,0,5.843304,1.168016,1.109615,0,0,21.46688,10.27879,4.675288,0,4.675288,23.07018,59.15418,0.1264863,1.220577,4.674643,0,16.12209
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.6103,60.92384,39.82183,6.90784,6.90784,0,0,0,6.90784,95.69272,0,0,0,6.6103,7.271411,6.90784,0,0,16.79159,14.48655,0,0.6611108,-0.6611108,22.3733,57.36733,0.1264863,7.598625,5.28824,0,21.09685
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.374108,58.98189,42.05382,5.2767,5.2767,0,0,0,5.2767,101.846,8.881784E-16,0,0,5.374108,5.554421,5.2767,0,0,17.52616,13.82544,0,0.1803124,-0.1803124,22.18324,56.87999,0.1264863,5.80437,4.299287,0,19.19954
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.228798,57.2475,44.08356,1.54809,1.54809,0,0,0,1.54809,273.1624,0,0,0,4.228798,1.629568,1.54809,0,0,17.72651,13.64512,2.59923,0,2.59923,24.64908,63.20266,0.1264487,1.702899,3.383039,0,17.87392
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.055424,51.28672,45.13815,2.607597,2.607597,0,-1,0,2.607597,78.82446,0,4.440892E-16,0,2.055424,2.744839,2.607597,0,0,15.12727,15.98443,0,0.6894149,-0.6894149,23.92238,61.33931,0.1264487,2.868356,1.644339,0,18.03985
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.836319,50.77913,45.30429,6.519633,6.519633,0,0,0,6.519633,28.16598,0,0,0,1.836319,6.862772,6.519633,0,0,15.89329,15.29502,0,5.026453,-5.026453,18.62403,47.75383,0.1264487,7.171597,1.469055,0,17.13133
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.098605,51.76057,45.4632,1.86213,1.86213,0,0,0,1.86213,112.6992,0,0,0,2.098605,1.960136,1.86213,0,0,21.47824,10.26856,0.1384688,0,0.1384688,18.75539,48.09066,0.1264467,2.048342,1.678884,0,12.36717
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.93392,47.12762,44.4086,5.024782,5.024782,0,0,0,5.024782,18.58628,0,8.881784E-16,0,0.93392,5.289244,5.024782,0,0,21.33977,10.39318,0,4.355324,-4.355324,14.16448,36.31911,0.1264467,5.52726,0.747136,0,11.3271
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.97437,41.97437,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,26.17902,6.037861,0,2.742217,-2.742217,11.27393,28.90745,0.1264467,2.865617,0,0,6.037861
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,39.71349,39.71349,5.78917,3.130862,0,-1,0,3.130862,0,0,2.658308,3.237225,0,3.295644,3.130862,0,0,29.22593,3.295644,0,3.295644,-3.295644,7.800015,20,0.1264467,6.368087,0,0,3.295644
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,37.82821,37.82821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,34.49829,34.49829,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.1981,33.1981,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.20129,32.20129,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.16115,31.16115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.27268,30.27268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,29.49979,29.49979,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.68357,28.68357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264467,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.87456,27.87456,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265201,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.088465,30.11208,27.26059,1.364658,1.364658,10.16466,0,2.907658,1.364658,79.76101,1.776357E-15,0,0,1.088465,0,0,8.8,8.36,24.52775,7.524,9.448465,0,9.448465,24.69461,63.31938,0.1266136,1.501124,0.8707719,12,8.612465
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.722396,33.97535,26.6755,2.962347,2.962347,11.76235,0,3.311874,2.962347,91.89999,0,0,0,2.722396,0,0,8.8,8.36,15.07929,16.02762,11.0824,0,11.0824,35.20829,90.2775,0.1267345,3.258582,2.177917,12,18.75002
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.359631,43.66393,28.40186,0.8633196,0.8633196,0,0,0,0.8633196,620.8165,0.4539809,0,0,5.359631,0.9087574,0.8633196,0,0,3.996892,26.00178,3.996892,0,3.996892,39.00008,100,0.1266768,0.9496515,4.287704,0,31.36141
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.942209,53.49824,32.42522,4.51688,4.51688,0,-1,0,4.51688,153.6948,2.187599,0,0,6.942209,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1266768,4.968567,5.553768,0,36.54119
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.589561,64.70355,36.5497,1.091306,1.091306,0,0,0,1.091306,787.09,7.440818,0,0,8.589561,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1266768,1.200437,6.871649,0,38.18854
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.04975,75.17849,39.63403,2.650379,2.650379,0,0,0,2.650379,379.1817,7.259879,0,0,10.04975,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1266768,2.915417,8.039802,0,39.64873
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.11941,78.6229,41.88769,4.41057,4.41057,0,0,0,4.41057,229.4354,5.476706,0,0,10.11941,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1266768,4.851627,8.095529,0,39.71839
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.060383,76.26958,43.96076,4.139377,4.139377,0,0,0,4.139377,218.8828,4.703144,0,0,9.060383,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1266768,4.553315,7.248306,0,38.65936
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.212901,73.75702,45.01536,0,0,0,-1,0,0,0,8.212901,0,0,8.212901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266768,0,6.570321,0,37.81188
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.646627,67.38641,45.18149,3.15005,3.15005,0,0,0,3.15005,211.0007,3.330785,0,0,6.646627,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1266768,3.465055,5.317302,0,36.24561
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.072797,58.09169,45.3404,5.458463,5.458463,0,0,0,5.458463,74.61436,0,0,0,4.072797,5.74575,5.458463,0,0,0,29.59898,0,1.672953,-1.672953,37.23663,95.47835,0.1266768,6.004309,3.258238,0,33.67178
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.067837,50.39944,44.24969,3.563213,3.563213,0,0,0,3.563213,58.03295,0,0,0,2.067837,3.750751,3.563213,0,0,1.858837,27.92603,0,1.682913,-1.682913,35.46268,90.92978,0.1266768,3.919534,1.65427,0,29.99386
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,41.80823,41.80823,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.72874,26.24311,0,3.613998,-3.613998,31.6532,81.16188,0.1266768,16.97663,0,12,26.24311
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,39.57624,39.57624,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.744294,22.62911,0,5.162334,-5.162334,26.21162,67.20914,0.1266768,5.394639,0,0,22.62911
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,37.68375,37.68375,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.48022,17.46678,0,8.8,-8.8,16.9356,43.42454,0.1266768,12.5951,0,0,17.46678
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.00073,36.00073,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.258,8.66678,0,1.624726,-1.624726,15.22299,39.03324,0.1266768,1.697838,0,0,8.66678
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,34.33216,34.33216,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.06325,7.042054,0,1.271435,-1.271435,13.88278,35.59681,0.1266768,1.328649,0,0,7.042054
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.03197,33.03197,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.47595,5.77062,0,0.5210306,-0.5210306,13.33357,34.18857,0.1266768,0.544477,0,0,5.77062
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.01349,32.01349,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.05488,5.249589,0,1.774768,-1.774768,11.4628,29.39173,0.1266768,1.854633,0,0,5.249589
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.00223,31.00223,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.02684,3.474821,0,1.033766,-1.033766,10.37311,26.59767,0.1266768,1.080285,0,0,3.474821
