Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.799806,52.57367,44.1269,3.084944,3.084944,0,0,0,3.084944,90.7571,0,0,0,2.799806,3.24731,3.084944,0,0,0,29.59898,0,0.4475038,-0.4475038,38.52837,98.79049,0.1265272,3.393439,2.239845,0,32.39878
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.333965,46.95161,43.0723,6.426756,6.426756,0,0,0,6.426756,20.75643,0,0,0,1.333965,6.765006,6.426756,0,0,0.4972264,29.15147,0,5.431041,-5.431041,32.80355,84.11149,0.1265272,7.069431,1.067172,0,30.48544
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,40.52971,40.52971,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.531717,23.72043,2.876575,0,2.876575,35.53251,91.10881,0.1265813,9.869229,0,12,23.72043
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,38.17493,38.17493,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.655142,26.30935,0,2.281995,-2.281995,33.12707,84.94104,0.1265813,2.384684,0,0,26.30935
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,36.24632,36.24632,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.190691,24.02736,0,2.79259,-2.79259,30.18342,77.39324,0.1265813,2.918257,0,0,24.02736
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,34.55608,34.55608,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.29357,21.23477,0,2.395454,-2.395454,27.65839,70.91882,0.1265813,2.50325,0,0,21.23477
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,32.8875,32.8875,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,11.95518,18.83931,0,0.5842637,-0.5842637,27.04253,69.33967,0.1265813,0.6105555,0,0,18.83931
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,31.57287,31.57287,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.60437,18.25505,0,1.331224,-1.331224,25.63929,65.74165,0.1265813,1.391129,0,0,18.25505
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,30.53272,30.53272,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.0835,16.92382,0,2.283371,-2.283371,23.23241,59.57016,0.1265813,2.386123,0,0,16.92382
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,29.45646,29.45646,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.62058,14.64045,0,1.104283,-1.104283,22.06839,56.5855,0.1265813,1.153976,0,0,14.64045
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,28.54632,28.54632,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.84756,13.53617,0,0.9604834,-0.9604834,21.05595,53.98951,0.1265813,1.003705,0,0,13.53617
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.7301,27.7301,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.91477,12.57569,0,0.5883353,-0.5883353,20.43579,52.39936,0.1265813,0.6148105,0,0,12.57569
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56848,11.98735,0,0,0,20.43579,52.39936,0.1265813,0,0,0,11.98735
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.10486,26.10486,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.56848,11.98735,0,0.2836654,-0.2836654,20.13678,51.63267,0.1265813,0.2964303,0,0,11.98735
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,25.47644,25.47644,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.88366,11.70368,0,0.3136873,-0.3136873,19.80613,50.78484,0.1265813,0.3278032,0,0,11.70368
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.39146,28.45757,24.84801,0,0,0,0,0,0,0,0,0,0,1.39146,0,0,0,0,20.2322,11.39,1.39146,0,1.39146,21.12618,54.16959,0.1265617,0,1.113168,0,12.78146
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.072391,32.04514,26.5527,3.600948,3.600948,0,0,0,3.600948,57.55125,0,0,0,2.072391,3.790472,3.600948,0,0,18.84074,12.64231,0,1.718081,-1.718081,19.31516,49.52597,0.1265617,3.961043,1.657912,0,14.7147
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.708263,38.02025,30.57606,3.531936,3.531936,0,-1,0,3.531936,76.67928,0,0,0,2.708263,3.717827,3.531936,0,0,20.74972,10.92423,0,1.009564,-1.009564,18.25099,46.79732,0.1265617,3.885129,2.16661,0,13.63249
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.326205,38.37557,34.72221,2.548464,2.548464,0,0,0,2.548464,52.0394,0,0,0,1.326205,2.682594,2.548464,0,0,21.87146,9.914666,0,1.356389,-1.356389,16.82123,43.13128,0.1265617,2.803311,1.060964,0,11.24087
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.297133,54.04587,37.90767,0,0,0,0,0,0,0,0,0,0,5.297133,0,0,0,0,23.37856,8.558278,5.297133,0,5.297133,21.84653,56.01664,0.1264875,0,4.237707,0,13.85541
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.600862,50.99922,40.248,3.96682,3.96682,0,0,0,3.96682,90.77452,0,0,0,3.600862,4.1756,3.96682,0,0,18.08142,13.3257,0,0.5747382,-0.5747382,21.24071,54.46324,0.1264875,4.363502,2.880689,0,16.92656
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.767318,50.62084,42.37887,5.368722,5.368722,0,0,0,5.368722,51.54519,0,0,0,2.767318,5.651287,5.368722,0,0,18.72002,12.75096,0,2.883969,-2.883969,18.20074,46.66846,0.1264875,5.905595,2.213855,0,15.51828
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.977602,59.21732,43.51292,0,0,0,-1,0,0,0,0,0,0,4.977602,0,0,0,0,21.92443,9.866991,4.977602,0,4.977602,22.9229,58.77656,0.1264178,0,3.982081,0,14.84459
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.032337,56.22429,43.75851,7.132665,7.132665,0,0,0,7.132665,56.53338,0,8.881784E-16,0,4.032337,7.508068,7.132665,0,0,16.94683,14.34683,0,3.475732,-3.475732,19.25916,49.38237,0.1264178,7.845932,3.225869,0,18.37917
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.056024,50.10702,44.0041,5.862084,5.862084,0,0,0,5.862084,35.07326,0,8.881784E-16,0,2.056024,6.170615,5.862084,0,0,20.80875,10.8711,0,4.114591,-4.114591,14.922,38.26147,0.1264178,6.448293,1.644819,0,12.92712
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4982835,44.3311,42.90617,3.263421,3.263421,0,0,0,3.263421,15.26875,0,0,0,0.4982835,3.43518,3.263421,0,0,25.38052,6.756509,0,2.936896,-2.936896,11.82624,30.32364,0.1264178,3.589763,0.3986268,0,7.254793
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,40.36358,40.36358,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,28.64374,3.819613,6.338751,0,6.338751,17.83971,45.74275,0.1265366,5.860394,0,12,3.819613
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,38.0088,38.0088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.30499,9.524489,0,0,0,17.83971,45.74275,0.1265366,0,0,0,9.524489
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,36.10186,36.10186,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,22.30499,9.524489,0,2.953677,-2.953677,14.72626,37.75956,0.1265366,3.086593,0,0,9.524489
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,34.41161,34.41161,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,25.58685,6.570812,0,4.111239,-4.111239,10.39263,26.64772,0.1265366,4.296245,0,0,6.570812
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,32.77193,32.77193,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,30.15489,2.459573,0,0.4278817,-0.4278817,9.941607,25.49125,0.1265366,0.4471364,0,0,2.459573
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,31.42841,31.42841,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,30.63032,2.031691,0,1.459036,-1.459036,8.403647,21.54777,0.1265366,1.524692,0,0,2.031691
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,30.38826,30.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.25147,0.5726553,0,0,0,8.403647,21.54777,0.1265366,0,0,0,0.5726553
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.31199,29.31199,0.8044568,0.5440226,0,-1,0,0.5440226,0,0,0.2604342,0.3408799,0,0.5726553,0.5440226,0,0,32.25147,0.5726553,0,0.5726553,-0.5726553,7.800015,20,0.1265366,0.8849025,0,0,0.5726553
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,28.40186,28.40186,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265366,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,27.57118,27.57118,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265366,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,26.69717,26.69717,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265366,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,25.94595,25.94595,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266087,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.3103,25.3103,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267131,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.353382,28.18703,24.68188,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2394.366,1.776357E-15,0,0,1.353382,0,0,8.8,8.36,16.16775,15.048,9.713382,0,9.713382,32.87692,84.29964,0.1267589,0.06217594,1.082705,12,16.40138
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.794393,33.8749,26.38657,1.914746,1.914746,0,0,0,1.914746,145.9406,0,0,0,2.794393,2.015522,1.914746,0,0,6.454372,23.79004,0.7788703,0,0.7788703,33.61583,86.19425,0.126748,2.106221,2.235514,0,26.58444
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.384666,36.89775,30.38826,3.171055,3.171055,0,-1,0,3.171055,75.20106,0,0,0,2.384666,3.337952,3.171055,0,0,5.675501,24.49103,0,0.9532858,-0.9532858,32.61097,83.61771,0.126748,3.48816,1.907733,0,26.87569
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.092161,46.36859,34.51274,0.2368491,0.2368491,0,0,0,0.2368491,1727.751,0,0,0,4.092161,0.2493148,0.2368491,0,0,6.734708,23.53774,3.842847,0,3.842847,36.25662,92.9655,0.1266943,0.260534,3.273729,0,27.6299
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.90996,55.9409,37.70542,2.33882,2.33882,0,0,0,2.33882,252.6898,0.5561829,0,0,5.90996,2.461916,2.33882,0,0,2.891861,26.9963,2.891861,0,2.891861,39.00008,100,0.1266539,2.572702,4.727968,0,32.90626
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.424757,64.30653,40.03853,4.892688,4.892688,0,0,0,4.892688,151.7521,2.274559,0,0,7.424757,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1266539,5.381957,5.939806,0,37.02374
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.297953,62.50319,42.17662,4.720335,4.720335,0,0,0,4.720335,133.4218,1.32918,0,0,6.297953,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1266539,5.192368,5.038363,0,35.89693
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.688593,58.02676,43.35401,3.542949,3.542949,0,-1,0,3.542949,132.3359,0.9591727,0,0,4.688593,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1266539,3.897244,3.750875,0,34.28757
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.884663,58.98642,43.5996,2.047636,2.047636,0,0,0,2.047636,238.5513,2.729256,0,0,4.884663,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1266539,2.2524,3.90773,0,34.48364
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.723622,48.87721,43.80185,0,0,0,0,0,0,0,1.723622,0,0,1.723622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266539,0,1.378898,0,31.3226
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.999992,45.66755,42.78337,0,0,0,0,0,0,0,0.999992,0,0,0.999992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266539,0,0.7999935,0,30.59897
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,40.22634,40.22634,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1266539,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,37.84988,37.84988,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1266539,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,35.93572,35.93572,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1266539,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,34.2527,34.2527,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1266539,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,32.6058,32.6058,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1266539,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.26227,31.26227,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1266539,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.22934,30.22934,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1266539,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.15308,29.15308,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1266539,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.22128,28.22128,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1266539,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,27.40505,27.40505,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1266539,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,26.50937,26.50937,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1266539,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,25.77982,25.77982,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1266539,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.12972,25.12972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1266539,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.265034,33.21596,24.5013,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.32275,0,0,0,3.265034,0,0,5.803587,5.513408,31.76345,1.011869,8.778442,0,8.778442,17.19458,44.08858,0.126801,6.491973,2.612027,12,4.276903
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.032679,43.35052,26.20599,7.28198,7.28198,11.56396,0,3.261682,7.28198,82.84395,0,0,0,6.032679,0,0,4.28198,4.067881,22.98501,8.912467,10.10056,0,10.10056,26.77681,68.65836,0.1269249,8.010178,4.826143,12,14.94515
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.841284,54.10654,30.20767,4.797039,4.797039,0,-1,0,4.797039,163.4609,0,0,0,7.841284,5.049514,4.797039,0,0,12.88445,18.00297,2.79177,0,2.79177,29.42532,75.44939,0.1268859,5.276742,6.273027,0,25.84426
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.236818,60.53413,34.31049,3.126529,3.126529,0,0,0,3.126529,263.4493,0,0,0,8.236818,3.291083,3.126529,0,0,10.09268,20.51556,4.945735,0,4.945735,34.11726,87.47997,0.126817,3.439182,6.589455,0,28.75238
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.073416,59.92923,37.50317,4.543331,4.543331,0,0,0,4.543331,155.6879,0,0,0,7.073416,4.782454,4.543331,0,0,5.146947,24.96673,2.290963,0,2.290963,36.29065,93.05277,0.126785,4.997664,5.658733,0,32.04014
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.095696,62.78219,39.83628,6.004478,6.004478,0,0,0,6.004478,118.1734,0,0,0,7.095696,6.320504,6.004478,0,0,2.855984,27.02859,0.7751924,0,0.7751924,37.02607,94.93844,0.1267742,6.604926,5.676557,0,34.12429
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.404054,66.56496,41.97437,1.271016,1.271016,0,0,0,1.271016,582.5303,3.98535,0,0,7.404054,1.337912,1.271016,0,0,2.080792,27.72626,2.080792,0,2.080792,39.00008,100,0.1267453,1.398118,5.923243,0,35.13032
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.546848,60.84986,43.15176,4.735828,4.735828,0,-1,0,4.735828,117.1252,0.5617661,0,0,5.546848,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1267453,5.209411,4.437479,0,35.14582
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.252891,60.05916,43.39013,0,0,0,0,0,0,0,5.252891,0,0,5.252891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267453,0,4.202313,0,34.85187
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.144491,53.15931,43.63572,1.768197,1.768197,0,0,0,1.768197,177.836,1.283231,0,0,3.144491,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1267453,1.945017,2.515593,0,32.74347
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.86071,48.07502,42.62446,4.457434,4.457434,0,0,0,4.457434,41.74397,0,8.881784E-16,0,1.86071,4.692036,4.457434,0,0,0,29.59898,0,2.831326,-2.831326,36.0156,92.3475,0.1267453,4.903177,1.488568,0,31.45969
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,40.0602,40.0602,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.145918,26.76765,0,4.912614,-4.912614,30.83725,79.06971,0.1267453,5.133681,0,0,26.76765
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,37.68375,37.68375,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.604378,21.85504,0,5.029901,-5.029901,25.53527,65.47491,0.1267453,5.256246,0,0,21.85504
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,35.77681,35.77681,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.19316,16.82514,0,3.282467,-3.282467,22.07524,56.60308,0.1267453,3.430178,0,0,16.82514
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,34.10823,34.10823,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.84034,13.54267,0,5.010355,-5.010355,16.79387,43.06111,0.1267453,5.23582,0,0,13.54267
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,32.44688,32.44688,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.4074,8.532316,0,2.017805,-2.017805,14.66691,37.6074,0.1267453,2.108606,0,0,8.532316
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,31.10336,31.10336,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.64941,6.514511,0,1.508008,-1.508008,13.07733,33.53156,0.1267453,1.575868,0,0,6.514511
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,30.07043,30.07043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.32497,5.006503,0,0,0,13.07733,33.53156,0.1267453,0,0,0,5.006503
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,28.98694,28.98694,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.32497,5.006503,0,2.54892,-2.54892,10.39054,26.64235,0.1267453,2.663621,0,0,5.006503
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,28.05514,28.05514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1571,2.457583,0,0,0,10.39054,26.64235,0.1267453,0,0,0,2.457583
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,27.22447,27.22447,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.1571,2.457583,0,1.247595,-1.247595,9.075456,23.27035,0.1267453,1.303737,0,0,2.457583
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,26.35045,26.35045,1.602823,1.149489,0,-1,0,1.149489,0,0,0.4533345,0.6136169,0,1.209988,1.149489,0,0,31.54332,1.209988,0,1.209988,-1.209988,7.800015,20,0.1267453,1.763106,0,0,1.209988
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,25.59923,25.59923,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268299,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,24.97081,24.97081,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268924,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.955497,32.15901,24.32072,5.622066,5.622066,12,0,3.372,5.622066,52.56958,0,0,0,2.955497,0,0,6.377934,6.059037,16.16775,15.048,9.014534,0,9.014534,32.21394,82.59968,0.1270442,6.184273,2.364398,12,18.0035
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.307308,44.02761,26.02541,10.08337,10.08337,10.88698,0,3.090407,10.08337,62.55161,0,0,0,6.307308,0,0,0.8036159,0.7634351,7.15322,23.16108,7.070743,0,7.070743,38.92183,99.79938,0.127155,11.0917,5.045846,12,29.46839
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.849579,53.89598,30.00542,2.20811,2.20811,0,-1,0,2.20811,355.4886,5.442777,0,0,7.849579,2.324326,2.20811,0,0,0.08247636,29.52475,0.08247636,0,0.08247636,39.00008,100,0.1271538,2.428921,6.279663,0,37.37433
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.233305,60.30009,34.12991,2.673381,2.673381,0,0,0,2.673381,307.9735,5.419219,0,0,8.233305,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1271538,2.940719,6.586644,0,37.83228
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.314594,68.71815,37.30091,1.41117,1.41117,0,0,0,1.41117,660.0618,7.829152,0,0,9.314594,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1271538,1.552287,7.451675,0,38.91357
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.825606,74.1097,39.63403,6.799109,6.799109,0,0,0,6.799109,144.5132,2.66865,0,0,9.825606,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1271538,7.47902,7.860485,0,39.42458
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.46962,75.28397,41.76489,1.798736,1.798736,0,0,0,1.798736,526.4598,7.576214,0,0,9.46962,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1271538,1.978609,7.575696,0,39.0686
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.274314,71.4548,42.98562,1.824334,1.824334,0,-1,0,1.824334,453.5527,6.353963,0,0,8.274314,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1271538,2.006767,6.619451,0,37.87329
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.699401,65.27924,43.23121,3.399053,3.399053,0,0,0,3.399053,197.0961,3.12145,0,0,6.699401,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1271538,3.738958,5.35952,0,36.29838
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.339558,56.95916,43.4768,2.034066,2.034066,0,0,0,2.034066,213.344,2.198436,0,0,4.339558,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1271538,2.237473,3.471647,0,33.93854
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.765718,47.61526,42.45832,3.251322,3.251322,0,0,0,3.251322,54.30769,0,4.440892E-16,0,1.765718,3.422444,3.251322,0,0,0,29.59898,0,1.656726,-1.656726,37.25373,95.52221,0.1271538,3.576454,1.412574,0,31.3647
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,39.92296,39.92296,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.840807,27.94225,0,0.9538635,-0.9538635,36.24828,92.94411,0.1271538,0.9967874,0,0,27.94225
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,37.53928,37.53928,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.900655,26.98839,0,3.925794,-3.925794,32.11013,82.33349,0.1271538,4.102455,0,0,26.98839
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,35.63234,35.63234,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.262649,23.0626,0,2.224461,-2.224461,29.76534,76.32122,0.1271538,2.324562,0,0,23.0626
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,33.94932,33.94932,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.734272,20.83813,0,7.359399,-7.359399,22.00785,56.43027,0.1271538,7.690572,0,0,20.83813
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,32.30242,32.30242,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.91138,13.47873,0,1.962708,-1.962708,19.93897,51.12547,0.1271538,2.051029,0,0,13.47873
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,30.95889,30.95889,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.09217,11.51603,0,1.064503,-1.064503,18.81689,48.24834,0.1271538,1.112406,0,0,11.51603
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,29.9043,29.9043,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.27495,10.45152,0,1.851978,-1.851978,16.86473,43.24282,0.1271538,1.935317,0,0,10.45152
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,28.82803,28.82803,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.3327,8.599545,0,2.047493,-2.047493,14.70649,37.70886,0.1271538,2.13963,0,0,8.599545
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,27.91068,27.91068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60769,6.552053,0,0,0,14.70649,37.70886,0.1271538,0,0,0,6.552053
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,27.08,27.08,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.60769,6.552053,0,2.104288,-2.104288,12.48837,32.0214,0.1271538,2.198981,0,0,6.552053
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,26.18432,26.18432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.94579,4.447765,0,0,0,12.48837,32.0214,0.1271538,0,0,0,4.447765
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,25.45477,25.45477,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.94579,4.447765,0,0.7000114,-0.7000114,11.75049,30.12941,0.1271538,0.7315119,0,0,4.447765
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.80468,24.80468,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.72358,3.747754,0,0.6949318,-0.6949318,11.01797,28.25115,0.1271538,0.7262037,0,0,3.747754
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.698388,34.10068,24.17625,0.2483499,0.2483499,0,0,0,0.2483499,1489.184,0,0,0,3.698388,0.261421,0.2483499,0,0,29.49573,3.052822,3.436967,0,3.436967,14.27857,36.61163,0.127106,0.2731849,2.95871,0,6.75121
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.558869,44.6297,25.8376,5.571322,5.571322,0,0,0,5.571322,117.7255,0,0,0,6.558869,5.86455,5.571322,0,0,26.05876,6.146092,0.6943194,0,0.6943194,14.93725,38.30058,0.1270964,6.128455,5.247096,0,12.70496
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.311568,55.37277,29.82484,4.689066,4.689066,0,-1,0,4.689066,177.2542,0,0,0,8.311568,4.935859,4.689066,0,0,25.36444,6.77098,3.375709,0,3.375709,18.13973,46.51205,0.1270494,5.157973,6.649255,0,15.08255
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.572614,65.47531,33.92765,3.650192,3.650192,0,0,0,3.650192,262.2496,0,0,0,9.572614,3.842308,3.650192,0,0,21.98873,9.809118,5.730306,0,5.730306,23.57598,60.45111,0.1269699,4.015212,7.658091,0,19.38173
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.872568,70.93899,37.09866,0.905138,0.905138,0,0,0,0.905138,1090.725,0,0,0,9.872568,0.9527769,0.905138,0,0,16.25843,14.96639,8.919791,0,8.919791,32.03804,82.14864,0.1268462,0.9956518,7.898055,0,24.83896
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.354578,71.69653,39.45345,4.050863,4.050863,0,0,0,4.050863,230.928,0,0,0,9.354578,4.264067,4.050863,0,0,7.338636,22.99421,5.090511,0,5.090511,36.86732,94.5314,0.1267758,4.455949,7.483663,0,32.34879
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.599389,71.13077,41.6132,5.871593,5.871593,0,0,0,5.871593,146.4575,0.1706406,0,0,8.599389,6.180624,5.871593,0,0,2.248125,27.57567,2.248125,0,2.248125,39.00008,100,0.1267447,6.458752,6.879511,0,36.17506
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.586151,68.29237,42.78337,0,0,0,-1,0,0,0,7.586151,0,0,7.586151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267447,0,6.068921,0,37.18513
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.868283,61.9377,43.0723,4.763429,4.763429,0,0,0,4.763429,123.1945,0.8541473,0,0,5.868283,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1267447,5.239771,4.694626,0,35.46726
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.190507,52.9609,43.31067,4.057052,4.057052,0,0,0,4.057052,78.64101,0,0,0,3.190507,4.270581,4.057052,0,0,0,29.59898,0,1.080074,-1.080074,37.86158,97.08078,0.1267447,4.462758,2.552406,0,32.78949
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.47394,46.57541,42.29941,4.834496,4.834496,0,0,0,4.834496,30.48798,0,0,0,1.47394,5.088943,4.834496,0,0,1.200082,28.5189,0,3.615003,-3.615003,34.05103,87.31017,0.1267447,5.317945,1.179152,0,29.99284
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,39.75682,39.75682,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.216752,24.9039,0,3.122917,-3.122917,30.75919,78.86955,0.1267447,16.46345,0,12,24.9039
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,37.38037,37.38037,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.686661,21.78098,0,1.351049,-1.351049,29.33506,75.21795,0.1267447,1.411846,0,0,21.78098
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,35.47343,35.47343,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.18783,20.42994,0,3.631891,-3.631891,25.50671,65.40169,0.1267447,3.795326,0,0,20.42994
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,33.80486,33.80486,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.22326,16.79804,0,2.623857,-2.623857,22.74092,58.30994,0.1267447,2.74193,0,0,16.79804
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.15796,32.15796,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.13866,14.17419,0,1.008066,-1.008066,21.67833,55.58534,0.1267447,1.053429,0,0,14.17419
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,30.82165,30.82165,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.25873,13.16612,0,0.7872904,-0.7872904,20.84845,53.45745,0.1267447,0.8227184,0,0,13.16612
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,29.7815,29.7815,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.1335,12.37883,0,0.8595673,-0.8595673,19.94239,51.13422,0.1267447,0.8982478,0,0,12.37883
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,28.70524,28.70524,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.08857,11.51926,0,1.832701,-1.832701,18.01055,46.18081,0.1267447,1.915172,0,0,11.51926
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.77344,27.77344,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.1249,9.686563,0,0.8530546,-0.8530546,17.11135,43.87517,0.1267447,0.8914421,0,0,9.686563
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.93554,26.93554,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.07274,8.833508,0,0.5084177,-0.5084177,16.57543,42.50102,0.1267447,0.5312966,0,0,8.833508
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,26.06152,26.06152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.63765,8.325091,0,0,0,16.57543,42.50102,0.1267447,0,0,0,8.325091
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,25.33197,25.33197,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.63765,8.325091,0,1.223614,-1.223614,15.28563,39.19384,0.1267447,1.278677,0,0,8.325091
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,24.68188,24.68188,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,24.99722,7.101477,0,1.317216,-1.317216,13.89716,35.63368,0.1267447,1.376491,0,0,7.101477
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.83239,31.51452,24.03179,2.205365,2.205365,0,0,0,2.205365,128.4318,0,0,0,2.83239,2.321437,2.205365,0,0,26.4608,5.784261,0.5109532,0,0.5109532,14.3819,36.87658,0.1267376,2.425902,2.265912,0,8.616652
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.505891,38.11457,25.72203,4.506719,4.506719,0,0,0,4.506719,99.98163,0,0,0,4.505891,4.743915,4.506719,0,0,25.94984,6.244119,0,0.2380237,-0.2380237,14.131,36.23325,0.1267376,4.957391,3.604713,0,10.75001
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.355152,48.30225,29.65871,1.14267,1.14267,0,-1,0,1.14267,556.1668,0,0,0,6.355152,1.202811,1.14267,0,0,26.21432,6.006095,5.152341,0,5.152341,19.01894,48.7664,0.1266664,1.256937,5.084122,0,12.36125
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.578167,61.19741,33.76152,4.476243,4.476243,0,0,0,4.476243,191.6376,0,0,0,8.578167,4.711835,4.476243,0,0,21.06197,10.6432,3.866332,0,3.866332,22.68686,58.17132,0.126613,4.923867,6.862534,0,19.22137
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.711459,65.65761,36.91086,1.050422,1.050422,0,0,0,1.050422,829.3291,0,0,0,8.711459,1.105708,1.050422,0,0,17.19564,14.1229,7.605752,0,7.605752,29.90231,76.67244,0.1265082,1.155465,6.969168,0,22.83436
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.178284,66.40366,39.27287,4.733976,4.733976,0,0,0,4.733976,172.7572,0,0,0,8.178284,4.983132,4.733976,0,0,9.58989,20.96808,3.195151,0,3.195151,32.9335,84.44469,0.1264642,5.207374,6.542627,0,29.14636
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.017087,72.77435,41.44707,0,0,0,0,0,0,0,2.622349,0,0,9.017087,0,0,0,0,6.394738,23.84371,6.394738,0,6.394738,39.00008,100,0.1263762,0,7.21367,0,32.8608
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.109776,70.33676,42.66058,1.213566,1.213566,0,-1,0,1.213566,668.2601,6.832339,0,0,8.109776,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1263762,1.334922,6.487821,0,37.70876
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.414293,63.79638,42.90617,3.31861,3.31861,0,0,0,3.31861,193.2825,2.921019,0,0,6.414293,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1263762,3.650471,5.131434,0,36.01327
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.662971,54.37177,43.18787,0,0,0,0,0,0,0,3.662971,0,0,3.662971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263762,0,2.930377,0,33.26195
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.883809,47.68077,42.17662,1.690729,1.690729,0,0,0,1.690729,111.4199,0.1040933,0,0,1.883809,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1263762,1.859802,1.507047,0,31.48279
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,39.63403,39.63403,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1263762,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,37.25758,37.25758,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1263762,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,35.3723,35.3723,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1263762,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,33.70373,33.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1263762,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.03516,32.03516,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1263762,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,30.69886,30.69886,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1263762,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,29.65871,29.65871,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1263762,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,28.58244,28.58244,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1263762,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,27.65064,27.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1263762,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,26.81997,26.81997,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1263762,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,25.92428,25.92428,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1263762,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.19473,25.19473,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1263762,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,24.53742,24.53742,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1263762,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.436608,30.2769,23.88732,4.62637,4.62637,12,0,3.372,4.62637,52.66782,0,0,0,2.436608,0,0,7.37363,7.004949,29.4894,3.058518,9.441557,0,9.441557,19.98102,51.23329,0.1265215,5.089007,1.949286,12,5.495126
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.288388,37.31373,25.57756,2.392179,2.392179,11.19218,0,3.167621,2.392179,179.267,0,0,0,4.288388,0,0,8.8,8.36,20.04784,11.55592,12.64839,0,12.64839,31.98034,82.0007,0.1265977,2.631397,3.430711,12,15.84431
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.274723,51.25704,29.49979,2.109492,2.109492,0,-1,0,2.109492,344.8566,0,0,0,7.274723,2.220518,2.109492,0,0,7.399455,22.93947,5.054205,0,5.054205,36.77518,94.29514,0.1265283,2.320441,5.819778,0,30.21419
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.831954,50.99287,33.58094,2.745847,2.745847,0,0,0,2.745847,212.3918,0.5963383,0,0,5.831954,2.890366,2.745847,0,0,2.34525,27.48825,2.34525,0,2.34525,39.00008,100,0.1264961,3.020432,4.665563,0,33.32021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.13173,63.08156,36.73028,0.6558379,0.6558379,0,0,0,0.6558379,1239.9,7.441375,0,0,8.13173,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1264961,0.7214217,6.505384,0,37.73071
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.809119,64.67588,39.08506,4.556772,4.556772,0,0,0,4.556772,171.3739,3.012516,0,0,7.809119,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1264961,5.012449,6.247295,0,37.4081
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.570711,70.58257,41.28093,2.930846,2.930846,0,0,0,2.930846,292.4313,5.485611,0,0,8.570711,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1264961,3.22393,6.856569,0,38.16969
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.608681,68.04004,42.50166,2.364853,2.364853,0,-1,0,2.364853,321.7401,5.119361,0,0,7.608681,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1264961,2.601339,6.086945,0,37.20766
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.741601,64.91288,42.78337,4.18439,4.18439,0,0,0,4.18439,161.1131,2.33698,0,0,6.741601,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1264961,4.602829,5.393281,0,36.34058
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.763471,57.97403,43.0723,2.351684,2.351684,0,0,0,2.351684,202.5558,2.288015,0,0,4.763471,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1264961,2.586852,3.810777,0,34.36245
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.556379,46.56879,42.05382,1.464312,1.464312,0,0,0,1.464312,106.2874,0.01499765,0,0,1.556379,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1264961,1.610743,1.245103,0,31.15536
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,39.51123,39.51123,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1264961,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,37.13478,37.13478,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1264961,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,35.26396,35.26396,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1264961,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,33.60261,33.60261,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1264961,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.93403,31.93403,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1264961,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,30.59773,30.59773,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1264961,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,29.55758,29.55758,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1264961,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,28.48132,28.48132,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1264961,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,27.57118,27.57118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1264961,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,26.71162,26.71162,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1264961,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.82315,25.82315,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1264961,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.08638,25.08638,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1265884,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,24.43629,24.43629,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1267111,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829381,25.01383,23.7862,5.319877,5.319877,12,0,3.372,5.319877,9.077993,0,0,0,0.4829381,0,0,6.680123,6.346117,15.82838,15.35344,6.829055,0,6.829055,30.46257,78.109,0.1268345,5.851864,0.3863505,12,15.83638
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.111457,30.99384,25.4331,2.908417,2.908417,10.1588,0,2.906176,2.908417,72.59816,0,0,0,2.111457,0,0,7.250383,6.887864,8.999321,21.49959,8.999321,0,8.999321,39.00008,100,0.1269286,3.199258,1.689165,12,23.61105
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.636091,39.43812,29.35533,0,0,0,-1,0,0,0,3.636091,0,0,3.636091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269286,0,2.908873,0,33.23507
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.192173,45.47668,33.40036,5.483447,5.483447,0,0,0,5.483447,76.45142,0,8.881784E-16,0,4.192173,5.772049,5.483447,0,0,0,29.59898,0,1.579876,-1.579876,37.33474,95.72992,0.1269286,6.031791,3.353738,0,33.79115
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.953217,54.80007,36.57137,3.768628,3.768628,0,0,0,3.768628,157.9677,0.230821,0,0,5.953217,3.966977,3.768628,0,0,1.755418,28.0191,1.755418,0,1.755418,39.00008,100,0.1269046,4.145491,4.762573,0,33.97232
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.97029,54.07114,38.92615,0,0,0,0,0,0,0,4.97029,0,0,4.97029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269046,0,3.976232,0,34.56927
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.203148,57.30353,41.10035,2.539788,2.539788,0,0,0,2.539788,204.8655,2.529687,0,0,5.203148,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1269046,2.793767,4.162519,0,34.80213
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.911792,61.25039,42.33553,4.436584,4.436584,0,-1,0,4.436584,133.251,1.241703,0,0,5.911792,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1269046,4.880243,4.729434,0,35.51077
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.205837,55.56937,42.62446,3.995553,3.995553,0,0,0,3.995553,105.2629,0,4.440892E-16,0,4.205837,4.205845,3.995553,0,0,0,29.59898,0,0.000008581295,0,39.00008,100,0.1269046,4.395108,3.364669,0,33.80481
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.06395,52.12227,42.90617,4.786353,4.786353,0,0,0,4.786353,64.01428,0,0,0,3.06395,5.038266,4.786353,0,0,0,29.59898,0,1.974317,-1.974317,36.91896,94.66383,0.1269046,5.264988,2.45116,0,32.66293
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.191631,45.31689,41.88769,7.960841,7.960841,8.912792,0,2.590936,7.960841,14.96866,0,0,0,1.191631,0,0,0.9519517,0.9043541,2.193685,27.62466,2.095985,0,2.095985,38.90739,99.76234,0.1269391,8.756925,0.9533048,12,28.81629
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,39.38844,39.38844,8.93046,8.93046,9.033303,0,2.621426,8.93046,0,3.191891E-16,0,0,0,0,0,0.1028424,0.09770031,0.09770031,29.51105,0.09770031,0,0.09770031,39.00008,100,0.1269409,9.823506,0,12,29.51105
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,37.01199,37.01199,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1269409,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,35.14838,35.14838,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1269409,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,33.47981,33.47981,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1269409,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,31.83291,31.83291,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1269409,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.4966,30.4966,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1269409,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,29.43479,29.43479,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1269409,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,28.35852,28.35852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1269409,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,27.44839,27.44839,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1269409,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,26.59604,26.59604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1269409,0,0,0,10.12609
