Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.70036,25.70036,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1269409,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.94914,24.94914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1269409,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.29905,24.29905,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1269409,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.768485,28.23037,23.64895,3.821479,3.821479,0,0,0,3.821479,46.2775,8.881784E-16,0,0,1.768485,4.02261,3.821479,0,0,23.7848,8.192657,0,2.254125,-2.254125,14.05978,36.05064,0.1269409,4.203627,1.414788,0,9.961143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.061787,39.33775,25.3103,3.187295,3.187295,0,0,0,3.187295,158.8114,0,0,0,5.061787,3.355047,3.187295,0,0,26.28938,5.938533,1.70674,0,1.70674,15.67893,40.20232,0.1269175,3.506024,4.049429,0,11.00032
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.581437,51.9792,29.19642,1.710175,1.710175,0,-1,0,1.710175,443.3135,0,0,0,7.581437,1.800184,1.710175,0,0,24.58264,7.474598,5.781253,0,5.781253,21.16351,54.26531,0.1268383,1.881193,6.06515,0,15.05604
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.164546,58.91929,33.21255,2.175575,2.175575,0,0,0,2.175575,375.2822,0,0,0,8.164546,2.290079,2.175575,0,0,18.80139,12.67773,5.874467,0,5.874467,26.73652,68.55505,0.126758,2.393133,6.531637,0,20.84227
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.076927,62.41386,36.36189,0,0,0,0,0,0,0,0,0,0,8.076927,0,0,0,0,12.92692,17.96475,8.076927,0,8.076927,34.39897,88.2023,0.1266476,0,6.461542,0,26.04167
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.911173,60.76166,38.7239,4.833915,4.833915,0,0,0,4.833915,142.9726,0,0,0,6.911173,5.088332,4.833915,0,0,4.849997,25.23398,1.822841,0,1.822841,36.12827,92.63639,0.1266228,5.317307,5.528938,0,32.14515
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.85216,67.08916,40.91255,0,0,0,0,0,0,0,4.825004,0,0,7.85216,0,0,0,0,3.027156,26.87454,3.027156,0,3.027156,39.00008,100,0.1265815,0,6.281728,0,34.7267
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.644264,67.78804,42.17662,3.414884,3.414884,0,-1,0,3.414884,223.8513,4.049649,0,0,7.644264,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1265815,3.756373,6.115411,0,37.24324
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.054898,61.92146,42.45832,0.01908907,0.01908907,0,0,0,0.01908907,31719.18,6.034804,0,0,6.054898,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1265815,0.02099798,4.843919,0,35.65388
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.901983,51.47509,42.78337,2.054029,2.054029,0,0,0,2.054029,141.2825,0.7398475,0,0,2.901983,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1265815,2.259432,2.321587,0,32.50096
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.379645,45.74607,41.76489,0,0,0,0,0,0,0,1.379645,0,0,1.379645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265815,0,1.103716,0,30.97862
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,39.25119,39.25119,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1265815,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.87474,36.87474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1265815,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.02559,35.02559,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1265815,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,33.35702,33.35702,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1265815,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,31.71011,31.71011,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1265815,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,30.37381,30.37381,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1265815,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.31199,29.31199,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1265815,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.25739,28.25739,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1265815,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.32559,27.32559,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1265815,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,26.47325,26.47325,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1265815,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,25.55589,25.55589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1265815,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.82635,24.82635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1265815,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.17625,24.17625,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1265815,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9585394,25.97656,23.52616,10.46853,10.46853,12,0,3.372,10.46853,9.156389,0,0,0,0.9585394,0,0,1.531469,1.454896,17.55913,13.79576,2.413435,0,2.413435,24.63161,63.15785,0.1266225,11.51538,0.7668316,12,14.7543
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.783643,32.57408,25.17306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.783643,0,0,8.8,8.36,15.14569,15.96785,11.14364,0,11.14364,35.2034,90.26495,0.1266461,0,2.226914,12,18.7515
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.693423,36.35827,29.03028,0.05623483,0.05623483,0,-1,0,0.05623483,4789.599,0,0,0,2.693423,0.05919456,0.05623483,0,0,4.002052,25.99713,2.634228,0,2.634228,37.70245,96.67274,0.1266102,0.06185831,2.154738,0,28.69056
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.371744,42.5669,33.03197,4.851933,4.851933,0,0,0,4.851933,69.4928,0,0,0,3.371744,5.107298,4.851933,0,0,1.367823,28.36794,0,1.735554,-1.735554,35.87301,91.9819,0.1266102,5.337126,2.697395,0,31.73968
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.357653,55.7515,36.15964,0.8929088,0.8929088,0,0,0,0.8929088,712.0159,2.121532,0,0,6.357653,0.939904,0.8929088,0,0,3.296216,26.63238,3.296216,0,3.296216,39.00008,100,0.1265654,0.9821997,5.086122,0,32.99004
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.885205,56.80096,38.53609,2.071887,2.071887,0,0,0,2.071887,284.0504,3.70427,0,0,5.885205,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1265654,2.279076,4.708164,0,35.48418
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.190413,68.26801,40.73196,2.67873,2.67873,0,0,0,2.67873,305.7574,5.370698,0,0,8.190413,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1265654,2.946603,6.552331,0,37.78939
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.543772,63.19691,41.97437,0,0,0,-1,0,0,0,6.543772,0,0,6.543772,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265654,0,5.235018,0,36.14275
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.420292,63.10863,42.29941,0.9736493,0.9736493,0,0,0,0.9736493,659.405,5.395399,0,0,6.420292,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1265654,1.071014,5.136234,0,36.01927
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.406435,56.24902,42.62446,2.08569,2.08569,0,0,0,2.08569,211.2699,2.210972,0,0,4.406435,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1265654,2.294258,3.525148,0,34.00541
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.546634,46.086,41.6132,0,0,0,0,0,0,0,1.546634,0,0,1.546634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265654,0,1.237307,0,31.14561
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,39.10673,39.10673,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1265654,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,36.73028,36.73028,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1265654,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1265654,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,33.23422,33.23422,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1265654,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,31.58732,31.58732,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1265654,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.25101,30.25101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1265654,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.21087,29.21087,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1265654,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.1346,28.1346,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1265654,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.2028,27.2028,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1265654,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.35045,26.35045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1265654,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,25.4331,25.4331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1265654,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.70355,24.70355,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1265654,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.05346,24.05346,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1265654,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.094124,31.55802,23.38169,0,0,0,0,0,0,0,0,0,0,3.094124,0,0,0,0,25.23983,6.883132,3.094124,0,3.094124,17.99082,46.13021,0.1265233,0,2.475299,0,9.977256
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.960441,38.72278,25.0286,0.4045991,0.4045991,0,0,0,0.4045991,1226.014,0,0,0,4.960441,0.4258938,0.4045991,0,0,22.1457,9.667844,4.534547,0,4.534547,22.29267,57.16057,0.1264617,0.4450591,3.968353,0,14.62828
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.330212,54.29184,28.87137,0.9962771,0.9962771,0,-1,0,0.9962771,836.134,0,0,0,8.330212,1.048713,0.9962771,0,0,17.61116,13.74894,7.281498,0,7.281498,29.2005,74.87293,0.1263629,1.095905,6.664169,0,22.07915
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.722611,60.6156,32.82972,5.553784,5.553784,0,0,0,5.553784,157.0571,0,0,0,8.722611,5.846088,5.553784,0,0,10.32966,20.30228,2.876523,0,2.876523,31.92941,81.87012,0.1263239,6.109162,6.978089,0,29.0249
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.285621,58.89257,35.95739,0,0,0,0,0,0,0,0,0,0,7.285621,0,0,0,0,7.453136,22.89116,7.285621,0,7.285621,38.84116,99.59251,0.1262253,0,5.828496,0,30.17678
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.422357,54.95422,38.33384,1.483791,1.483791,0,0,0,1.483791,365.4394,3.692956,0,0,5.422357,1.561885,1.483791,0,0,0.1675152,29.44821,0.1675152,0,0.1675152,39.00008,100,0.126223,1.63217,4.337885,0,34.87057
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.815126,58.82764,40.52971,2.813883,2.813883,0,0,0,2.813883,206.6584,2.853144,0,0,5.815126,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.126223,3.095271,4.652102,0,35.4141
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.136906,61.47376,41.80823,1.255523,1.255523,0,-1,0,1.255523,488.7929,4.815303,0,0,6.136906,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.126223,1.381075,4.909525,0,35.73589
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.476132,55.945,42.13328,7.880466,7.880466,3.62814,0,1.253919,7.880466,56.80035,0,0,0,4.476132,4.476132,4.252326,0,0,0,29.59898,0,0,0,39.00008,100,0.126223,8.668512,3.580906,12,34.07511
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.050207,48.47977,42.45832,0.7088115,0.7088115,0,0,0,0.7088115,289.2458,1.30409,0,0,2.050207,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.126223,0.7796927,1.640166,0,31.64919
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.637914,46.20181,41.46151,2.77963,2.77963,0,0,0,2.77963,58.9256,0,0,0,1.637914,2.925927,2.77963,0,0,0,29.59898,0,1.288013,-1.288013,37.6424,96.51876,0.126223,3.057593,1.310331,0,31.23689
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.94782,38.94782,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.431126,28.31096,0,6.312978,-6.312978,30.98793,79.45607,0.126223,6.597062,0,0,28.31096
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,36.57137,36.57137,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.445546,21.99799,0,4.002032,-4.002032,26.76942,68.6394,0.126223,4.182124,0,0,21.99799
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,34.75833,34.75833,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.89225,17.99595,0,1.34756,-1.34756,25.34896,64.99722,0.126223,1.4082,0,0,17.99595
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.09698,33.09698,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.38954,16.6484,0,3.788676,-3.788676,21.35535,54.75719,0.126223,3.959167,0,0,16.6484
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,31.47174,31.47174,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.59918,12.85972,0,1.223159,-1.223159,20.06603,51.45124,0.126223,1.278201,0,0,12.85972
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.12822,30.12822,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,19.95824,11.63656,0,1.226662,-1.226662,18.77301,48.13583,0.126223,1.281862,0,0,11.63656
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.07362,29.07362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.3212,10.4099,0,0,0,18.77301,48.13583,0.126223,0,0,0,10.4099
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.99736,27.99736,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.3212,10.4099,0,2.142964,-2.142964,16.51413,42.34383,0.126223,2.239398,0,0,10.4099
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.05833,27.05833,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.70227,8.266933,0,0.2161516,-0.2161516,16.28629,41.75962,0.126223,0.2258784,0,0,8.266933
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.18432,26.18432,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,23.94244,8.050782,0,0.1384663,-0.1384663,16.14033,41.38538,0.126223,0.1446973,0,0,8.050782
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.27419,25.27419,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.09629,7.912315,0,2.03389,-2.03389,13.99642,35.88819,0.126223,2.125415,0,0,7.912315
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,24.53742,24.53742,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.35617,5.878426,0,0.2068335,-0.2068335,13.7784,35.32916,0.126223,0.216141,0,0,5.878426
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.88732,23.88732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.58598,5.671592,0,0,0,13.7784,35.32916,0.126223,0,0,0,5.671592
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.573836,27.29923,23.24445,4.14281,4.14281,0,0,0,4.14281,37.98958,0,0,0,1.573836,4.360853,4.14281,0,0,26.58598,5.671592,0,2.787016,-2.787016,10.84063,27.79642,0.126223,4.557091,1.259069,0,7.245429
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.591267,29.02596,24.88413,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.24769,-8.881784E-16,0,0,1.591267,0,0,7.665198,7.281938,29.68267,2.884576,8.873205,0,8.873205,19.25849,49.38064,0.1263569,4.143172,1.273014,12,4.475843
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.893803,33.75483,28.68357,0,0,0,-1,0,0,0,0,0,0,1.893803,0,0,0,0,20.80946,10.87046,1.893803,0,1.893803,21.05511,53.98734,0.1263313,0,1.515042,0,12.76426
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.368129,39.18386,32.62747,3.37027,3.37027,0,0,0,3.37027,70.26527,0,0,0,2.368129,3.547652,3.37027,0,0,18.91566,12.57488,0,1.179523,-1.179523,19.81178,50.79934,0.1263313,3.707297,1.894503,0,14.94301
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.596518,52.64763,35.75514,4.732463,4.732463,0,0,0,4.732463,118.258,0,0,0,5.596518,4.981541,4.732463,0,0,20.22624,11.39536,0.6149773,0,0.6149773,20.3952,52.29528,0.1263229,5.20571,4.477214,0,16.99188
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.800469,56.04136,38.13159,0.8620113,0.8620113,0,0,0,0.8620113,672.8995,0,0,0,5.800469,0.9073803,0.8620113,0,0,19.61127,11.94884,4.893089,0,4.893089,25.03719,64.1978,0.1262568,0.9482124,4.640376,0,17.74931
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.506702,54.09848,40.36358,7.453604,7.453604,0,0,0,7.453604,60.46339,0,8.881784E-16,0,4.506702,7.845899,7.453604,0,0,14.71818,16.35262,0,3.339197,-3.339197,21.51737,55.17263,0.1262568,8.198964,3.605362,0,20.85932
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.698474,67.36412,41.64932,4.612538,4.612538,0,-1,0,4.612538,166.9032,0,0,0,7.698474,4.855303,4.612538,0,0,18.42839,13.01342,2.843172,0,2.843172,24.21464,62.08869,0.1262184,5.073792,6.15878,0,20.7119
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.445839,52.35514,41.97437,3.317611,3.317611,0,0,0,3.317611,103.8651,0,0,0,3.445839,3.492223,3.317611,0,0,15.58522,15.57228,0,0.04638354,-0.04638354,24.16574,61.96333,0.1262184,3.649373,2.756671,0,19.01812
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.055582,51.44964,42.29941,2.28192,2.28192,0,0,0,2.28192,133.904,0,0,0,3.055582,2.402021,2.28192,0,0,15.63676,15.52589,0.6535609,0,0.6535609,24.78577,63.55312,0.1262096,2.510112,2.444465,0,18.58148
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.227018,44.84468,41.32427,2.583613,2.583613,0,0,0,2.583613,47.49234,0,0,0,1.227018,2.719593,2.583613,0,0,14.9832,16.1141,0,1.492574,-1.492574,23.21246,59.519,0.1262096,2.841974,0.9816145,0,17.34112
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,38.82502,38.82502,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,16.64161,14.62152,4.09012,0,4.09012,27.09268,69.46828,0.1262838,8.464072,0,12,14.62152
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.4269,36.4269,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,12.5515,18.30263,0,2.105573,-2.105573,24.87321,63.77735,0.1262838,2.200324,0,0,18.30263
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,34.62109,34.62109,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,14.89102,16.19706,0,7.732315,-7.732315,16.72264,42.87848,0.1262838,8.080269,0,0,16.19706
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.97418,32.97418,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,23.48248,8.464745,0,0.3485147,-0.3485147,16.35527,41.93651,0.1262838,0.3641979,0,0,8.464745
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,31.32728,31.32728,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,23.86972,8.11623,0,0.5390392,-0.5390392,15.78708,40.4796,0.1262838,0.563296,0,0,8.11623
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.98375,29.98375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46865,7.57719,0,0,0,15.78708,40.4796,0.1262838,0,0,0,7.57719
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.95083,28.95083,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,24.46865,7.57719,0,0.1069997,-0.1069997,15.67429,40.1904,0.1262838,0.1118147,0,0,7.57719
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.87456,27.87456,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,24.58754,7.470191,0,1.433768,-1.433768,14.16296,36.31522,0.1262838,1.498287,0,0,7.470191
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.92109,26.92109,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,26.18062,6.036423,0,0.5449973,-0.5449973,13.58849,34.84221,0.1262838,0.5695223,0,0,6.036423
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.06152,26.06152,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,26.78617,5.491426,0,0.87074,-0.87074,12.67065,32.48877,0.1262838,0.9099233,0,0,5.491426
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.15139,25.15139,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,27.75366,4.620686,0,1.245634,-1.245634,11.35763,29.12208,0.1262838,1.301687,0,0,4.620686
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.40017,24.40017,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,29.1377,3.375052,0,0.8895888,-0.8895888,10.41992,26.7177,0.1262838,0.9296203,0,0,3.375052
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.75008,23.75008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.12613,2.485464,0,0,0,10.41992,26.7177,0.1262838,0,0,0,2.485464
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.637115,30.0041,23.09999,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.42749,0,0,0,2.637115,0,0,8.118299,7.712385,30.12613,2.485464,10.3495,0,10.3495,20.23832,51.89303,0.1264001,3.746506,2.109692,12,5.122578
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.912068,38.24585,24.72522,11.1562,11.1562,12,0,3.372,11.1562,44.02993,0,0,0,4.912068,0,0,0.8437962,0.8016064,19.77663,11.80001,5.713675,0,5.713675,25.65879,65.79163,0.1264884,12.27182,3.929655,12,16.71208
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.907996,52.34656,28.52465,4.610629,4.610629,0,-1,0,4.610629,171.5166,0,0,0,7.907996,4.853294,4.610629,0,0,14.06295,16.94232,3.054702,0,3.054702,28.55673,73.22224,0.1264471,5.071692,6.326397,0,24.85032
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.722335,60.14116,32.44688,0.6675788,0.6675788,0,0,0,0.6675788,1306.563,0,0,0,8.722335,0.7027146,0.6675788,0,0,11.00825,19.69155,8.019621,0,8.019621,36.16481,92.73011,0.126339,0.7343367,6.977868,0,28.41389
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.906651,64.7571,35.55289,1.821778,1.821778,0,0,0,1.821778,488.899,4.00036,0,0,8.906651,1.917661,1.821778,0,0,2.988631,26.90921,2.988631,0,2.988631,39.00008,100,0.1262988,2.003955,7.125321,0,35.81586
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.373678,65.53804,37.92934,2.076263,2.076263,0,0,0,2.076263,403.3053,6.188138,0,0,8.373678,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1262988,2.283889,6.698942,0,37.97266
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.72334,69.84738,40.183,2.213687,2.213687,0,0,0,2.213687,394.0638,6.393143,0,0,8.72334,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1262988,2.435055,6.978672,0,38.32232
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.782094,63.50439,41.46151,0,0,0,-1,0,0,0,6.782094,0,0,6.782094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262988,0,5.425675,0,36.38107
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.184164,61.64935,41.80823,2.374816,2.374816,0,0,0,2.374816,260.406,3.684358,0,0,6.184164,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1262988,2.612298,4.947331,0,35.78314
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.144737,54.87407,42.17662,0,0,0,0,0,0,0,4.144737,0,0,4.144737,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262988,0,3.31579,0,33.74371
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.313751,44.92942,41.15814,1.108758,1.108758,0,0,0,1.108758,118.4885,0.1466375,0,0,1.313751,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1262988,1.219633,1.051001,0,30.91273
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,38.65889,38.65889,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1262988,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,36.28244,36.28244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1262988,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1262988,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.80805,32.80805,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1262988,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.18282,31.18282,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1262988,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.84651,29.84651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1262988,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.80636,28.80636,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1262988,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.7301,27.7301,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1262988,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.77662,26.77662,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1262988,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.92428,25.92428,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1262988,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.98526,24.98526,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1262988,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.23404,24.23404,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1262988,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.58394,23.58394,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1262988,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.634082,27.13989,22.93385,5.66223,5.66223,0,0,0,5.66223,28.85934,0,8.881784E-16,0,1.634082,5.960243,5.66223,0,0,18.92237,12.56885,0,4.32616,-4.32616,16.48857,42.2783,0.1262988,6.228454,1.307266,0,14.20293
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.286963,30.56664,24.55909,4.214236,4.214236,0,0,0,4.214236,54.26754,0,0,0,2.286963,4.436038,4.214236,0,0,23.72921,8.242687,0,2.149076,-2.149076,14.22325,36.46979,0.1262988,4.63566,1.82957,0,10.52965
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.787946,38.79911,28.33685,3.188066,3.188066,0,-1,0,3.188066,118.8164,0,0,0,3.787946,3.35586,3.188066,0,0,26.11707,6.093612,0.4320864,0,0.4320864,14.63316,37.52085,0.126293,3.506873,3.030357,0,9.881557
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.262267,54.41757,32.23741,5.433426,5.433426,0,0,0,5.433426,133.6591,0,0,0,7.262267,5.719396,5.433426,0,0,25.68499,6.48249,1.542871,0,1.542871,16.09686,41.27391,0.1262722,5.976769,5.809813,0,13.74476
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.01161,60.9265,35.35064,1.442898,1.442898,0,0,0,1.442898,555.2443,0,0,0,8.01161,1.51884,1.442898,0,0,24.14212,7.871073,6.49277,0,6.49277,22.25644,57.06768,0.1261849,1.587188,6.409288,0,15.88268
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.513219,61.89518,37.74876,0.3250461,0.3250461,0,0,0,0.3250461,2311.432,0,0,0,7.513219,0.3421537,0.3250461,0,0,17.64935,13.71457,7.171066,0,7.171066,29.05951,74.51141,0.1260887,0.3575507,6.010576,0,21.22779
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.508157,68.66746,39.98075,3.935745,3.935745,0,0,0,3.935745,216.1765,0,0,0,8.508157,4.14289,3.935745,0,0,10.47828,20.16853,4.365267,0,4.365267,33.20076,85.12999,0.1260301,4.32932,6.806525,0,28.67668
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.347926,65.50134,41.28093,0.3528188,0.3528188,0,-1,0,0.3528188,2082.635,0.8635237,0,0,7.347926,0.3713882,0.3528188,0,0,6.113014,24.09727,6.113014,0,6.113014,39.00008,100,0.1259483,0.3881007,5.878341,0,31.44519
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.32354,54.89653,41.64932,1.429482,1.429482,0,0,0,1.429482,302.4551,2.818822,0,0,4.32354,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1259483,1.57243,3.458832,0,33.92252
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.268799,51.82336,42.01048,0,0,0,0,0,0,0,3.268799,0,0,3.268799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259483,0,2.615039,0,32.86778
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.445269,45.16885,41.01367,3.126568,3.126568,0,0,0,3.126568,46.2254,0,4.440892E-16,0,1.445269,3.291125,3.126568,0,0,0,29.59898,0,1.845856,-1.845856,37.05437,95.01103,0.1259483,3.439225,1.156215,0,31.04425
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,38.51442,38.51442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.050951,27.75312,0,0,0,37.05437,95.01103,0.1259483,0,0,0,27.75312
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.13797,36.13797,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.050951,27.75312,0,8.493244,-8.493244,28.10171,72.05552,0.1259483,8.875441,0,0,27.75312
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,34.31049,34.31049,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.48789,19.25988,0,7.143179,-7.143179,20.57214,52.74897,0.1259483,7.464622,0,0,19.25988
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,32.66358,32.66358,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.42476,12.1167,0,6.067752,-6.067752,14.17617,36.34907,0.1259483,6.340801,0,0,12.1167
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.03835,31.03835,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.1667,6.048947,0,1.044672,-1.044672,13.07498,33.52554,0.1259483,1.091682,0,0,6.048947
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.70205,29.70205,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.32745,5.004275,0,0.3955182,-0.3955182,12.65807,32.45653,0.1259483,0.4133165,0,0,5.004275
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,28.64745,28.64745,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.76691,4.608757,0,1.627962,-1.627962,10.94205,28.05648,0.1259483,1.70122,0,0,4.608757
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,27.57118,27.57118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.57576,2.980795,0,0,0,10.94205,28.05648,0.1259483,0,0,0,2.980795
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.63216,26.63216,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.57576,2.980795,0,1.023559,-1.023559,9.863124,25.29001,0.1259483,1.069619,0,0,2.980795
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.77982,25.77982,2.176981,1.859375,0,-1,0,1.859375,0,0,0.3176067,0.5353048,0,1.957236,1.859375,0,0,30.71305,1.957236,0,1.957236,-1.957236,7.800015,20,0.1259483,2.394679,0,0,1.957236
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.84801,24.84801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259483,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.0968,24.0968,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260245,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.4467,23.4467,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1261273,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.497873,24.05515,22.79661,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.497873,0,0,8.8,8.36,16.16775,15.048,8.857873,0,8.857873,32.06532,82.2186,0.1261817,0,0.3982984,12,15.54587
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.560169,31.14891,24.40017,2.724219,2.724219,0,0,0,2.724219,93.9781,4.440892E-16,0,0,2.560169,2.867599,2.724219,0,0,7.30988,23.02009,0,0.3074297,-0.3074297,31.74126,81.38767,0.1261817,2.996641,2.048135,0,25.58026
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.106474,39.55146,28.15627,4.986338,4.986338,0,-1,0,4.986338,82.35452,0,0,0,4.106474,5.248776,4.986338,0,0,7.651469,22.71266,0,1.142302,-1.142302,30.53716,78.30027,0.1261817,5.484972,3.28518,0,26.81913
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.619992,42.25178,32.03516,0,0,0,0,0,0,0,0,0,0,3.619992,0,0,0,0,8.920693,21.57035,3.619992,0,3.619992,33.97139,87.10596,0.1261333,0,2.895993,0,25.19035
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.816557,49.37745,35.14838,0.7405453,0.7405453,0,0,0,0.7405453,650.4068,0,0,0,4.816557,0.7795213,0.7405453,0,0,5.300702,24.82835,4.037035,0,4.037035,37.80126,96.92611,0.1260794,0.8145998,3.853245,0,29.6449
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.120716,49.74167,37.53928,0,0,0,0,0,0,0,2.85705,0,0,4.120716,0,0,0,0,1.263666,28.46168,1.263666,0,1.263666,39.00008,100,0.1260625,0,3.296573,0,32.58239
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.060144,52.00313,39.80016,0,0,0,0,0,0,0,4.060144,0,0,4.060144,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260625,0,3.248115,0,33.65912
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.236953,47.63438,41.10035,6.401346,6.401346,0,-1,0,6.401346,34.94504,0,8.881784E-16,0,2.236953,6.738258,6.401346,0,0,0,29.59898,0,4.501306,-4.501306,34.25528,87.83389,0.1260625,7.04148,1.789562,0,31.83593
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.879415,53.21531,41.46151,2.414733,2.414733,0,0,0,2.414733,160.656,0,0,0,3.879415,2.541825,2.414733,0,0,5.001451,25.09767,1.33759,0,1.33759,35.52423,91.0876,0.1260447,2.656207,3.103532,0,28.97709
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.641272,49.66929,41.85157,2.51861,2.51861,0,0,0,2.51861,104.8702,4.440892E-16,0,0,2.641272,2.651168,2.51861,0,0,3.663861,26.3015,0,0.009896111,-0.009896111,35.5138,91.06085,0.1260447,2.770471,2.113018,0,28.94278
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.770416,43.03994,40.85476,4.42441,4.42441,0,0,0,4.42441,17.41285,0,0,0,0.770416,4.657274,4.42441,0,0,3.674856,26.29161,0,3.886858,-3.886858,31.41669,80.55547,0.1260447,4.866851,0.6163328,0,27.06202
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,38.35551,38.35551,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.993587,22.40475,0,1.43966,-1.43966,29.89916,76.66436,0.1260447,1.504445,0,0,22.40475
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.97906,35.97906,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.59321,20.96509,0,1.270615,-1.270615,28.55981,73.23015,0.1260447,1.327792,0,0,20.96509
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.17324,34.17324,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.005,19.69448,0,2.467822,-2.467822,25.9585,66.56013,0.1260447,2.578874,0,0,19.69448
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,32.52634,32.52634,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.74703,17.22665,0,7.22227,-7.22227,18.34556,47.0398,0.1260447,7.547272,0,0,17.22665
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.87944,30.87944,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.77177,10.00438,0,1.282331,-1.282331,16.99386,43.57393,0.1260447,1.340036,0,0,10.00438
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,29.53591,29.53591,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.19658,8.722051,0,0.26188,-0.26188,16.71782,42.86612,0.1260447,0.2736647,0,0,8.722051
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,28.50299,28.50299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48756,8.460171,0,0,0,16.71782,42.86612,0.1260447,0,0,0,8.460171
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,27.42672,27.42672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48756,8.460171,0,0,0,16.71782,42.86612,0.1260447,0,0,0,8.460171
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,26.47325,26.47325,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.48756,8.460171,0,0.002020784,-0.002020784,16.71569,42.86065,0.1260447,0.002111719,0,0,8.460171
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.6209,25.6209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48981,8.45815,0,0,0,16.71569,42.86065,0.1260447,0,0,0,8.45815
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.68188,24.68188,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.48981,8.45815,0,1.874987,-1.874987,14.73928,37.79295,0.1260447,1.959362,0,0,8.45815
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.93066,23.93066,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.57313,6.583163,0,0.6363378,-0.6363378,14.06852,36.07306,0.1260447,0.664973,0,0,6.583163
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.30224,23.30224,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.28017,5.946825,0,0.6019818,-0.6019818,13.43398,34.44602,0.1260447,0.629071,0,0,5.946825
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2854051,23.34898,22.63047,3.204229,3.204229,0,0,0,3.204229,8.907139,0,4.440892E-16,0,0.2854051,3.372872,3.204229,0,0,26.94904,5.344843,0,3.087467,-3.087467,10.1795,26.10123,0.1260447,3.524652,0.2283241,0,5.630249
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.650416,28.51685,24.23404,5.259049,5.259049,12,0,3.372,5.259049,31.3824,0,0,0,1.650416,0,0,6.740951,6.403903,30.37956,2.257376,8.054319,0,8.054319,17.8205,45.69349,0.1261844,5.784954,1.320333,12,3.907792
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.010921,30.63229,27.97569,3.921722,3.921722,0,-1,0,3.921722,25.77748,0,0,0,1.010921,4.128129,3.921722,0,0,22.32524,9.506264,0,3.117208,-3.117208,14.53467,37.26831,0.1261844,4.313895,0.8087369,0,10.51719
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.547876,44.90805,31.85458,3.020981,3.020981,0,0,0,3.020981,150.543,0,0,0,4.547876,3.17998,3.020981,0,0,25.7888,6.389056,1.367896,0,1.367896,15.83237,40.59575,0.1261661,3.323079,3.638301,0,10.93693
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.475773,54.77105,34.94613,0,0,0,0,0,0,0,0,0,0,6.475773,0,0,0,0,24.42091,7.620163,6.475773,0,6.475773,21.97583,56.34817,0.1260798,0,5.180618,0,14.09594
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.652298,48.03275,37.33703,3.823992,3.823992,0,0,0,3.823992,95.51009,0,0,0,3.652298,4.025254,3.823992,0,0,17.94513,13.44836,0,0.3729562,-0.3729562,21.5827,55.34015,0.1260798,4.20639,2.921838,0,17.10066
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.97811,48.33647,39.59791,4.101458,4.101458,0,0,0,4.101458,72.61101,0,0,0,2.97811,4.317324,4.101458,0,0,18.35953,13.0754,0,1.339214,-1.339214,20.17104,51.72052,0.1260798,4.511603,2.382488,0,16.05351
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.44509,45.06444,40.91255,2.727415,2.727415,0,-1,0,2.727415,52.98388,0,4.440892E-16,0,1.44509,2.870963,2.727415,0,0,19.84754,11.73619,0,1.425873,-1.425873,18.66804,47.86668,0.1260798,3.000156,1.156072,0,13.18128
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.360702,48.20181,41.28093,4.714211,4.714211,0,0,0,4.714211,50.07629,0,0,0,2.360702,4.962328,4.714211,0,0,21.43185,10.31032,0,2.601625,-2.601625,15.92569,40.83501,0.1260798,5.185633,1.888562,0,12.67102
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.222345,51.32728,41.68544,0,0,0,0,0,0,0,0,0,0,3.222345,0,0,0,0,24.32254,7.70869,3.222345,0,3.222345,18.98267,48.67342,0.1260368,0,2.577876,0,10.93103
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.753384,45.74837,40.68863,1.4374,1.4374,0,0,0,1.4374,121.983,0,0,0,1.753384,1.513053,1.4374,0,0,21.1002,10.6088,0.2403316,0,0.2403316,19.21067,49.25803,0.1260336,1.58114,1.402708,0,12.36218
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,38.1966,38.1966,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.85987,10.8251,0,3.690625,-3.690625,15.32041,39.28302,0.1260336,3.856703,0,0,10.8251
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,35.81292,35.81292,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.96056,7.134473,0,4.819443,-4.819443,10.24027,26.25705,0.1260336,5.036318,0,0,7.134473
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.00711,34.00711,5.665788,2.199279,0,-1,0,2.199279,0,0,3.466509,4.033088,0,2.31503,2.199279,0,0,30.3155,2.31503,0,2.31503,-2.31503,7.800015,20,0.1260336,6.232367,0,0,2.31503
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,32.36021,32.36021,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260336,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.73497,30.73497,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260336,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,29.39867,29.39867,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260336,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,28.35852,28.35852,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260336,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.26059,27.26059,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260336,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.32878,26.32878,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260336,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,25.45477,25.45477,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260336,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,24.53742,24.53742,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260336,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.80787,23.80787,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260973,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.15777,23.15777,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262034,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.00106,27.65223,22.48601,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.32526,0,0,0,2.00106,0,0,8.206689,7.796354,16.16775,15.048,9.797414,0,9.797414,32.95664,84.50404,0.1263272,3.710335,1.600848,12,17.04906
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.624095,36.70432,24.0968,5.554274,5.554274,0,0,0,5.554274,83.25291,0,0,0,4.624095,5.846604,5.554274,0,0,6.370339,23.86567,0,1.222509,-1.222509,31.668,81.19985,0.1263272,6.109702,3.699276,0,28.48977
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.805865,44.39797,27.78788,8.574899,8.36,0,-1,0,8.36,69.44815,0,0.2148989,1.072389,5.805865,8.8,8.36,0,0,7.728683,22.64316,0,2.994135,-2.994135,28.51191,73.10732,0.1263272,9.432388,4.644692,0,28.44903
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.781805,59.3923,31.65233,1.650388,1.650388,0,0,0,1.650388,532.1053,0,0,0,8.781805,1.737251,1.650388,0,0,11.0555,19.64903,7.044554,0,7.044554,35.19496,90.24331,0.1262335,1.815427,7.025445,0,28.43083
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.317398,65.43431,34.73666,0.8871831,0.8871831,0,0,0,0.8871831,1050.223,4.372576,0,0,9.317398,0.9338769,0.8871831,0,0,4.010945,25.98913,4.010945,0,4.010945,39.00008,100,0.1261803,0.9759014,7.453918,0,35.30653
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.203806,68.02348,37.13478,0,0,0,0,0,0,0,9.203806,0,0,9.203806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261803,0,7.363045,0,38.80278
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.940252,69.80214,39.41011,3.072379,3.072379,0,0,0,3.072379,290.9879,5.706169,0,0,8.940252,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1261803,3.379617,7.152202,0,38.53923
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.508631,69.61814,40.73196,2.722182,2.722182,0,-1,0,2.722182,312.5666,5.643177,0,0,8.508631,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1261803,2.9944,6.806905,0,38.10761
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.112489,60.5899,41.12202,3.292291,3.292291,0,0,0,3.292291,185.6606,2.646919,0,0,6.112489,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1261803,3.62152,4.889991,0,35.71147
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.114303,54.03886,41.50485,1.734305,1.734305,0,0,0,1.734305,237.2307,2.288719,0,0,4.114303,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1261803,1.907735,3.291442,0,33.71328
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.814414,45.78859,40.55138,7.285958,7.285958,0,0,0,7.285958,24.90288,0,0,0,1.814414,7.66943,7.285958,0,0,0,29.59898,0,5.855016,-5.855016,32.82835,84.17509,0.1261803,8.014554,1.451531,0,31.41339
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.05214,38.05214,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.505574,23.74396,0,7.26446,-7.26446,25.17094,64.54073,0.1261803,7.591361,0,0,23.74396
