Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,35.67568,35.67568,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.5772,16.4795,0,2.81826,-2.81826,22.20023,56.92355,0.1261803,2.945082,0,0,16.4795
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.86264,33.86264,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.7086,13.66124,0,6.798977,-6.798977,15.03348,38.5473,0.1261803,7.104931,0,0,13.66124
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.23741,32.23741,8.924638,6.519152,0,-1,0,6.519152,0,0,2.405486,3.29795,0,6.862265,6.519152,0,0,25.26301,6.862265,0,6.862265,-6.862265,7.800015,20,0.1261803,9.817101,0,0,6.862265
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,30.61218,30.61218,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261803,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.2542,29.2542,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261803,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.19961,28.19961,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261803,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.12334,27.12334,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261803,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.18432,26.18432,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261803,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.3103,25.3103,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261803,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.40017,24.40017,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261803,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.68507,23.68507,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262982,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.03498,23.03498,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1263992,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.015722,30.27872,22.37044,5.059618,5.059618,12,0,3.372,5.059618,59.60375,-8.881784E-16,0,0,3.015722,0,0,6.940382,6.593363,16.16775,15.048,9.609085,0,9.609085,32.77798,84.04593,0.1265372,5.56558,2.412578,12,18.06372
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.285513,38.54998,23.974,2.516516,2.516516,0,0,0,2.516516,210.033,0,0,0,5.285513,2.648964,2.516516,0,0,6.558668,23.69618,2.636549,0,2.636549,35.27923,90.45938,0.1265022,2.768168,4.228411,0,28.98169
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.641693,46.96732,27.65064,9.745234,8.36,0,-1,0,8.36,79.44609,0,1.385234,2.359757,6.641693,8.8,8.36,0,0,3.922119,26.06907,0,2.158307,-2.158307,33.00417,84.62592,0.1265022,10.71976,5.313354,0,32.71077
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.975607,56.10875,31.47174,6.195169,6.195169,0,0,0,6.195169,128.7391,0,0,0,7.975607,6.521231,6.195169,0,0,6.320238,23.91076,1.454376,0,1.454376,34.38391,88.16371,0.1264829,6.814686,6.380486,0,31.88637
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.28308,65.03207,34.53441,5.352144,5.352144,0,0,0,5.352144,173.446,0,0,0,9.28308,5.633836,5.352144,0,0,4.865861,25.2197,3.649244,0,3.649244,37.84589,97.04056,0.1264345,5.887358,7.426464,0,34.50278
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.884552,62.3796,36.9542,2.945648,2.945648,0,0,0,2.945648,267.6678,3.567253,0,0,7.884552,3.100682,2.945648,0,0,1.216618,28.50402,1.216618,0,1.216618,39.00008,100,0.1264184,3.240213,6.307642,0,36.38858
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.045424,70.03001,39.22953,0,0,0,0,0,0,0,9.045424,0,0,9.045424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264184,0,7.236339,0,38.6444
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.817739,66.50479,40.55138,2.85234,2.85234,0,-1,0,2.85234,274.0816,4.815276,0,0,7.817739,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1264184,3.137574,6.254191,0,37.41672
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.094392,60.33158,40.95589,6.906079,6.906079,0,0,0,6.906079,88.24677,0,0,0,6.094392,7.269557,6.906079,0,0,0,29.59898,0,1.175165,-1.175165,37.76134,96.82377,0.1264184,7.596687,4.875514,0,35.69337
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.480508,48.65387,41.36039,0,0,0,0,0,0,0,1.174769,0,0,2.480508,0,0,0,0,1.305739,28.42381,1.305739,0,1.305739,39.00008,100,0.1264011,0,1.984406,0,30.90432
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.146249,43.67112,40.40692,2.818512,2.818512,0,0,0,2.818512,40.66858,0,4.440892E-16,0,1.146249,2.966854,2.818512,0,0,0,29.59898,0,1.820606,-1.820606,37.08099,95.07928,0.1264011,3.100363,0.9169989,0,30.74523
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.90767,37.90767,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.022895,27.77837,0,0.1134086,-0.1134086,36.96145,94.77275,0.1264011,0.118512,0,0,27.77837
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.55289,35.55289,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.148905,27.66496,0,4.01102,-4.01102,32.73346,83.93179,0.1264011,4.191515,0,0,27.66496
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,33.74707,33.74707,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.605593,23.65394,0,8.8,-8.8,23.45745,60.14718,0.1264011,10.38108,0,0,23.65394
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.12184,32.12184,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.38337,14.85394,0,1.494091,-1.494091,21.88254,56.10896,0.1264011,1.561325,0,0,14.85394
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,30.4966,30.4966,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.04347,13.35985,0,0.3717468,-0.3717468,21.49068,55.1042,0.1264011,0.3884754,0,0,13.35985
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.13141,29.13141,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.45652,12.98811,0,1.268775,-1.268775,20.15327,51.67496,0.1264011,1.32587,0,0,12.98811
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.07681,28.07681,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.86627,11.71933,0,0.6085665,-0.6085665,19.51179,50.03013,0.1264011,0.6359519,0,0,11.71933
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.00055,27.00055,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.54246,11.11076,0,0.6474663,-0.6474663,18.8293,48.28016,0.1264011,0.6766022,0,0,11.11076
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26187,10.4633,0,0,0,18.8293,48.28016,0.1264011,0,0,0,10.4633
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.17306,25.17306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26187,10.4633,0,0,0,18.8293,48.28016,0.1264011,0,0,0,10.4633
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.25571,24.25571,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.26187,10.4633,0,0.597331,-0.597331,18.19966,46.6657,0.1264011,0.6242109,0,0,10.4633
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.5695,23.5695,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.92557,9.865968,0,0.1801356,-0.1801356,18.00978,46.17883,0.1264011,0.1882417,0,0,9.865968
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.91218,22.91218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12572,9.685832,0,0,0,18.00978,46.17883,0.1264011,0,0,0,9.685832
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.88483,29.76798,22.22597,0,0,0,0,0,0,0,0,0,0,2.88483,0,0,0,0,22.12572,9.685832,2.88483,0,2.88483,20.74657,53.19622,0.1263629,0,2.307864,0,12.57066
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.376822,38.66819,23.82954,1.582856,1.582856,0,0,0,1.582856,339.6911,0,0,0,5.376822,1.666165,1.582856,0,0,19.24089,12.28218,3.710657,0,3.710657,24.26681,62.22246,0.1263137,1.741142,4.301457,0,17.659
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.533401,49.80134,27.48451,4.825603,4.825603,0,-1,0,4.825603,156.1132,0,0,0,7.533401,5.079582,4.825603,0,0,15.53023,15.62177,2.453819,0,2.453819,26.5947,68.19141,0.1262813,5.308163,6.026721,0,23.15517
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.119405,56.39135,31.26227,1.841822,1.841822,0,0,0,1.841822,440.8356,0,0,0,8.119405,1.93876,1.841822,0,0,13.07641,17.83021,6.180645,0,6.180645,32.45818,83.22593,0.1261996,2.026004,6.495524,0,25.94961
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.620348,62.04368,34.31049,0,0,0,0,0,0,0,1.72458,0,0,8.620348,0,0,0,0,6.895767,23.39279,6.895767,0,6.895767,39.00008,100,0.1261086,0,6.896278,0,32.01313
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.458675,68.63634,36.75195,0.3468162,0.3468162,0,0,0,0.3468162,2727.288,9.093606,0,0,9.458675,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1261086,0.3814978,7.56694,0,39.05765
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.371624,66.89741,39.02728,3.116437,3.116437,0,0,0,3.116437,268.6281,5.091164,0,0,8.371624,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1261086,3.42808,6.697299,0,37.9706
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.264298,60.27116,40.36358,0,0,0,-1,0,0,0,6.264298,0,0,6.264298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261086,0,5.011439,0,35.86328
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.212583,60.55757,40.7753,3.824533,3.824533,0,0,0,3.824533,162.4403,2.186759,0,0,6.212583,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1261086,4.206986,4.970067,0,35.81156
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.523743,55.07908,41.20148,4.953614,4.953614,0,0,0,4.953614,91.32207,0,8.881784E-16,0,4.523743,5.21433,4.953614,0,0,0,29.59898,0,0.6905873,-0.6905873,38.27214,98.13348,0.1261086,5.448975,3.618994,0,34.12272
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.856383,45.59988,40.248,1.820331,1.820331,0,0,0,1.820331,101.9805,0,0,0,1.856383,1.916138,1.820331,0,0,0.7673192,28.90839,0,0.05975461,-0.05975461,38.20915,97.97198,0.1261086,2.002364,1.485106,0,30.76477
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.8337132,28.84864,0,5.055558,-5.055558,32.88012,84.30784,0.1261086,5.283059,0,0,28.84864
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.451,23.79308,0,5.298996,-5.298996,27.29449,69.98573,0.1261086,5.537451,0,0,23.79308
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.33877,18.49408,0,0.6974382,-0.6974382,26.55933,68.1007,0.1261086,0.7288229,0,0,18.49408
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.1137,17.79664,0,2.31345,-2.31345,24.12074,61.84792,0.1261086,2.417555,0,0,17.79664
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.68421,15.48319,0,0.9116548,-0.9116548,23.15977,59.3839,0.1261086,0.9526792,0,0,15.48319
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.69715,14.57154,0,1.269508,-1.269508,21.82159,55.95268,0.1261086,1.326636,0,0,14.57154
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.10772,13.30203,0,0.8790128,-0.8790128,20.89503,53.57689,0.1261086,0.9185683,0,0,13.30203
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0844,12.42302,0,0,0,20.89503,53.57689,0.1261086,0,0,0,12.42302
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.0844,12.42302,0,0.9308235,-0.9308235,19.91385,51.06106,0.1261086,0.9727105,0,0,12.42302
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.0286,25.0286,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.11865,11.4922,0,1.127411,-1.127411,18.72546,48.0139,0.1261086,1.178144,0,0,11.4922
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.11124,24.11124,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.37133,10.36478,0,1.29725,-1.29725,17.35804,44.50769,0.1261086,1.355626,0,0,10.36478
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.42503,23.42503,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.81272,9.067534,0,0.8909326,-0.8909326,16.41891,42.09969,0.1261086,0.9310246,0,0,9.067534
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.77494,22.77494,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.80264,8.176602,0,0.6617414,-0.6617414,15.72137,40.31113,0.1261086,0.6915198,0,0,8.176602
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.690835,29.11053,22.10318,10.70615,10.70615,12,0,3.372,10.70615,25.13353,0,0,0,2.690835,0,0,1.293845,1.229153,24.53791,7.514861,3.919988,0,3.919988,19.4402,49.84657,0.1261701,11.77677,2.152668,12,10.2057
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.600817,36.1739,23.67062,6.723629,6.723629,12,0,3.372,6.723629,68.42757,0,0,0,4.600817,0,0,5.276371,5.012552,20.61792,11.04285,9.613369,0,9.613369,28.56024,73.23125,0.1263076,7.395992,3.680653,12,15.64367
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.546772,46.2578,27.30392,3.192285,3.192285,0,-1,0,3.192285,205.0811,0,0,0,6.546772,3.3603,3.192285,0,0,11.00455,19.69488,3.186472,0,3.186472,31.5832,80.98239,0.1262656,3.511514,5.237418,0,26.24165
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.944279,55.49985,31.06002,0,0,0,0,0,0,0,0.1261993,0,0,7.944279,0,0,0,0,7.81808,22.56271,7.81808,0,7.81808,39.00008,100,0.1261626,0,6.355423,0,30.50698
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.500066,61.29013,34.08657,8.524985,8.524985,3,0,1.095,8.524985,99.70769,2.684292,0,0,8.500066,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1261626,9.377483,6.800053,12,38.09904
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.251577,67.44946,36.52803,2.159437,2.159437,0,0,0,2.159437,428.4254,6.978486,0,0,9.251577,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1261626,2.375381,7.401262,0,38.85056
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.049751,69.52826,38.82502,4.266231,4.266231,0,0,0,4.266231,212.1252,4.558982,0,0,9.049751,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1261626,4.692854,7.239801,0,38.64873
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.634461,65.28828,40.16133,4.68957,4.68957,0,-1,0,4.68957,162.7966,2.698072,0,0,7.634461,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1261626,5.158527,6.107569,0,37.23344
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.361269,60.88974,40.5875,7.624926,7.624926,3,0,1.095,7.624926,83.42729,1.492926,0,0,6.361269,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1261626,8.387418,5.089015,12,35.96025
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.943379,52.9394,41.01367,2.788364,2.788364,0,0,0,2.788364,141.4227,1.008258,0,0,3.943379,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1261626,3.067201,3.154703,0,33.54236
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.316476,43.81253,40.0602,0,0,0,0,0,0,0,1.316476,0,0,1.316476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261626,0,1.053181,0,30.91545
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261626,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,35.24951,35.24951,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1261626,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,33.47981,33.47981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1261626,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1261626,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.20767,30.20767,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1261626,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.82803,28.82803,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1261626,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.77344,27.77344,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1261626,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.69717,26.69717,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1261626,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.73648,25.73648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1261626,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.86968,24.86968,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1261626,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.974,23.974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1261626,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.28057,23.28057,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1261626,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.63047,22.63047,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1261626,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.366337,28.0686,21.94426,6.278822,6.278822,0,0,0,6.278822,37.68759,0,8.881784E-16,0,2.366337,6.609286,6.278822,0,0,12.36637,18.46924,0,4.242949,-4.242949,22.79585,58.45077,0.1261626,6.906704,1.89307,0,20.83558
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.318072,38.15621,23.52616,2.500142,2.500142,0,0,0,2.500142,212.7108,0,0,0,5.318072,2.631728,2.500142,0,0,17.08076,14.22629,2.686344,0,2.686344,25.34434,64.98535,0.1261273,2.750156,4.254458,0,19.54437
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.000466,44.27695,27.12334,1.908139,1.908139,0,-1,0,1.908139,314.4669,0,0,0,6.000466,2.008567,1.908139,0,0,14.39442,16.644,3.991899,0,3.991899,29.13138,74.69571,0.1260748,2.098953,4.800373,0,22.64447
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.481386,53.57979,30.85777,1.807669,1.807669,0,0,0,1.807669,413.8693,0,0,0,7.481386,1.902809,1.807669,0,0,10.40252,20.23671,5.578577,0,5.578577,34.42369,88.26569,0.1260015,1.988435,5.985109,0,27.7181
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.766925,62.10015,33.88432,0.7246968,0.7246968,0,0,0,0.7246968,1209.737,3.180147,0,0,8.766925,0.7628387,0.7246968,0,0,4.82394,25.25743,4.82394,0,4.82394,39.00008,100,0.1259382,0.7971664,7.01354,0,34.02436
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.065669,66.39951,36.32578,0,0,0,0,0,0,0,9.065669,0,0,9.065669,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259382,0,7.252535,0,38.66465
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.198757,69.93915,38.63722,1.1789,1.1789,0,0,0,1.1789,780.2831,7.95781,0,0,9.198757,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1259382,1.29679,7.359005,0,38.79773
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.905415,66.16109,39.98075,2.271329,2.271329,0,-1,0,2.271329,348.0524,5.514542,0,0,7.905415,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1259382,2.498462,6.324332,0,37.50439
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.252811,60.27908,40.40692,9.696304,9.696304,3.756134,0,1.286302,9.696304,64.48654,0,0,0,6.252811,6.252811,5.94017,0,0,0,29.59898,0,0,0,39.00008,100,0.1259382,10.66593,5.002249,12,35.85179
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.417434,54.31546,40.83309,5.663203,5.663203,0,0,0,5.663203,78.0024,0,8.881784E-16,0,4.417434,5.961266,5.663203,0,0,0,29.59898,0,1.543832,-1.543832,37.37274,95.82734,0.1259382,6.229523,3.533947,0,34.01641
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.973796,45.56886,39.87962,0,0,0,0,0,0,0,0.2584273,0,0,1.973796,0,0,0,0,1.715369,28.05515,1.715369,0,1.715369,39.00008,100,0.1259157,0,1.579037,0,30.02894
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,37.43816,37.43816,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259157,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.10505,35.10505,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1259157,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,33.33535,33.33535,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1259157,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,31.69567,31.69567,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1259157,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.07043,30.07043,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1259157,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.68357,28.68357,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1259157,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.62897,27.62897,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1259157,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,26.5527,26.5527,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1259157,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.59923,25.59923,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1259157,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.72522,24.72522,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1259157,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.80787,23.80787,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1259157,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.1361,23.1361,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1259157,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,22.48601,22.48601,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1259157,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.648662,28.70229,21.82147,5.656881,5.656881,12,0,3.372,5.656881,46.82195,0,0,0,2.648662,0,0,6.343119,6.025962,27.10751,5.202216,8.674624,0,8.674624,21.5131,55.16169,0.1260612,6.222569,2.11893,12,7.850878
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.414419,38.26517,23.36002,2.504121,2.504121,11.30412,0,3.195943,2.504121,216.2204,1.776357E-15,0,0,5.414419,0,0,8.8,8.36,18.43289,13.00938,13.77442,0,13.77442,34.58067,88.6682,0.1261233,2.754533,4.331535,12,18.4238
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.707486,49.76225,26.93554,0,0,0,-1,0,0,0,3.049016,0,0,7.707486,0,0,0,0,4.65847,25.40635,4.65847,0,4.65847,39.00008,100,0.1260623,0,6.165989,0,33.11384
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.505445,57.08076,30.63385,2.811999,2.811999,0,0,0,2.811999,302.4698,5.545446,0,0,8.505445,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1260623,3.093199,6.804356,0,38.10442
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.717877,65.74899,33.66039,0,0,0,0,0,0,0,9.717877,0,0,9.717877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260623,0,7.774302,0,39.31686
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.976633,70.08734,36.10186,2.470375,2.470375,0,0,0,2.470375,403.851,7.376239,0,0,9.976633,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1260623,2.717412,7.981307,0,39.57561
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.672064,67.38432,38.4133,3.354648,3.354648,0,0,0,3.354648,258.5089,5.140855,0,0,8.672064,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1260623,3.690113,6.937651,0,38.27104
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.351016,63.70392,39.7785,3.377337,3.377337,0,-1,0,3.377337,217.6572,3.795924,0,0,7.351016,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1260623,3.715071,5.880813,0,36.94999
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.349428,60.40083,40.20467,4.393914,4.393914,0,0,0,4.393914,144.5051,1.724255,0,0,6.349428,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1260623,4.833306,5.079542,0,35.94841
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.660469,54.93582,40.65251,5.022458,5.022458,0,0,0,5.022458,92.79259,0,8.881784E-16,0,4.660469,5.286798,5.022458,0,0,0,29.59898,0,0.6263292,-0.6263292,38.33987,98.30716,0.1260623,5.524704,3.728375,0,34.25945
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.386529,46.63984,39.71349,5.108103,5.108103,0,0,0,5.108103,46.72046,0,0,0,2.386529,5.37695,5.108103,0,0,0.6959213,28.97265,0,2.990421,-2.990421,35.18769,90.22466,0.1260623,5.618913,1.909223,0,31.35918
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,37.25758,37.25758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.018611,25.98223,0,0,0,35.18769,90.22466,0.1260623,0,0,0,25.98223
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.94613,34.94613,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.018611,25.98223,0,4.069258,-4.069258,30.89831,79.22629,0.1260623,4.252375,0,0,25.98223
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.17643,33.17643,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.540009,21.91297,0,0.7642709,-0.7642709,30.0927,77.16062,0.1260623,0.7986631,0,0,21.91297
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,31.5512,31.5512,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.389199,21.1487,0,8.8,-8.8,20.81669,53.37601,0.1260623,13.68584,0,0,21.1487
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.92597,29.92597,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.16698,12.3487,0,0.07847781,-0.07847781,20.73396,53.1639,0.1260623,0.08200932,0,0,12.3487
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.56077,28.56077,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.25418,12.27022,0,0.6014495,-0.6014495,20.09998,51.53831,0.1260623,0.6285148,0,0,12.27022
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,27.50618,27.50618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92245,11.66877,0,0,0,20.09998,51.53831,0.1260623,0,0,0,11.66877
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,26.42991,26.42991,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.92245,11.66877,0,1.890222,-1.890222,18.10751,46.42942,0.1260623,1.975282,0,0,11.66877
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,25.47644,25.47644,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.0227,9.778549,0,1.848772,-1.848772,16.15874,41.43257,0.1260623,1.931967,0,0,9.778549
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.60242,24.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.07689,7.929778,0,0,0,16.15874,41.43257,0.1260623,0,0,0,7.929778
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.70674,23.70674,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.07689,7.929778,0,0.7027375,-0.7027375,15.41798,39.53321,0.1260623,0.7343607,0,0,7.929778
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.02053,23.02053,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.85771,7.22704,0,0.09728391,-0.09728391,15.31544,39.27028,0.1260623,0.1016617,0,0,7.22704
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.37044,22.37044,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.9658,7.129756,0,1.487315,-1.487315,13.74767,35.25037,0.1260623,1.554244,0,0,7.129756
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.579612,28.36505,21.677,2.213739,2.213739,0,0,0,2.213739,116.5274,0,0,0,2.579612,2.330251,2.213739,0,0,26.61837,5.642441,0.2493613,0,0.2493613,13.98424,35.85695,0.126059,2.435112,2.06369,0,8.222054
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.000743,36.87123,23.22278,0,0,0,0,0,0,0,0,0,0,5.000743,0,0,0,0,26.36901,5.866867,5.000743,0,5.000743,18.72836,48.02133,0.1259936,0,4.000594,0,10.86761
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.731728,49.63434,26.75496,1.997156,1.997156,0,-1,0,1.997156,387.137,0,0,0,7.731728,2.102269,1.997156,0,0,21.36827,10.36753,5.629458,0,5.629458,24.06893,61.71508,0.12592,2.196871,6.185382,0,18.09926
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.090913,59.08819,30.43159,6.769032,6.769032,0,0,0,6.769032,134.3015,0,0,0,9.090913,7.125297,6.769032,0,0,15.73881,15.43405,1.965616,0,1.965616,25.93368,66.49648,0.1258944,7.445935,7.27273,0,24.52496
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.738549,65.54739,33.43647,2.686664,2.686664,0,0,0,2.686664,362.4774,0,0,0,9.738549,2.828067,2.686664,0,0,13.7732,17.2031,6.910482,0,6.910482,32.48954,83.30634,0.1258042,2.95533,7.790839,0,26.94165
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.82228,69.0987,35.87793,4.107768,4.107768,0,0,0,4.107768,239.1148,0,0,0,9.82228,4.323966,4.107768,0,0,6.862714,23.42253,5.498314,0,5.498314,37.7057,96.68108,0.1257326,4.518544,7.857824,0,33.24482
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.332972,69.96006,38.1966,1.848927,1.848927,0,0,0,1.848927,504.7778,6.022333,0,0,9.332972,1.946239,1.848927,0,0,1.3644,28.37102,1.3644,0,1.3644,39.00008,100,0.1257149,2.033819,7.466377,0,37.70399
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.602353,68.5302,39.55457,0,0,0,-1,0,0,0,8.602353,0,0,8.602353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257149,0,6.881883,0,38.20133
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.023767,62.7032,40.00241,4.249506,4.249506,0,0,0,4.249506,165.2843,2.550604,0,0,7.023767,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1257149,4.674457,5.619014,0,36.62275
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.800031,55.186,40.45026,2.781565,2.781565,0,0,0,2.781565,172.5658,1.872067,0,0,4.800031,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1257149,3.059722,3.840024,0,34.39901
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.058598,45.46254,39.5329,4.660268,4.660268,0,0,0,4.660268,44.17339,0,8.881784E-16,0,2.058598,4.905545,4.660268,0,0,0,29.59898,0,2.846947,-2.846947,35.99913,92.30528,0.1257149,5.126295,1.646879,0,31.65758
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.11311,37.11311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.163274,26.75203,0,0,0,35.99913,92.30528,0.1257149,0,0,0,26.75203
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,34.80167,34.80167,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.163274,26.75203,0,3.642432,-3.642432,32.15967,82.46053,0.1257149,3.806341,0,0,26.75203
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.05364,33.05364,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.210421,23.1096,0,1.93591,-1.93591,30.11904,77.22816,0.1257149,2.023026,0,0,23.1096
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,31.45008,31.45008,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.361432,21.17369,0,3.247311,-3.247311,26.69608,68.45135,0.1257149,3.39344,0,0,21.17369
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.82484,29.82484,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.96955,17.92638,0,1.659336,-1.659336,24.94699,63.9665,0.1257149,1.734006,0,0,17.92638
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,28.4452,28.4452,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.81326,16.26704,0,1.047175,-1.047175,23.84316,61.1362,0.1257149,1.094298,0,0,16.26704
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,27.38338,27.38338,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.97679,15.21987,0,0.6625904,-0.6625904,23.14473,59.34535,0.1257149,0.692407,0,0,15.21987
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.30711,26.30711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.713,14.55728,0,0,0,23.14473,59.34535,0.1257149,0,0,0,14.55728
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.35364,25.35364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.713,14.55728,0,0,0,23.14473,59.34535,0.1257149,0,0,0,14.55728
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,24.47963,24.47963,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.713,14.55728,0,1.01698,-1.01698,22.07274,56.59666,0.1257149,1.062744,0,0,14.55728
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.5695,23.5695,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.84298,13.5403,0,0.5118473,-0.5118473,21.53321,55.21325,0.1257149,0.5348804,0,0,13.5403
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.89773,22.89773,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.4117,13.02845,0,1.277099,-1.277099,20.18703,51.76151,0.1257149,1.334569,0,0,13.02845
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.24764,22.24764,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.8307,11.75135,0,1.342576,-1.342576,18.77183,48.1328,0.1257149,1.402992,0,0,11.75135
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.008587,26.71116,21.55421,3.530342,3.530342,0,0,0,3.530342,56.89499,0,0,0,2.008587,3.716149,3.530342,0,0,21.32245,10.40878,0,1.707562,-1.707562,16.9719,43.5176,0.1257149,3.883376,1.60687,0,12.41736
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.495367,35.22423,23.07832,1.841609,1.841609,0,0,0,1.841609,244.0999,0,0,0,4.495367,1.938536,1.841609,0,0,23.21974,8.701214,2.556831,0,2.556831,19.39752,49.73714,0.1256816,2.02577,3.596293,0,13.19658
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.182138,44.24357,26.57437,4.855851,4.855851,0,-1,0,4.855851,127.3132,0,0,0,6.182138,5.111422,4.855851,0,0,20.66291,11.00236,1.070716,0,1.070716,20.41329,52.34167,0.1256677,5.341436,4.945711,0,17.1845
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.462435,49.31259,30.22934,2.045532,2.045532,0,0,0,2.045532,315.9293,0,0,0,6.462435,2.153192,2.045532,0,0,19.59219,11.96601,4.309243,0,4.309243,24.5014,62.82398,0.1256116,2.250085,5.169948,0,18.42844
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.288062,52.12712,33.21255,1.681441,1.681441,0,0,0,1.681441,373.9685,0,0,0,6.288062,1.769938,1.681441,0,0,15.28295,15.84433,4.518123,0,4.518123,28.78767,73.81438,0.125553,1.849585,5.030449,0,22.13239
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.261228,58.46783,35.67568,0,0,0,0,0,0,0,0,0,0,7.261228,0,0,0,0,10.76482,19.91063,7.261228,0,7.261228,35.67627,91.47744,0.1254588,0,5.808982,0,27.17186
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.391253,61.73718,38.0088,3.784306,3.784306,0,0,0,3.784306,195.3133,0,0,0,7.391253,3.98348,3.784306,0,0,3.503597,26.44574,3.407773,0,3.407773,38.90917,99.76691,0.1254146,4.162737,5.913002,0,33.83699
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.541726,56.54287,39.37399,2.55873,2.55873,0,-1,0,2.55873,216.5811,2.752502,0,0,5.541726,2.6934,2.55873,0,0,0.09582364,29.51274,0.09582364,0,0.09582364,39.00008,100,0.1254134,2.814603,4.433381,0,35.05446
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.069751,52.07384,39.83628,7.720301,7.720301,3.854037,0,1.311071,7.720301,52.71493,8.881784E-16,0,0,4.069751,4.069751,3.866263,0,0,0,29.59898,0,0,0,39.00008,100,0.1254134,8.492331,3.255801,12,33.66873
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.576738,47.81967,40.28412,5.862663,5.862663,0,0,0,5.862663,43.95166,0,0,0,2.576738,6.171224,5.862663,0,0,0,29.59898,0,3.594486,-3.594486,35.21116,90.28484,0.1254134,6.448929,2.06139,0,32.17572
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.849811,44.69046,39.38844,0,0,0,0,0,0,0,0,0,0,1.849811,0,0,0,0,3.993873,26.00449,1.849811,0,1.849811,36.96604,94.78453,0.1253894,0,1.479849,0,27.8543
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.9542,36.9542,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.144062,27.66932,0,2.166793,-2.166793,34.68204,88.92813,0.1253894,2.264298,0,0,27.66932
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,34.6572,34.6572,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.55161,25.50253,0,1.812062,-1.812062,32.77196,84.0305,0.1253894,1.893604,0,0,25.50253
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.93084,32.93084,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.565012,23.69047,0,6.10235,-6.10235,26.33952,67.53709,0.1253894,6.376956,0,0,23.69047
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.32728,31.32728,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.3454,17.58812,0,1.926271,-1.926271,24.30905,62.33078,0.1253894,2.012953,0,0,17.58812
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.70205,29.70205,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.4857,15.66185,0,0.2693692,-0.2693692,24.02511,61.60273,0.1253894,0.2814908,0,0,15.66185
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.3224,28.3224,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.785,15.39248,0,0.6578415,-0.6578415,23.33169,59.82471,0.1253894,0.6874444,0,0,15.39248
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.26059,27.26059,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.51594,14.73464,0,2.093175,-2.093175,21.12528,54.16729,0.1253894,2.187368,0,0,14.73464
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.16265,26.16265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84169,12.64146,0,0,0,21.12528,54.16729,0.1253894,0,0,0,12.64146
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.20918,25.20918,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.84169,12.64146,0,1.936531,-1.936531,19.084,48.93324,0.1253894,2.023675,0,0,12.64146
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.33517,24.33517,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,20.99339,10.70493,0,0.8890926,-0.8890926,18.14682,46.5302,0.1253894,0.9291018,0,0,10.70493
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.4467,23.4467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.98127,9.815837,0,0,0,18.14682,46.5302,0.1253894,0,0,0,9.815837
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.77494,22.77494,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,21.98127,9.815837,0,2.734114,-2.734114,15.26481,39.14045,0.1253894,2.857149,0,0,9.815837
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.12485,22.12485,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.01917,7.081723,0,2.728109,-2.728109,12.38913,31.76693,0.1253894,2.850874,0,0,7.081723
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.437595,27.72745,21.43141,0,0,0,0,0,0,0,0,0,0,2.437595,0,0,0,0,28.0504,4.353614,2.437595,0,2.437595,14.70163,37.69642,0.1253579,0,1.950076,0,6.791209
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.153086,37.01012,22.93385,6.744304,6.744304,12,0,3.372,6.744304,76.40649,8.881784E-16,0,0,5.153086,0,0,5.255696,4.992911,25.61281,6.54745,10.146,0,10.146,24.32697,62.37672,0.1254876,7.418735,4.122468,12,11.70054
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.994925,46.71985,26.40824,1.773507,1.773507,0,-1,0,1.773507,394.4122,0,0,0,6.994925,1.866849,1.773507,0,0,15.46681,15.67885,5.128077,0,5.128077,29.19189,74.85085,0.1254213,1.950857,5.595941,0,22.67377
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.76949,53.65811,30.04876,1.326236,1.326236,0,0,0,1.326236,585.8299,0,0,0,7.76949,1.396038,1.326236,0,0,10.33874,20.29412,6.373452,0,6.373452,35.23828,90.35438,0.1253389,1.45886,6.215592,0,28.06361
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.586368,64.35406,33.0103,2.779436,2.779436,0,0,0,2.779436,344.9033,2.695361,0,0,9.586368,2.925722,2.779436,0,0,3.965284,26.03022,3.965284,0,3.965284,39.00008,100,0.1252878,3.05738,7.669094,0,35.61659
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.420365,66.81695,35.47343,5.884183,5.884183,0,0,0,5.884183,160.0964,3.226489,0,0,9.420365,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1252878,6.472601,7.536293,0,39.01934
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.61686,62.39261,37.82821,0,0,0,0,0,0,0,7.61686,0,0,7.61686,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252878,0,6.093488,0,37.21584
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.955185,61.49952,39.20786,6.179921,6.179921,0,-1,0,6.179921,112.5449,0.4500051,0,0,6.955185,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1252878,6.797913,5.564148,0,36.55416
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.956764,62.03559,39.6557,2.513111,2.513111,0,0,0,2.513111,276.8188,4.311384,0,0,6.956764,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1252878,2.764422,5.565412,0,36.55574
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.782789,51.46903,40.13966,3.49394,3.49394,0,0,0,3.49394,108.2671,0.1049569,0,0,3.782789,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1252878,3.843334,3.026231,0,33.38177
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.327689,43.01644,39.25119,4.611095,4.611095,0,0,0,4.611095,28.79336,0,0,0,1.327689,4.853785,4.611095,0,0,0,29.59898,0,3.526095,-3.526095,35.28325,90.46968,0.1252878,5.072205,1.062151,0,30.92667
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,36.83141,36.83141,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.917884,26.07288,0,5.35655,-5.35655,29.63695,75.99202,0.1252878,5.597595,0,0,26.07288
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,34.53441,34.53441,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.869606,20.71633,0,0.1797841,-0.1797841,29.44744,75.5061,0.1252878,0.1878744,0,0,20.71633
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.82972,32.82972,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.06937,20.53655,0,7.450834,-7.450834,21.59357,55.36802,0.1252878,7.786122,0,0,20.53655
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.20448,31.20448,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.34807,13.08571,0,5.269489,-5.269489,16.03904,41.12566,0.1252878,5.506616,0,0,13.08571
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,29.60092,29.60092,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.20306,7.816225,0,0.7032328,-0.7032328,15.29777,39.22497,0.1252878,0.7348783,0,0,7.816225
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.19961,28.19961,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.98443,7.112992,0,1.857023,-1.857023,13.34029,34.20581,0.1252878,1.940589,0,0,7.112992
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.15946,27.15946,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.04779,5.25597,0,1.617446,-1.617446,11.63536,29.83419,0.1252878,1.690231,0,0,5.25597
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.06152,26.06152,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.84495,3.638524,0,1.467565,-1.467565,10.08841,25.86766,0.1252878,1.533605,0,0,3.638524
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.10805,25.10805,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.47558,2.170959,0,0.730961,-0.730961,9.317906,23.89202,0.1252878,0.7638543,0,0,2.170959
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.23404,24.23404,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.28776,1.439998,0,1.246558,-1.246558,8.003919,20.52283,0.1252878,1.302654,0,0,1.439998
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.34558,23.34558,1.178959,0.1837674,0,-1,0,0.1837674,0,0,0.9951915,1.113087,0,0.1934394,0.1837674,0,0,32.67282,0.1934394,0,0.1934394,-0.1934394,7.800015,20,0.1252878,1.296855,0,0,0.1934394
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.67381,22.67381,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253646,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.02372,22.02372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254245,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.646137,28.18343,21.33029,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.29415,0,0,0,2.646137,0,0,7.933874,7.53718,16.16775,15.048,10.18332,0,10.18332,33.32274,85.44276,0.12554,3.971328,2.11691,12,17.69414
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.601372,38.22724,22.81106,4.515352,4.515352,0,0,0,4.515352,124.0517,0,0,0,5.601372,4.753002,4.515352,0,0,5.984436,24.21299,0.8483698,0,0.8483698,34.12758,87.50643,0.125529,4.966887,4.481097,0,29.81436
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.258871,47.4483,26.271,2.445272,2.445272,0,-1,0,2.445272,296.8533,0,0,0,7.258871,2.573971,2.445272,0,0,5.136066,24.97652,4.684901,0,4.684901,38.57206,98.90253,0.1254687,2.689799,5.807097,0,32.23539
