Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.19123,58.77095,29.86096,0.1488191,0.1488191,0,0,0,0.1488191,6176.11,8.583412,0,0,9.19123,0.1566516,0.1488191,0,0,0.4511653,29.19293,0.4511653,0,0.4511653,39.00008,100,0.1254629,0.163701,7.352983,0,38.38416
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.14428,62.27402,32.80805,4.093261,4.093261,0,0,0,4.093261,223.3985,4.835586,0,0,9.14428,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1254629,4.502586,7.315424,0,38.74326
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.125673,65.32925,35.28563,0,0,0,0,0,0,0,9.125673,0,0,9.125673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254629,0,7.300539,0,38.72465
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.181198,68.58529,37.64763,2.334289,2.334289,0,0,0,2.334289,393.3189,6.724053,0,0,9.181198,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1254629,2.567718,7.344959,0,38.78018
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.954515,65.18927,39.02728,1.236925,1.236925,0,-1,0,1.236925,643.0878,6.652489,0,0,7.954515,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1254629,1.360618,6.363612,0,37.55349
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.521236,60.22939,39.51123,0,0,0,0,0,0,0,6.521236,0,0,6.521236,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254629,0,5.216989,0,36.12021
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.435829,53.4405,39.98075,7.604122,7.604122,3.390085,0,1.193691,7.604122,58.33453,0,0,0,4.435829,4.435829,4.214037,0,0,0,29.59898,0,0,0,39.00008,100,0.1254629,8.364533,3.548663,12,34.03481
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.131014,45.23607,39.10673,3.406914,3.406914,0,0,0,3.406914,62.54968,0,4.440892E-16,0,2.131014,3.586225,3.406914,0,0,0,29.59898,0,1.455211,-1.455211,37.46615,96.06686,0.1254629,3.747605,1.704811,0,31.72999
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,36.70861,36.70861,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.616902,28.14377,0,1.569329,-1.569329,35.81193,91.82529,0.1254629,1.639949,0,0,28.14377
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,34.43328,34.43328,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.3606,26.57444,0,4.860938,-4.860938,30.68806,78.68716,0.1254629,5.07968,0,0,26.57444
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,32.72859,32.72859,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.761642,21.7135,0,4.990939,-4.990939,25.42714,65.19767,0.1254629,5.215531,0,0,21.7135
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.12503,31.12503,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.30713,16.72256,0,4.259345,-4.259345,20.9374,53.68553,0.1254629,4.451015,0,0,16.72256
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,29.49979,29.49979,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.03974,12.46322,0,0.9825633,-0.9825633,19.90169,51.02986,0.1254629,1.026779,0,0,12.46322
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.12015,28.12015,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.13147,11.48065,0,2.444541,-2.444541,17.32491,44.42277,0.1254629,2.554545,0,0,11.48065
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.05833,27.05833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84763,9.036112,0,0,0,17.32491,44.42277,0.1254629,0,0,0,9.036112
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.98207,25.98207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84763,9.036112,0,0,0,17.32491,44.42277,0.1254629,0,0,0,9.036112
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.0286,25.0286,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.84763,9.036112,0,2.427238,-2.427238,14.76638,37.86244,0.1254629,2.536464,0,0,9.036112
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.15458,24.15458,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.54456,6.608874,0,1.413834,-1.413834,13.27607,34.04113,0.1254629,1.477456,0,0,6.608874
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.2589,23.2589,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.11549,5.19504,0,1.160622,-1.160622,12.05267,30.90421,0.1254629,1.21285,0,0,5.19504
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.57269,22.57269,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.40507,4.034418,0,1.4287,-1.4287,10.54668,27.04272,0.1254629,1.492991,0,0,4.034418
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.94426,21.94426,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,29.99251,2.605718,0,0.3784332,-0.3784332,10.14778,26.0199,0.1254629,0.3954627,0,0,2.605718
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.587661,27.943,21.25083,1.765016,1.765016,0,0,0,1.765016,146.6083,0,0,0,2.587661,1.857912,1.765016,0,0,30.41299,2.227285,0.7297488,0,0.7297488,10.84008,27.79502,0.1254535,1.941518,2.070129,0,4.814946
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.266111,37.12696,22.7316,0.4657695,0.4657695,0,0,0,0.4657695,1130.626,0,0,0,5.266111,0.4902837,0.4657695,0,0,29.68324,2.884059,4.775827,0,4.775827,15.37083,39.4123,0.125392,0.5123465,4.212889,0,8.15017
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.442386,47.92844,26.1482,5.046727,5.046727,0,-1,0,5.046727,147.4695,0,0,0,7.442386,5.312345,5.046727,0,0,24.90742,7.182303,2.130041,0,2.130041,17.39156,44.59366,0.1253646,5.5514,5.953909,0,14.62469
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.943314,57.61066,29.70205,2.58098,2.58098,0,0,0,2.58098,346.5085,0,0,0,8.943314,2.716821,2.58098,0,0,22.77737,9.09934,6.226493,0,6.226493,23.29853,59.73971,0.1252847,2.839078,7.154651,0,18.04265
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.936234,65.34275,32.62747,3.265571,3.265571,0,0,0,3.265571,304.2724,0,0,0,9.936234,3.437443,3.265571,0,0,16.55088,14.70319,6.49879,0,6.49879,29.46383,75.54812,0.1252013,3.592128,7.948987,0,24.63942
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.760867,67.81406,35.10505,0.3936055,0.3936055,0,0,0,0.3936055,2479.861,0,0,0,9.760867,0.4143215,0.3936055,0,0,10.05209,20.5521,9.346546,0,9.346546,38.33074,98.28374,0.1250816,0.432966,7.808694,0,30.31296
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.414062,69.36022,37.45983,1.3603,1.3603,0,0,0,1.3603,692.0579,7.276622,0,0,9.414062,1.431895,1.3603,0,0,0.7055458,28.96399,0.7055458,0,0.7055458,39.00008,100,0.1250725,1.49633,7.53125,0,38.37805
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.690532,68.02825,38.86114,2.057338,2.057338,0,-1,0,2.057338,422.4164,6.524913,0,0,8.690532,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1250725,2.263072,6.952425,0,38.28951
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.537997,60.08081,39.33065,6.927161,6.927161,0,0,0,6.927161,94.38206,0,0,0,6.537997,7.291748,6.927161,0,0,0,29.59898,0,0.7537507,-0.7537507,38.20555,97.96277,0.1250725,7.619877,5.230398,0,36.13697
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.442208,53.28721,39.82183,2.444821,2.444821,0,0,0,2.444821,181.6987,1.031211,0,0,4.442208,2.573496,2.444821,0,0,0.8375008,28.84523,0.8375008,0,0.8375008,39.00008,100,0.1250618,2.689303,3.553766,0,33.28744
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.134225,45.09532,38.96227,2.454441,2.454441,0,0,0,2.454441,86.9536,0,4.440892E-16,0,2.134225,2.583622,2.454441,0,0,0,29.59898,0,0.4493974,-0.4493974,38.52637,98.78537,0.1250618,2.699885,1.70738,0,31.7332
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,36.57137,36.57137,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4993304,29.14958,0,0.4259941,-0.4259941,38.07734,97.634,0.1250618,0.4451638,0,0,29.14958
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,34.31049,34.31049,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9726571,28.72359,0,3.503427,-3.503427,34.3844,88.16495,0.1250618,3.661082,0,0,28.72359
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,32.6058,32.6058,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.865354,25.22016,0,4.382443,-4.382443,29.7649,76.32009,0.1250618,4.579654,0,0,25.22016
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.00223,31.00223,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.734736,20.83772,0,0.430731,-0.430731,29.31087,75.15591,0.1250618,0.4501139,0,0,20.83772
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,29.39867,29.39867,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.21333,20.40698,0,2.152223,-2.152223,27.04222,69.3389,0.1250618,2.249073,0,0,20.40698
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.99736,27.99736,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.60468,18.25476,0,1.596616,-1.596616,25.35924,65.02357,0.1250618,1.668463,0,0,18.25476
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.95721,26.95721,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.3787,16.65815,0,2.200736,-2.200736,23.03946,59.07543,0.1250618,2.299769,0,0,16.65815
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.90261,25.90261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.82396,14.45741,0,0,0,23.03946,59.07543,0.1250618,0,0,0,14.45741
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.97081,24.97081,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.82396,14.45741,0,1.56304,-1.56304,21.39188,54.85085,0.1250618,1.633377,0,0,14.45741
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.0968,24.0968,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.56067,12.89437,0,0.1534563,-0.1534563,21.23012,54.43609,0.1250618,0.1603618,0,0,12.89437
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.20111,23.20111,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.73118,12.74091,0,0.2047428,-0.2047428,21.0143,53.88271,0.1250618,0.2139562,0,0,12.74091
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,22.50768,22.50768,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.95867,12.53617,0,0.508321,-0.508321,20.47848,52.50883,0.1250618,0.5311955,0,0,12.53617
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.85759,21.85759,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.52348,12.02785,0,0.9169608,-0.9169608,19.51192,50.03047,0.1250618,0.958224,0,0,12.02785
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.742182,28.27721,21.17138,6.003184,6.003184,0,0,0,6.003184,45.6788,0,0,0,2.742182,6.319141,6.003184,0,0,20.54232,11.11089,0,3.576959,-3.576959,15.74148,40.36268,0.1250618,6.603503,2.193746,0,13.85307
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.526869,34.85571,22.65214,3.103788,3.103788,0,0,0,3.103788,145.8498,0,0,0,4.526869,3.267146,3.103788,0,0,24.51672,7.533931,1.259724,0,1.259724,16.93655,43.42698,0.1250457,3.414167,3.621495,0,12.0608
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.445781,47.82228,26.04708,0,0,0,-1,0,0,0,0,0,0,7.445781,0,0,0,0,23.257,8.667682,7.445781,0,7.445781,24.00024,61.53896,0.1249505,0,5.956625,0,16.11346
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.745288,56.67582,29.55758,6.513821,6.513821,0,0,0,6.513821,134.2574,0,0,0,8.745288,6.856653,6.513821,0,0,15.81121,15.36889,1.888634,0,1.888634,25.79196,66.13309,0.1249264,7.165203,6.99623,0,24.11417
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.492188,59.28917,32.483,0,0,0,0,0,0,0,0,0,0,8.492188,0,0,0,0,13.92258,17.06866,8.492188,0,8.492188,33.84836,86.79048,0.1248181,0,6.793751,0,25.56084
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.441624,62.13629,34.96058,5.129484,5.129484,0,0,0,5.129484,164.5706,0,0,0,8.441624,5.399457,5.129484,0,0,5.430391,24.71163,3.042167,0,3.042167,36.73441,94.19061,0.1247794,5.642432,6.753299,0,33.15325
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.228523,56.6307,37.32259,0,0,0,0,0,0,0,3.840299,0,0,6.228523,0,0,0,0,2.388224,27.44958,2.388224,0,2.388224,39.00008,100,0.124749,0,4.982818,0,33.6781
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.759066,60.19213,38.7239,5.489763,5.489763,0,-1,0,5.489763,123.1213,0.9803683,0,0,6.759066,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.124749,6.038739,5.407253,0,36.35804
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.11846,54.88999,39.20786,0.4623936,0.4623936,0,0,0,0.4623936,1106.949,4.63173,0,0,5.11846,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.124749,0.5086329,4.094768,0,34.71744
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.202043,52.37394,39.71349,0,0,0,0,0,0,0,4.202043,0,0,4.202043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124749,0,3.361634,0,33.80102
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.664853,43.57771,38.83947,0,0,0,0,0,0,0,1.664853,0,0,1.664853,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124749,0,1.331883,0,31.26383
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,36.46302,36.46302,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.124749,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.20936,34.20936,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.124749,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,32.52634,32.52634,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.124749,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.92278,30.92278,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.124749,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.31199,29.31199,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.124749,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.91068,27.91068,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.124749,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.85608,26.85608,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.124749,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.77982,25.77982,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.124749,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.86968,24.86968,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.124749,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.99567,23.99567,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.124749,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.09999,23.09999,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.124749,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.40655,22.40655,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.124749,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.77813,21.77813,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.124749,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.276279,24.31583,21.0847,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.68792,0,0,0,1.276279,0,0,8.8,8.36,32.13409,0.6783009,9.636279,0,9.636279,17.65678,45.27372,0.1248662,2.82545,1.021024,12,1.95458
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.767961,29.76573,22.52935,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.767961,0,0,8.8,8.36,22.49781,9.350952,11.12796,0,11.12796,28.2137,72.34267,0.1248908,0,2.214369,12,12.11891
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.605717,38.60851,25.90261,2.950004,2.950004,0,-1,0,2.950004,156.1258,0,0,0,4.605717,3.105267,2.950004,0,0,11.36985,19.36612,1.500449,0,1.500449,29.63715,75.99253,0.1248717,3.245004,3.684573,0,23.97183
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.818229,43.06726,29.39867,3.598628,3.598628,0,0,0,3.598628,133.8907,0,0,0,4.818229,3.78803,3.598628,0,0,9.869396,20.71652,1.030199,0,1.030199,30.61448,78.49851,0.1248586,3.958491,3.854583,0,25.53475
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.058156,50.30868,32.30242,5.489497,5.489497,0,0,0,5.489497,110.3591,0,0,0,6.058156,5.778418,5.489497,0,0,8.839197,21.6437,0.2797393,0,0.2797393,30.87986,79.17898,0.124855,6.038446,4.846525,0,27.70186
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.31716,54.02285,34.78,6.932096,6.932096,0,0,0,6.932096,91.12914,0,8.881784E-16,0,6.31716,7.296944,6.932096,0,0,8.559458,21.89547,0,0.9797836,-0.9797836,29.84708,76.53082,0.124855,7.625306,5.053728,0,28.21263
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.052539,59.44154,37.15645,6.556189,6.556189,0,0,0,6.556189,107.5707,0,0,0,7.052539,6.901251,6.556189,0,0,9.648106,20.91568,0.1512875,0,0.1512875,29.9906,76.89883,0.1248531,7.211808,5.642031,0,27.96822
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.973845,53.64936,38.53609,6.568397,6.568397,0,-1,0,6.568397,75.72389,0,0,0,4.973845,6.914102,6.568397,0,0,9.496819,21.05184,0,1.940256,-1.940256,27.94539,71.65472,0.1248531,7.225236,3.979077,0,26.02569
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.937227,47.62809,39.04894,0,0,0,0,0,0,0,0,0,0,2.937227,0,0,0,0,11.65266,19.11159,2.937227,0,2.937227,30.73189,78.79957,0.1248158,0,2.349782,0,22.04881
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.550912,43.97982,39.55457,4.097981,4.097981,0,0,0,4.097981,37.84577,0,0,0,1.550912,4.313664,4.097981,0,0,8.715431,21.75509,0,2.762752,-2.762752,27.8197,71.33241,0.1248158,4.50778,1.24073,0,23.306
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.296129,42.36282,38.70223,4.694821,4.694821,0,0,0,4.694821,27.60763,0,0,0,1.296129,4.941917,4.694821,0,0,11.78516,18.99234,0,3.645788,-3.645788,23.9767,61.47859,0.1248158,5.164303,1.036903,0,20.28847
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,36.34745,36.34745,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.83603,15.34655,0,6.752805,-6.752805,16.85862,43.22714,0.1248158,7.056681,0,0,15.34655
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.08657,34.08657,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,23.33915,8.593745,0,5.662788,-5.662788,10.88951,27.92178,0.1248158,5.917614,0,0,8.593745
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,32.40355,32.40355,5.998551,2.784409,0,-1,0,2.784409,0,0,3.214143,3.813998,0,2.930957,2.784409,0,0,29.63113,2.930957,0,2.930957,-2.930957,7.800015,20,0.1248158,6.598406,0,0,2.930957
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.82165,30.82165,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248158,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248158,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.80955,27.80955,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248158,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.75496,26.75496,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248158,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.67869,25.67869,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248158,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.74689,24.74689,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248158,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.88732,23.88732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248158,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.99886,22.99886,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248158,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.30543,22.30543,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248808,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.677,21.677,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1249547,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.169042,26.53217,20.96912,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.58782,0,0,0,2.169042,0,0,8.159559,7.751581,16.16775,15.048,9.920623,0,9.920623,33.07353,84.80375,0.1250676,3.530141,1.735233,12,17.21704
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.306053,36.88995,22.40655,3.864176,3.864176,0,0,0,3.864176,137.314,0,0,0,5.306053,4.067554,3.864176,0,0,6.247131,23.97656,1.2385,0,1.2385,34.24847,87.81642,0.1250519,4.250593,4.244843,0,29.28261
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.538845,47.80272,25.75815,3.756103,3.756103,0,-1,0,3.756103,200.7092,0,0,0,7.538845,3.953793,3.756103,0,0,5.008631,25.09121,3.585053,0,3.585053,37.64955,96.53712,0.1250065,4.131713,6.031076,0,32.63005
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.845287,56.65746,29.23253,2.125118,2.125118,0,0,0,2.125118,416.2257,5.184743,0,0,8.845287,2.236967,2.125118,0,0,1.423578,28.31776,1.423578,0,1.423578,39.00008,100,0.1249884,2.33763,7.07623,0,37.16304
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.45717,62.65553,32.10017,5.153066,5.153066,0,0,0,5.153066,183.5251,4.03289,0,0,9.45717,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1249884,5.668372,7.565735,0,39.05615
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.153955,64.54877,34.57775,0,0,0,0,0,0,0,9.153955,0,0,9.153955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249884,0,7.323164,0,38.75293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.9369,62.61148,36.97587,0,0,0,0,0,0,0,7.9369,0,0,7.9369,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249884,0,6.34952,0,37.53588
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.790124,63.7378,38.37718,0,0,0,-1,0,0,0,7.790124,0,0,7.790124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249884,0,6.232099,0,37.3891
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.832846,60.65473,38.88281,5.776403,5.776403,0,0,0,5.776403,118.2889,0.7524213,0,0,6.832846,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1249884,6.354043,5.466277,0,36.43182
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.454305,49.63176,39.41011,0.0789234,0.0789234,0,0,0,0.0789234,4376.782,3.371228,0,0,3.454305,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1249884,0.08681574,2.763444,0,33.05328
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.192096,41.93719,38.57943,3.271115,3.271115,0,0,0,3.271115,36.4431,0,0,0,1.192096,3.443279,3.271115,0,0,0,29.59898,0,2.251183,-2.251183,36.62712,93.91551,0.1249884,3.598227,0.9536766,0,30.79107
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,36.22465,36.22465,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.501315,27.3478,0,5.517737,-5.517737,30.81092,79.00219,0.1249884,5.766036,0,0,27.3478
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.98544,33.98544,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.632134,21.83006,0,2.967997,-2.967997,27.68237,70.9803,0.1249884,3.101556,0,0,21.83006
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,32.30242,32.30242,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.92991,18.86206,0,0.3696312,-0.3696312,27.29275,69.98126,0.1249884,0.3862646,0,0,18.86206
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.7133,30.7133,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.34061,18.49243,0,3.978884,-3.978884,23.09864,59.22715,0.1249884,4.157934,0,0,18.49243
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.08807,29.08807,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.76159,14.51355,0,1.336238,-1.336238,21.69012,55.61558,0.1249884,1.396368,0,0,14.51355
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.68676,27.68676,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.2463,13.17731,0,0.4035533,-0.4035533,21.26474,54.52485,0.1249884,0.4217132,0,0,13.17731
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.63216,26.63216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69469,12.77376,0,0,0,21.26474,54.52485,0.1249884,0,0,0,12.77376
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,25.55589,25.55589,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.69469,12.77376,0,0.7864004,-0.7864004,20.4358,52.39937,0.1249884,0.8217884,0,0,12.77376
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.64576,24.64576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56847,11.98735,0,0,0,20.4358,52.39937,0.1249884,0,0,0,11.98735
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.7862,23.7862,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.56847,11.98735,0,2.615349,-2.615349,17.67898,45.33062,0.1249884,2.73304,0,0,11.98735
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.89773,22.89773,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.47441,9.372005,0,2.257367,-2.257367,15.2995,39.22942,0.1249884,2.358948,0,0,9.372005
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.22597,22.22597,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.9826,7.114639,0,1.32187,-1.32187,13.90613,35.65667,0.1249884,1.381354,0,0,7.114639
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.57588,21.57588,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.45134,5.792769,0,1.883828,-1.883828,11.9204,30.56507,0.1249884,1.968601,0,0,5.792769
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.124351,26.32421,20.88245,3.119403,3.119403,0,0,0,3.119403,68.10119,0,4.440892E-16,0,2.124351,3.283582,3.119403,0,0,28.54449,3.908941,0,1.159232,-1.159232,10.69846,27.4319,0.1249884,3.431344,1.699481,0,6.033292
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.4921,34.38025,22.30543,1.794963,1.794963,0,0,0,1.794963,250.2614,0,0,0,4.4921,1.889435,1.794963,0,0,29.83252,2.749709,2.602665,0,2.602665,13.16757,33.76293,0.1249554,1.97446,3.59368,0,7.241809
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.622918,44.59194,25.6209,5.396044,5.396044,0,-1,0,5.396044,122.7366,0,0,0,6.622918,5.680046,5.396044,0,0,27.22986,5.092108,0.9428722,0,0.9428722,14.06206,36.05648,0.1249435,5.935648,5.298335,0,11.71503
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.334134,54.55,29.07362,1.533024,1.533024,0,0,0,1.533024,543.6401,0,0,0,8.334134,1.61371,1.533024,0,0,26.28698,5.940693,6.720425,0,6.720425,20.43761,52.40402,0.1248584,1.686327,6.667307,0,14.27483
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.348566,61.97374,31.91236,2.136533,2.136533,0,0,0,2.136533,437.5579,0,0,0,9.348566,2.248982,2.136533,0,0,19.56656,11.98907,7.099585,0,7.099585,27.17287,69.67388,0.1247687,2.350186,7.478853,0,21.33764
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.171771,64.39375,34.39716,5.20534,5.20534,0,0,0,5.20534,176.1993,0,0,0,9.171771,5.479306,5.20534,0,0,12.46697,18.3787,3.692466,0,3.692466,30.67585,78.65586,0.124722,5.725874,7.337417,0,27.55047
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.194558,63.38495,36.77362,3.559282,3.559282,0,0,0,3.559282,230.2307,0,0,0,8.194558,3.746612,3.559282,0,0,8.774509,21.70192,4.447946,0,4.447946,34.89554,89.47556,0.1246659,3.91521,6.555646,0,29.89648
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.55981,62.6148,38.1966,5.006517,5.006517,0,-1,0,5.006517,150.9994,0,0,0,7.55981,5.270019,5.006517,0,0,4.326563,25.70507,2.289791,0,2.289791,37.06783,95.04552,0.124637,5.507169,6.047848,0,33.26488
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.282315,54.91026,38.7239,2.313898,2.313898,0,0,0,2.313898,228.2865,0.8098614,0,0,5.282315,2.435682,2.313898,0,0,2.036772,27.76588,2.036772,0,2.036772,39.00008,100,0.1246114,2.545287,4.225852,0,33.0482
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.095229,51.52048,39.25119,2.693683,2.693683,0,0,0,2.693683,152.0308,1.259773,0,0,4.095229,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1246114,2.963052,3.276183,0,33.69421
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.199214,44.74048,38.43497,1.280482,1.280482,0,0,0,1.280482,171.749,0.8513389,0,0,2.199214,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1246114,1.40853,1.759372,0,31.79819
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.10186,36.10186,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1246114,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.88432,33.88432,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1246114,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.20129,32.20129,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1246114,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,30.61218,30.61218,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1246114,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.98694,28.98694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1246114,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,27.58563,27.58563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1246114,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,26.53103,26.53103,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1246114,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,25.45477,25.45477,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1246114,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,24.52297,24.52297,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1246114,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.67062,23.67062,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1246114,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.81106,22.81106,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1246114,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.12485,22.12485,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1246114,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.47475,21.47475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1246114,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.747434,25.2215,20.7741,4.87872,4.87872,0,0,0,4.87872,35.81746,0,0,0,1.747434,5.135494,4.87872,0,0,24.06041,7.944609,0,3.388061,-3.388061,12.60304,32.31542,0.1246114,5.366591,1.397947,0,9.692042
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.971098,35.64882,22.18263,0,0,0,0,0,0,0,0,0,0,4.971098,0,0,0,0,27.82492,4.556548,4.971098,0,4.971098,17.31904,44.4077,0.1245488,0,3.976878,0,9.527646
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.519532,44.09199,25.47644,8.284469,8.284469,0,-1,0,8.284469,78.69584,0,0,0.7529151,6.519532,8.720493,8.284469,0,0,22.85382,9.030536,0,2.200961,-2.200961,14.99902,38.45895,0.1245488,9.112915,5.215626,0,15.55007
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.458068,54.80729,28.90749,2.569912,2.569912,0,0,0,2.569912,329.119,0,0,0,8.458068,2.705171,2.569912,0,0,25.29934,6.829575,5.752898,0,5.752898,20.4567,52.45296,0.1244764,2.826903,6.766455,0,15.28764
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.221683,61.23316,31.73178,0.3576092,0.3576092,0,0,0,0.3576092,2578.704,0,0,0,9.221683,0.3764307,0.3576092,0,0,19.54644,12.00718,8.845252,0,8.845252,28.84804,73.96918,0.1243653,0.3933701,7.377346,0,21.22886
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.939834,67.42544,34.20936,2.329372,2.329372,0,0,0,2.329372,426.7173,0,0,0,9.939834,2.451971,2.329372,0,0,10.70119,19.96791,7.487863,0,7.487863,35.95165,92.18353,0.1242714,2.56231,7.951867,0,29.90774
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.948133,66.23489,36.58582,2.340312,2.340312,0,0,0,2.340312,382.3478,3.271322,0,0,8.948133,2.463487,2.340312,0,0,3.213324,26.70699,3.213324,0,3.213324,39.00008,100,0.1242311,2.574344,7.158507,0,35.65512
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.834237,63.4905,38.03046,5.31208,5.31208,0,-1,0,5.31208,147.4796,2.242573,0,0,7.834237,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1242311,5.843288,6.267389,0,37.43322
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.216596,58.03511,38.57943,1.29483,1.29483,0,0,0,1.29483,480.1091,4.853617,0,0,6.216596,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1242311,1.424313,4.973277,0,35.81557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.904173,50.74403,39.10673,0,0,0,0,0,0,0,3.904173,0,0,3.904173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242311,0,3.123339,0,33.50315
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.625959,42.92049,38.31217,4.230012,4.230012,0,0,0,4.230012,38.43863,0,8.881784E-16,0,1.625959,4.452645,4.230012,0,0,0,29.59898,0,2.826686,-2.826686,36.02049,92.36005,0.1242311,4.653014,1.300767,0,31.22494
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.97906,35.97906,8.15519,8.15519,11.46126,0,3.235698,8.15519,0,0,0,0,0,0,0,3.306065,3.140762,3.140762,26.77229,3.140762,0,3.140762,39.00008,100,0.1242855,8.970708,0,12,26.77229
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,33.76152,33.76152,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1242855,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.10017,32.10017,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1242855,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,30.4966,30.4966,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1242855,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.87137,28.87137,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1242855,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.46284,27.46284,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1242855,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,26.40824,26.40824,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1242855,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.35364,25.35364,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1242855,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.43629,24.43629,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1242855,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.58394,23.58394,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1242855,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.7316,22.7316,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1242855,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.02372,22.02372,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1242855,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1242855,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4034808,21.70076,20.69464,4.481871,4.481871,0,0,0,4.481871,9.002508,0,0,0,0.4034808,4.717759,4.481871,0,0,18.21866,13.20218,0,4.314278,-4.314278,17.16869,44.02219,0.1242855,4.930058,0.3227846,0,13.60566
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9793374,24.54249,22.05984,3.274697,3.274697,0,0,0,3.274697,29.9062,0,0,0,0.9793374,3.44705,3.274697,0,0,23.01231,8.887903,0,2.467712,-2.467712,14.56749,37.35247,0.1242855,3.602167,0.7834699,0,9.867241
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.41788,29.04458,25.35364,0.5409214,0.5409214,0,-1,0,0.5409214,262.1232,0,0,0,1.41788,0.569391,0.5409214,0,0,25.75421,6.420191,0.8484894,0,0.8484894,15.37244,39.41643,0.1242748,0.5950136,1.134304,0,7.838071
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.309519,34.97929,28.74858,4.992229,4.992229,0,0,0,4.992229,46.26229,0,8.881784E-16,0,2.309519,5.254977,4.992229,0,0,24.90572,7.183831,0,2.945458,-2.945458,12.26765,31.45546,0.1242748,5.491451,1.847615,0,9.493351
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.272565,40.72054,31.57287,1.632375,1.632375,0,0,0,1.632375,200.4788,0,0,0,3.272565,1.718289,1.632375,0,0,28.17845,4.238373,1.554276,0,1.554276,13.74217,35.23626,0.1242554,1.795612,2.618052,0,7.510938
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.174282,40.10478,34.05045,0,0,0,0,0,0,0,0,0,0,2.174282,0,0,0,0,26.62417,5.637221,2.174282,0,2.174282,15.80487,40.52524,0.1242282,0,1.739426,0,7.811504
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6996086,38.37582,36.44857,3.422201,3.422201,0,0,0,3.422201,20.44323,0,4.440892E-16,0,0.6996086,3.602317,3.422201,0,0,24.44989,7.594076,0,2.902709,-2.902709,12.74515,32.67981,0.1242282,3.764421,0.5596868,0,8.293684
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05164102,38.02795,37.886,0,0,0,-1,0,0,0,0,0,0,0.05164102,0,0,0,0,27.67512,4.691367,0.05164102,0,0.05164102,12.79414,32.80542,0.1242275,0,0.04131282,0,4.743008
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6842754,40.34319,38.43497,5.726895,5.726895,12,0,3.372,5.726895,11.94845,0,0,0,0.6842754,0,0,6.273105,5.95945,27.62348,4.737844,6.643725,0,6.643725,19.09693,48.9664,0.1243403,6.299584,0.5474203,12,5.422119
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03716384,39.08677,38.98394,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.480274,1.776357E-15,0,0,0.03716384,0,0,8.8,8.36,20.97976,10.7172,8.397163,0,8.397163,27.06318,69.39263,0.1244703,2.761666,0.02973107,12,10.75436
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1267841,38.54623,38.1966,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1267841,0,0,8.8,8.36,12.58259,18.27464,8.486784,0,8.486784,35.11445,90.03687,0.124528,0,0.1014273,12,18.40143
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.87793,35.87793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.095809,25.91275,0,0,0,35.11445,90.03687,0.124528,0,0,0,25.91275
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,33.68206,33.68206,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.095809,25.91275,0,0.7178878,-0.7178878,34.35773,88.09657,0.124528,0.7501928,0,0,25.91275
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.99904,31.99904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.893463,25.19486,0,0,0,34.35773,88.09657,0.124528,0,0,0,25.19486
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,30.40993,30.40993,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,4.893463,25.19486,0,2.830663,-2.830663,31.37395,80.44587,0.124528,2.958043,0,0,25.19486
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.78469,28.78469,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.038644,22.3642,0,0.1516011,-0.1516011,31.21415,80.03612,0.124528,0.1584232,0,0,22.3642
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,27.38338,27.38338,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.207089,22.2126,0,0.3862124,-0.3862124,30.80704,78.99226,0.124528,0.403592,0,0,22.2126
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.32878,26.32878,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.636214,21.82639,0,1.743289,-1.743289,28.96946,74.28051,0.124528,1.821738,0,0,21.82639
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.25252,25.25252,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.5732,20.0831,0,1.846361,-1.846361,27.02322,69.29018,0.124528,1.929447,0,0,20.0831
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.33517,24.33517,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.62471,18.23673,0,2.410405,-2.410405,24.48243,62.77534,0.124528,2.518874,0,0,18.23673
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,23.50449,23.50449,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.30294,15.82633,0,0.7089072,-0.7089072,23.73518,60.85931,0.124528,0.7408081,0,0,15.82633
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.63047,22.63047,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.09062,15.11742,0,0.9178331,-0.9178331,22.7677,58.37859,0.124528,0.9591355,0,0,15.11742
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.92259,21.92259,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.11043,14.19959,0,1.553021,-1.553021,21.13067,54.18109,0.124528,1.622907,0,0,14.19959
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.28695,21.28695,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,18.83601,12.64657,0,0.3924928,-0.3924928,20.71695,53.12027,0.124528,0.410155,0,0,12.64657
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.043321,25.80455,20.58629,0,0,0,0,0,0,0,0,0,0,2.043321,0,0,0,0,19.27211,12.25408,2.043321,0,2.043321,22.65541,58.09068,0.1245024,0,1.634657,0,14.2974
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.035651,29.90134,21.95871,4.31014,4.31014,0,0,0,4.31014,70.43046,0,0,0,3.035651,4.536989,4.31014,0,0,17.22879,14.09306,0,1.501338,-1.501338,21.07286,54.03287,0.1245024,4.741154,2.428521,0,17.12872
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.323642,37.04384,25.23085,0,0,0,-1,0,0,0,0,0,0,4.323642,0,0,0,0,18.89695,12.59173,4.323642,0,4.323642,25.17463,64.55019,0.1244484,0,3.458913,0,16.91537
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.139486,46.39445,28.60411,0.2759011,0.2759011,0,0,0,0.2759011,2225.248,0,0,0,6.139486,0.2904223,0.2759011,0,0,14.57331,16.483,5.849063,0,5.849063,30.72354,78.77814,0.1243753,0.3034913,4.911589,0,22.62249
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.809627,48.4683,31.40674,4.341166,4.341166,0,0,0,4.341166,133.8264,0,0,0,5.809627,4.569648,4.341166,0,0,8.724241,21.74716,1.239979,0,1.239979,31.89988,81.79441,0.1243598,4.775282,4.647702,0,27.55679
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.096293,52.23515,33.88432,2.717456,2.717456,0,0,0,2.717456,224.3382,0,0,0,6.096293,2.86048,2.717456,0,0,7.484263,22.86314,3.235813,0,3.235813,34.96964,89.66557,0.1243195,2.989202,4.877035,0,28.95943
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.254309,55.52671,36.28244,4.19826,4.19826,0,0,0,4.19826,148.9738,0,0,0,6.254309,4.41922,4.19826,0,0,4.24845,25.77537,1.835088,0,1.835088,36.71056,94.12946,0.1242966,4.618085,5.003447,0,32.02968
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.402426,61.46879,37.74876,5.348304,5.348304,0,-1,0,5.348304,138.407,0,0,0,7.402426,5.629794,5.348304,0,0,2.413362,27.42695,1.772632,0,1.772632,38.39223,98.44141,0.1242745,5.883135,5.921941,0,34.82938
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.259831,57.8662,38.29773,9.427985,9.427985,4.089839,0,1.370729,9.427985,66.39628,1.110223E-16,0,0,6.259831,5.619102,5.338146,0,0,0.64073,29.02232,0.64073,0,0.64073,39.00008,100,0.1242837,10.37078,5.007865,12,35.28215
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.022641,47.6935,38.86114,1.819288,1.819288,0,0,0,1.819288,166.1441,1.107601,0,0,3.022641,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1242837,2.001217,2.418113,0,32.62162
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.883767,43.43006,38.0738,0.09880601,0.09880601,0,0,0,0.09880601,1906.531,1.77976,0,0,1.883767,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1242837,0.1086866,1.507013,0,31.48274
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,35.77681,35.77681,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1242837,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,33.58094,33.58094,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1242837,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.93403,31.93403,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1242837,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.33047,30.33047,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1242837,14.58859,0,0,21.78789
