Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,43.23121,43.23121,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0.2262717,0,5.996318,5.696502,0,0,25.82356,6.357769,0,5.996318,-5.996318,8.181019,20.97693,0.1199252,6.266152,0,0,6.357769
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,41.1768,41.1768,0.580467,0.3433786,0,-1,0,0.3433786,0,0,0.2370884,0.2951351,0,0.3614511,0.3433786,0,0,32.48614,0.3614511,0,0.3614511,-0.3614511,7.800015,20,0.1199252,0.6385137,0,0,0.3614511
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,39.59536,39.59536,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199252,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,38.42775,38.42775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199252,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,37.16406,37.16406,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199252,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,35.99645,35.99645,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199252,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,35.10227,35.10227,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199252,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,34.12679,34.12679,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199252,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,33.3139,33.3139,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202925,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,32.71531,32.71531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.120553,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.441563,38.79355,32.05022,8.649833,8.649833,12,0,3.372,8.649833,28.22671,0,0,0,2.441563,0,0,3.350167,3.182659,16.16775,15.048,5.624222,0,5.624222,28.99761,74.35268,0.120934,9.514816,1.953251,12,17.48956
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.269069,49.07858,33.54299,10.75759,10.75759,12,0,3.372,10.75759,48.98,0,0,0,5.269069,0,0,1.242406,1.180286,10.54353,20.1098,6.449355,0,6.449355,35.116,90.04085,0.1213391,11.83335,4.215255,12,25.37887
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.193757,56.63041,37.4301,0.8490878,0.8490878,0,-1,0,0.8490878,729.4601,1.205804,0,0,6.193757,0.8937766,0.8490878,0,0,4.094177,25.91422,4.094177,0,4.094177,39.00008,100,0.1211334,0.9339966,4.955006,0,32.10798
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.444185,70.0811,41.31721,7.165127,7.165127,0,0,0,7.165127,117.8512,0.9019461,0,0,8.444185,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1211334,7.88164,6.755348,0,38.04316
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.748798,75.49728,44.48011,2.953632,2.953632,0,0,0,2.953632,296.2047,5.639712,0,0,8.748798,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1211334,3.248995,6.999039,0,38.34778
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.167456,75.88556,46.8449,6.436813,6.436813,0,0,0,6.436813,126.8866,1.391863,0,0,8.167456,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1211334,7.080494,6.533965,0,37.76643
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.577936,80.74245,49.09144,10.28863,10.28863,3,0,1.095,10.28863,83.37293,0.90569,0,0,8.577936,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1211334,11.3175,6.862349,12,38.17691
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.299725,81.14074,50.42163,2.148057,2.148057,0,-1,0,2.148057,386.383,6.038613,0,0,8.299725,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1211334,2.362862,6.63978,0,37.8987
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.020874,75.77937,50.83547,2.55654,2.55654,0,0,0,2.55654,274.624,4.329779,0,0,7.020874,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1211334,2.812194,5.616699,0,36.61985
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.662053,66.80382,51.29365,6.234103,6.234103,0,0,0,6.234103,74.78306,0,8.881784E-16,0,4.662053,6.562214,6.234103,0,0,0,29.59898,0,1.900161,-1.900161,36.99713,94.86425,0.1211334,6.857513,3.729642,0,34.26103
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.231528,57.59137,50.62856,1.145866,1.145866,0,0,0,1.145866,194.7459,0,0,0,2.231528,1.206175,1.145866,0,0,2.11129,27.69882,1.025353,0,1.025353,37.96987,97.35844,0.1210819,1.260453,1.785222,0,29.93035
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2807832,49.71585,48.88453,1.979515,1.979515,0,0,0,1.979515,14.18444,0,0,0,0.2807832,2.0837,1.979515,0,0,1.085937,28.62164,0,1.802917,-1.802917,36.06943,92.48552,0.1210819,2.177467,0.2246266,0,28.90242
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,47.22179,47.22179,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.089178,26.81872,0,7.495688,-7.495688,28.16828,72.2262,0.1210819,7.832994,0,0,26.81872
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,45.35213,45.35213,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.41772,19.32303,0,7.624672,-7.624672,20.13117,51.61827,0.1210819,7.967782,0,0,19.32303
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,43.35684,43.35684,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.88958,11.69836,0,5.022411,-5.022411,14.83708,38.04372,0.1210819,5.24842,0,0,11.69836
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,41.31721,41.31721,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.47004,6.675946,0,2.162901,-2.162901,12.55718,32.19784,0.1210819,2.260231,0,0,6.675946
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,39.73577,39.73577,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.87326,4.513045,0,1.627313,-1.627313,10.84184,27.79955,0.1210819,1.700542,0,0,4.513045
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,38.57554,38.57554,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.68139,2.885732,0,1.576251,-1.576251,9.180329,23.53926,0.1210819,1.647183,0,0,2.885732
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,37.30447,37.30447,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.43278,1.309481,0,0.07979003,-0.07979003,9.096223,23.3236,0.1210819,0.08338058,0,0,1.309481
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,36.14425,36.14425,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.52143,1.229691,0,1.067368,-1.067368,7.971118,20.43872,0.1210819,1.1154,0,0,1.229691
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,35.25006,35.25006,0.4264992,0.1542061,0,-1,0,0.1542061,0,0,0.2722932,0.3149431,0,0.1623222,0.1542061,0,0,32.70739,0.1623222,0,0.1623222,-0.1623222,7.800015,20,0.1210819,0.4691491,0,0,0.1623222
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,34.29676,34.29676,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210819,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,33.4617,33.4617,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1215781,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,32.86311,32.86311,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1218306,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.259934,38.42548,32.19801,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,841.2577,1.776357E-15,0,0,2.259934,0,0,8.8,8.36,16.16775,15.048,10.61993,0,10.61993,33.73695,86.50484,0.1219993,0.2955014,1.807948,12,17.30793
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.511694,46.84673,33.73513,3.846075,3.846075,0,0,0,3.846075,117.3064,0,0,0,4.511694,4.0485,3.846075,0,0,5.547819,24.60594,0.463194,0,0.463194,34.17638,87.63157,0.1219762,4.230682,3.609355,0,29.11764
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.987551,59.766,37.63702,0,0,0,-1,0,0,0,1.902926,0,0,6.987551,0,0,0,0,5.084625,25.02282,5.084625,0,5.084625,39.00008,100,0.1217228,0,5.590041,0,32.01036
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.106182,68.90177,41.52414,4.799961,4.799961,0,0,0,4.799961,168.8802,3.053592,0,0,8.106182,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1217228,5.279957,6.484946,0,37.70516
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.149306,77.65718,44.68703,2.000199,2.000199,0,0,0,2.000199,457.4198,7.043834,0,0,9.149306,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1217228,2.200219,7.319445,0,38.74828
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.669768,78.50322,47.05921,0,0,0,0,0,0,0,8.669768,0,0,8.669768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217228,0,6.935815,0,38.26875
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.342466,79.87518,49.29836,5.184445,5.184445,0,0,0,5.184445,160.9134,2.885156,0,0,8.342466,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1217228,5.70289,6.673973,0,37.94144
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.857241,79.25254,50.5916,5.896609,5.896609,0,-1,0,5.896609,133.2502,1.650283,0,0,7.857241,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1217228,6.48627,6.285792,0,37.45622
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.306805,72.98821,51.04239,3.188506,3.188506,0,0,0,3.188506,197.7981,2.950482,0,0,6.306805,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1217228,3.507357,5.045444,0,35.90578
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.058372,68.49796,51.46362,0,0,0,0,0,0,0,5.058372,0,0,5.058372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217228,0,4.046698,0,34.65735
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.657926,59.1823,50.79852,0,0,0,0,0,0,0,2.657926,0,0,2.657926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217228,0,2.126341,0,32.2569
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4524401,50.40005,49.05449,3.574477,3.574477,0,0,0,3.574477,12.65752,0,4.440892E-16,0,0.4524401,3.762607,3.574477,0,0,0,29.59898,0,3.310167,-3.310167,35.51086,91.05329,0.1217228,3.931924,0.361952,0,30.05142
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,47.39175,47.39175,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.677963,26.28881,0,5.523945,-5.523945,29.68811,76.1232,0.1217228,5.772522,0,0,26.28881
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,45.51471,45.51471,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.81568,20.76487,0,8.8,-8.8,20.41209,52.33859,0.1217228,9.325895,0,0,20.76487
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,43.51942,43.51942,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.59346,11.96487,0,5.588091,-5.588091,14.52173,37.23512,0.1217228,5.839555,0,0,11.96487
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,41.44284,41.44284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80245,6.376775,0,0,0,14.52173,37.23512,0.1217228,0,0,0,6.376775
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,39.8614,39.8614,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.80245,6.376775,0,2.516032,-2.516032,11.8696,30.4348,0.1217228,2.629254,0,0,6.376775
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,38.70117,38.70117,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.59804,3.860743,0,0.9175767,-0.9175767,10.90239,27.95478,0.1217228,0.9588677,0,0,3.860743
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,37.4301,37.4301,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.61757,2.943167,0,0.9485367,-0.9485367,9.90254,25.39108,0.1217228,0.9912209,0,0,2.943167
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,36.29205,36.29205,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.03661365,0,1.848337,1.75592,0,0,30.6715,1.99463,0,1.848337,-1.848337,7.954222,20.3954,0.1217228,1.931512,0,0,1.99463
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,35.39787,35.39787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7252,0.146293,0,0,0,7.954222,20.3954,0.1217228,0,0,0,0.146293
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,34.415,34.415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7252,0.146293,0,0,0,7.954222,20.3954,0.1217228,0,0,0,0.146293
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,33.58733,33.58733,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.7252,0.146293,8.36,0,8.36,15.88521,40.73124,0.1220663,0.9033981,0,12,0.146293
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,33.00352,33.00352,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.36521,7.670293,8.36,0,8.36,23.81621,61.06707,0.1224109,0.9374413,0,12,7.670293
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.431292,39.0647,32.33842,3.23324,3.23324,11.39663,0,3.219347,3.23324,75.19678,0,0,0,2.431292,0,0,8.163386,7.755218,16.00521,15.19429,10.18651,0,10.18651,33.47998,85.84592,0.1228608,3.556564,1.945034,12,17.62559
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.371455,49.78629,33.87553,10.09159,10.09159,10.51647,0,2.996668,10.09159,53.22702,0,0,0,5.371455,0,0,0.4248793,0.4036353,5.818696,24.36215,5.77509,0,5.77509,38.95871,99.89393,0.1232011,11.10075,4.297163,12,29.73361
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.227573,60.8711,37.80699,4.226095,4.226095,0,-1,0,4.226095,171.0225,2.735446,0,0,7.227573,4.448521,4.226095,0,0,0.04360603,29.55973,0.04360603,0,0.04360603,39.00008,100,0.123199,4.648705,5.782059,0,36.78731
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.747597,67.6478,41.71627,1.858534,1.858534,0,0,0,1.858534,416.8661,5.791245,0,0,7.747597,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.123199,2.044387,6.198078,0,37.34658
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.168224,73.34847,44.84961,6.223515,6.223515,0,0,0,6.223515,131.2478,1.617156,0,0,8.168224,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.123199,6.845866,6.534579,0,37.7672
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.961836,75.43597,47.22179,1.141276,1.141276,0,0,0,1.141276,697.6258,6.760493,0,0,7.961836,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.123199,1.255404,6.369469,0,37.56081
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.350649,75.53625,49.46833,11.93556,11.93556,4.952441,0,1.588968,11.93556,61.58614,8.881784E-16,0,0,7.350649,7.350649,6.983117,0,0,0,29.59898,0,0,0,39.00008,100,0.123199,13.12911,5.880519,12,36.94963
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.658878,78.59583,50.79852,1.224647,1.224647,0,-1,0,1.224647,625.395,6.369777,0,0,7.658878,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.123199,1.347111,6.127103,0,37.25786
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.320282,73.24725,51.21236,0,0,0,0,0,0,0,6.320282,0,0,6.320282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123199,0,5.056225,0,35.91926
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.339242,65.97774,51.6262,3.18095,3.18095,0,0,0,3.18095,136.4134,0.9908746,0,0,4.339242,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.123199,3.499045,3.471394,0,33.93822
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.839385,59.96554,50.9611,4.000392,4.000392,0,0,0,4.000392,70.97766,0,0,0,2.839385,4.210939,4.000392,0,0,0,29.59898,0,1.371554,-1.371554,37.55433,96.29297,0.123199,4.400432,2.271508,0,32.43836
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.391816,50.3822,49.21707,7.216546,7.216546,0,0,0,7.216546,5.429412,0,8.881784E-16,0,0.391816,7.596364,7.216546,0,0,1.523949,28.22742,0,7.204548,-7.204548,29.96007,76.82055,0.123199,7.9382,0.3134528,0,28.61924
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,47.50999,47.50999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.529002,21.02288,0,0,0,29.96007,76.82055,0.123199,0,0,0,21.02288
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,45.64034,45.64034,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.529002,21.02288,0,4.285076,-4.285076,25.4432,65.23886,0.123199,4.477905,0,0,21.02288
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,43.64505,43.64505,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.2902,16.7378,0,5.039183,-5.039183,20.13144,51.61898,0.123199,5.265946,0,0,16.7378
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,41.56847,41.56847,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.88929,11.69862,0,1.220124,-1.220124,18.84532,48.32123,0.123199,1.27503,0,0,11.69862
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,39.98703,39.98703,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.24498,10.47849,0,1.775365,-1.775365,16.97392,43.52278,0.123199,1.855256,0,0,10.47849
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,38.8268,38.8268,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.21761,8.703128,0,0.4756334,-0.4756334,16.47256,42.23724,0.123199,0.497037,0,0,8.703128
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,37.55573,37.55573,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.74609,8.227494,0,1.577221,-1.577221,14.81002,37.97433,0.123199,1.648196,0,0,8.227494
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,36.41029,36.41029,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.49856,6.650273,0,1.673052,-1.673052,13.04647,33.45242,0.123199,1.748339,0,0,6.650273
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35751,4.977221,0,0,0,13.04647,33.45242,0.123199,0,0,0,4.977221
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,34.54063,34.54063,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.35751,4.977221,0,1.468173,-1.468173,11.49888,29.48424,0.123199,1.53424,0,0,4.977221
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,33.73513,33.73513,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.98881,3.509049,0,1.084182,-1.084182,10.35605,26.55392,0.123199,1.13297,0,0,3.509049
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,33.12915,33.12915,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.19346,2.424867,0,0.156341,-0.156341,10.19125,26.13136,0.123199,0.1633763,0,0,2.424867
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.944412,37.82435,32.48623,5.188727,5.188727,12,0,3.372,5.188727,37.47378,0,0,0,1.944412,0,0,6.811273,6.470709,30.36717,2.268526,8.415122,0,8.415122,18.17454,46.60128,0.1237603,5.7076,1.55553,12,4.212938
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.352832,46.65789,34.02333,3.78489,3.78489,11.63379,0,3.279349,3.78489,115.0055,0,0,0,4.352832,0,0,7.848901,7.456456,21.95205,9.842135,11.80929,0,11.80929,29.37781,75.32758,0.1241463,4.163379,3.482266,12,14.19497
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.85827,59.67565,37.96957,5.898579,5.898579,0,-1,0,5.898579,116.2699,0,0,0,6.85827,6.20903,5.898579,0,0,10.14276,20.4705,0.6492398,0,0.6492398,29.99373,76.90686,0.1241141,6.488437,5.486616,0,27.32877
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.851815,68.27853,41.87885,5.779702,5.779702,0,0,0,5.779702,135.8515,0,0,0,7.851815,6.083897,5.779702,0,0,9.493519,21.05481,1.767918,0,1.767918,31.67093,81.20735,0.1240264,6.357672,6.281452,0,28.90663
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.640273,75.74622,45.05653,5.463427,5.463427,0,0,0,5.463427,158.1475,0,0,0,8.640273,5.750976,5.463427,0,0,7.725601,22.64594,2.889297,0,2.889297,34.41196,88.23561,0.1238835,6.00977,6.912218,0,31.28621
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.298558,72.74255,47.39175,0.1403835,0.1403835,0,0,0,0.1403835,5199.014,2.314482,0,0,7.298558,0.1477721,0.1403835,0,0,4.836304,25.2463,4.836304,0,4.836304,39.00008,100,0.1236449,0.1544219,5.838847,0,32.54486
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.57769,72.42431,49.63091,4.133775,4.133775,0,0,0,4.133775,159.1207,2.226348,0,0,6.57769,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1236449,4.547152,5.262152,0,36.17667
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.016477,80.4806,50.9611,7.768633,7.768633,0,-1,0,7.768633,103.1903,0,0,0.1854962,8.016477,8.177508,7.768633,0,0,0,29.59898,0,0.1610313,-0.1610313,38.83034,99.56477,0.1236449,8.545496,6.413182,0,37.61546
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.257389,73.18846,51.38233,6.314729,6.314729,0,0,0,6.314729,99.09196,0,0,0,6.257389,6.647083,6.314729,0,0,0.1789236,29.43795,0,0.3896942,-0.3896942,38.41956,98.51151,0.1236449,6.946202,5.005911,0,35.69534
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.704294,63.81788,51.75183,3.899585,3.899585,0,0,0,3.899585,94.99202,0,0,0,3.704294,4.104826,3.899585,0,0,0.6119172,29.04825,0,0.4005318,-0.4005318,37.99736,97.42895,0.1236449,4.289543,2.963435,0,32.75255
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.749469,56.50541,51.08673,3.418542,3.418542,0,0,0,3.418542,51.17589,0,0,0,1.749469,3.598465,3.418542,0,0,1.056953,28.64772,0,1.848996,-1.848996,36.04835,92.43149,0.1236449,3.760396,1.399575,0,30.39719
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3654714,50.46705,49.37965,12.14431,12.14431,12,0,3.372,12.14431,3.009406,0,0,0,0.3654714,0.1519018,0.1443067,0,0,3.111392,26.79873,0.2135697,0,0.2135697,36.25096,92.951,0.1236571,13.35874,0.2923771,12,27.1642
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,47.67996,47.67996,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,2.897823,26.99094,0,8.099737,-8.099737,27.71309,71.05906,0.1236571,8.464225,0,0,26.99094
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,45.76596,45.76596,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,11.89753,18.8912,0,6.372723,-6.372723,20.99565,53.83489,0.1236571,6.659495,0,0,18.8912
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,43.77068,43.77068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.97833,12.51848,0,0,0,20.99565,53.83489,0.1236571,0,0,0,12.51848
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,41.6941,41.6941,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,18.97833,12.51848,0,0.9299748,-0.9299748,20.01537,51.32136,0.1236571,0.9718236,0,0,12.51848
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,40.09048,40.09048,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,20.01164,11.5885,0,0.4825473,-0.4825473,19.50672,50.01714,0.1236571,0.5042619,0,0,11.5885
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,38.93026,38.93026,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,20.5478,11.10596,0,1.117203,-1.117203,18.32909,46.99756,0.1236571,1.167477,0,0,11.10596
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,37.65919,37.65919,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,21.78914,9.988753,0,1.388124,-1.388124,16.86588,43.24575,0.1236571,1.450589,0,0,9.988753
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,36.52114,36.52114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3315,8.60063,0,0,0,16.86588,43.24575,0.1236571,0,0,0,8.60063
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,35.64174,35.64174,1.299907,1.299907,0,-1,0,1.299907,0,0,2.220446E-16,0,0,1.368323,1.299907,0,0,23.3315,8.60063,0,1.368323,-1.368323,15.42354,39.54745,0.1236571,1.429898,0,0,8.60063
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,34.66626,34.66626,0.8105692,0.8105692,0,-1,0,0.8105692,0,0,1.110223E-16,0,0,0.8532308,0.8105692,0,0,24.85186,7.232306,0,0.8532308,-0.8532308,14.52415,37.24134,0.1236571,0.8916262,0,0,7.232306
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,33.86076,33.86076,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0,0.623247,0.5920846,0,0,25.79989,6.379076,0,0.623247,-0.623247,13.86719,35.55683,0.1236571,0.6512931,0,0,6.379076
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,33.25478,33.25478,2.936513,2.936513,0,0,0,2.936513,0,0,4.440892E-16,0,0,3.091066,2.936513,0,0,26.49239,5.755829,0,3.091066,-3.091066,10.60892,27.20231,0.1236571,3.230164,0,0,5.755829
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.61159,37.037,32.63402,5.501554,5.501554,12,0,3.372,5.501554,29.29336,0,0,0,1.61159,0,0,6.498446,6.173524,29.92691,2.664762,7.785114,0,7.785114,17.99453,46.13973,0.1241709,6.051709,1.289272,12,4.276352
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.212495,40.34097,34.17113,5.816266,5.816266,12,0,3.372,5.816266,38.03979,0,0,0,2.212495,0,0,6.183734,5.874547,22.14179,9.671365,8.087043,0,8.087043,25.66657,65.81159,0.1246952,6.397892,1.769996,12,11.88386
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.636808,48.84629,38.13954,4.967347,4.967347,0,-1,0,4.967347,73.21428,0,0,0,3.636808,5.228786,4.967347,0,0,14.05475,16.9497,0,1.591979,-1.591979,23.98848,61.5088,0.1246952,5.464082,2.909446,0,20.58651
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.428382,52.3786,42.04882,0.05585923,0.05585923,0,0,0,0.05585923,6137.539,0,0,0,3.428382,0.05879918,0.05585923,0,0,15.82362,15.35773,3.369583,0,3.369583,27.18515,69.70536,0.1245291,0.06144515,2.742706,0,18.78611
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.27153,62.20499,45.2265,2.631121,2.631121,0,0,0,2.631121,200.353,0,0,0,5.27153,2.769601,2.631121,0,0,12.45403,18.39035,2.501929,0,2.501929,29.55868,75.79134,0.1244061,2.894233,4.217224,0,23.66188
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.300659,68.82175,47.55433,1.488333,1.488333,0,0,0,1.488333,423.3367,0,0,0,6.300659,1.566666,1.488333,0,0,9.952104,20.64208,4.733993,0,4.733993,34.04974,87.30686,0.1241741,1.637166,5.040527,0,26.94274
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.072755,74.73299,49.80088,4.533324,4.533324,0,0,0,4.533324,156.017,0,0,0,7.072755,4.771921,4.533324,0,0,5.218111,24.90268,2.300835,0,2.300835,36.23251,92.90368,0.1240616,4.986657,5.658204,0,31.97543
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.513415,69.83366,51.08673,1.027269,1.027269,0,-1,0,1.027269,536.7064,1.514804,0,0,5.513415,1.081335,1.027269,0,0,2.917276,26.97343,2.917276,0,2.917276,39.00008,100,0.1239193,1.129995,4.410732,0,32.48684
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.588825,56.4188,51.50057,3.414918,3.414918,0,0,0,3.414918,46.52602,0,4.440892E-16,0,1.588825,3.59465,3.414918,0,0,0,29.59898,0,2.005825,-2.005825,36.88575,94.57867,0.1239193,3.75641,1.27106,0,31.1878
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9293398,54.72159,51.87746,1.600833,1.600833,0,0,0,1.600833,58.05353,0,0,0,0.9293398,1.685087,1.600833,0,0,2.228694,27.59315,0,0.7557471,-0.7557471,36.08913,92.53603,0.1239193,1.760916,0.7434719,0,28.52249
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.116513,54.62716,51.21236,3.724252,3.724252,0,0,0,3.724252,29.97953,0,0,0,1.116513,3.920265,3.724252,0,0,3.068413,26.83741,0,2.803752,-2.803752,33.13371,84.95806,0.1239193,4.096677,0.8932105,0,27.95392
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3843439,50.6502,49.50528,8.112211,8.112211,12,0,3.372,8.112211,4.737844,0,0,0,0.3843439,0,0,3.887789,3.693399,6.183693,24.03365,4.077744,0,4.077744,37.0022,94.87724,0.1241903,8.923432,0.3074751,12,24.418
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,47.80559,47.80559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.10595,27.70362,0,0,0,37.0022,94.87724,0.1241903,0,0,0,27.70362
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.10595,27.70362,0,0,0,37.0022,94.87724,0.1241903,0,0,0,27.70362
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,43.89631,43.89631,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,2.10595,27.70362,0,1.64442,-1.64442,35.26883,90.43271,0.1241903,1.718419,0,0,27.70362
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,41.8419,41.8419,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,3.933084,26.0592,0,0.3895404,-0.3895404,34.85822,89.37986,0.1241903,0.4070697,0,0,26.0592
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,40.23828,40.23828,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,4.365906,25.66966,0,0.5723895,-0.5723895,34.25486,87.83281,0.1241903,0.598147,0,0,25.66966
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.001894,25.09727,0,0,0,34.25486,87.83281,0.1241903,0,0,0,25.09727
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,37.78482,37.78482,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,5.001894,25.09727,0,1.986853,-1.986853,32.16054,82.46275,0.1241903,2.076262,0,0,25.09727
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,36.66155,36.66155,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,7.209509,23.11042,0,0.1513303,-0.1513303,32.00102,82.05373,0.1241903,0.1581401,0,0,23.11042
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,35.76736,35.76736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.377654,22.95909,0,0,0,32.00102,82.05373,0.1241903,0,0,0,22.95909
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,34.79189,34.79189,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,7.377654,22.95909,0,1.95255,-1.95255,29.94285,76.77639,0.1241903,2.040415,0,0,22.95909
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,33.979,33.979,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,9.547154,21.00654,0,0.5423463,-0.5423463,29.37117,75.31054,0.1241903,0.5667519,0,0,21.00654
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,33.41736,33.41736,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,10.14976,20.46419,0,0.5225536,-0.5225536,28.82035,73.89819,0.1241903,0.5460685,0,0,20.46419
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.435451,36.68777,32.77443,1.090118,1.090118,0,0,0,1.090118,131.6786,0,0,0,1.435451,1.147492,1.090118,0,0,10.73038,19.94164,0.287959,0,0.287959,29.09353,74.59865,0.1241762,1.19913,1.148361,0,21.37709
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.382495,43.98538,34.33371,0,0,0,0,0,0,0,0,0,0,3.382495,0,0,0,0,10.44242,20.2008,3.382495,0,3.382495,32.30245,82.82662,0.1240116,0,2.705996,0,23.5833
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.599958,52.14003,38.30212,0.7236612,0.7236612,0,-1,0,0.7236612,635.6508,0,0,0,4.599958,0.7617486,0.7236612,0,0,7.059922,23.24505,3.83821,0,3.83821,35.94369,92.16313,0.1238253,0.7960273,3.679966,0,27.84501
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.247092,62.35268,42.2114,1.773995,1.773995,0,0,0,1.773995,352.1482,1.158016,0,0,6.247092,1.867363,1.773995,0,0,3.221713,26.69944,3.221713,0,3.221713,39.00008,100,0.1236693,1.951395,4.997674,0,32.94653
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.4586,70.96778,45.39647,0,0,0,0,0,0,0,7.4586,0,0,7.4586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236693,0,5.96688,0,37.05758
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.886873,75.72641,47.71692,0.6451645,0.6451645,0,0,0,0.6451645,1222.459,7.207752,0,0,7.886873,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1236693,0.709681,6.309498,0,37.48585
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.91865,66.26453,49.96346,5.029613,5.029613,0,0,0,5.029613,97.79381,8.881784E-16,0,0,4.91865,5.29433,5.029613,0,0,0,29.59898,0,0.3756794,-0.3756794,38.60408,98.98461,0.1236693,5.532574,3.93492,0,34.51763
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.147258,64.86566,51.2567,9.030632,8.36,0,-1,0,8.36,49.60836,0,0.6706322,1.573695,4.147258,8.8,8.36,0,0,0.4174215,29.2233,0,4.652741,-4.652741,33.69966,86.4092,0.1236693,9.933696,3.317807,0,33.37056
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.232009,69.35461,51.6262,1.197983,1.197983,0,0,0,1.197983,436.7348,0,0,0,5.232009,1.261035,1.197983,0,0,5.587134,24.57056,3.970975,0,3.970975,37.46685,96.06866,0.1234777,1.317781,4.185607,0,29.80257
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.659592,63.97352,52.04004,2.922539,2.922539,0,0,0,2.922539,125.2196,0,0,0,3.659592,3.076356,2.922539,0,0,1.61616,28.14443,0.583236,0,0.583236,38.02016,97.4874,0.1234496,3.214792,2.927674,0,31.80403
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8150033,53.86227,51.38233,0.3924985,0.3924985,0,0,0,0.3924985,207.6449,0,0,0,0.8150033,0.4131564,0.3924985,0,0,1.032924,28.66935,0.401847,0,0.401847,38.40139,98.4649,0.1234302,0.4317484,0.6520027,0,29.48435
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3218979,50.58943,49.63091,3.793537,3.793537,0,0,0,3.793537,8.485429,0,4.440892E-16,0,0.3218979,3.993197,3.793537,0,0,0.6310768,29.03101,0,3.671299,-3.671299,34.5315,88.54212,0.1234302,4.172891,0.2575183,0,29.35291
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,47.93122,47.93122,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.710298,25.35971,0,7.945735,-7.945735,26.15596,67.06642,0.1234302,8.303292,0,0,25.35971
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.53889,17.41398,0,0,0,26.15596,67.06642,0.1234302,0,0,0,17.41398
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,44.06628,44.06628,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,13.53889,17.41398,0,6.096815,-6.096815,19.72935,50.58798,0.1234302,6.371171,0,0,17.41398
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,41.98231,41.98231,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,20.31313,11.31716,0,1.679597,-1.679597,17.9589,46.04837,0.1234302,1.755178,0,0,11.31716
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,40.36391,40.36391,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,22.17935,9.637565,0,0.6465894,-0.6465894,17.27734,44.30077,0.1234302,0.6756859,0,0,9.637565
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,39.1963,39.1963,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.89778,8.990975,0,0.3314892,-0.3314892,16.92792,43.40482,0.1234302,0.3464062,0,0,8.990975
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,37.91045,37.91045,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,23.2661,8.659486,0,1.1123,-1.1123,15.75545,40.39851,0.1234302,1.162353,0,0,8.659486
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,36.80935,36.80935,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,24.50199,7.547186,0,2.279506,-2.279506,13.35264,34.23746,0.1234302,2.382084,0,0,7.547186
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,35.91516,35.91516,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,27.03478,5.26768,0,1.437556,-1.437556,11.83732,30.35204,0.1234302,1.502246,0,0,5.26768
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,34.93969,34.93969,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,28.63206,3.830124,0,0.8170016,-0.8170016,10.97613,28.14386,0.1234302,0.8537667,0,0,3.830124
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,34.14896,34.14896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.53984,3.013122,0,0,0,10.97613,28.14386,0.1234302,0,0,0,3.013122
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,33.56516,33.56516,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,29.53984,3.013122,0,1.901546,-1.901546,8.97172,23.00436,0.1234302,1.987116,0,0,3.013122
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.078073,38.67976,32.9444,3.714968,3.714968,11.57962,0,3.265644,3.714968,55.93783,0,0,0,2.078073,0,0,7.864654,7.471421,31.65267,1.111576,9.549494,0,9.549494,18.03116,46.23367,0.1239095,4.086465,1.662458,12,3.189649
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.563514,44.7195,34.50368,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.563514,0,0,8.8,8.36,22.10317,9.70612,11.92351,0,11.92351,29.3428,75.23781,0.1239687,0,2.850811,12,13.26963
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.687296,59.65642,38.49426,0.7348429,0.7348429,0,-1,0,0.7348429,910.0308,0,0,0,6.687296,0.7735189,0.7348429,0,0,10.17966,20.43728,5.913777,0,5.913777,34.95311,89.62317,0.1236857,0.8083272,5.349837,0,27.12458
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.789752,68.66816,42.40354,0,0,0,0,0,0,0,3.523869,0,0,7.789752,0,0,0,0,4.265883,25.75968,4.265883,0,4.265883,39.00008,100,0.1234824,0,6.231802,0,33.54943
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.422756,71.01653,45.55905,3.386389,3.386389,0,0,0,3.386389,219.1938,3.858135,0,0,7.422756,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1234824,3.725028,5.938204,0,37.02173
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.891176,75.96113,47.88688,2.208354,2.208354,0,0,0,2.208354,357.333,5.566593,0,0,7.891176,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1234824,2.429189,6.312941,0,37.49015
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.41917,81.28526,50.08909,1.981616,1.981616,0,0,0,1.981616,424.864,6.33326,0,0,8.41917,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1234824,2.179777,6.735336,0,38.01815
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.09524,76.78145,51.38233,0.1037847,0.1037847,0,-1,0,0.1037847,6836.497,6.985993,0,0,7.09524,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1234824,0.1141632,5.676192,0,36.69422
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.555961,70.77299,51.75183,0,0,0,0,0,0,0,5.555961,0,0,5.555961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234824,0,4.444768,0,35.15494
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.987773,65.29066,52.16566,3.174001,3.174001,0,0,0,3.174001,125.6387,0.6467201,0,0,3.987773,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1234824,3.491401,3.190219,0,33.58675
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.691727,56.74904,51.50057,1.659177,1.659177,0,0,0,1.659177,101.9618,0,2.220446E-16,0,1.691727,1.746502,1.659177,0,0,0,29.59898,0,0.05477485,-0.05477485,38.94234,99.85195,0.1234824,1.825095,1.353382,0,31.2907
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3749786,50.87521,49.75654,0,0,0,0,0,0,0,0.3141176,0,0,0.3749786,0,0,0,0,0.06086094,29.5442,0.06086094,0,0.06086094,39.00008,100,0.1234795,0,0.2999829,0,29.91918
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,48.0938,48.0938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234795,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,46.22414,46.22414,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1234795,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,44.18452,44.18452,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1234795,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,42.10794,42.10794,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1234795,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,40.48954,40.48954,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1234795,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,39.32193,39.32193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1234795,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,38.05825,38.05825,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1234795,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,36.93497,36.93497,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1234795,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,36.04079,36.04079,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1234795,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,35.0801,35.0801,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1234795,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,34.27459,34.27459,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1234795,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,33.71296,33.71296,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1234795,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.386896,36.89272,33.10698,2.593085,2.593085,0,0,0,2.593085,53.48441,0,4.440892E-16,0,1.386896,2.729563,2.593085,0,0,10.66858,19.99726,0,1.342667,-1.342667,27.46368,70.41956,0.1234795,2.852394,1.109517,0,21.38416
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.289008,44.07892,34.68843,4.018846,4.018846,0,0,0,4.018846,81.83962,0,0,0,3.289008,4.230364,4.018846,0,0,12.16043,18.65459,0,0.9413556,-0.9413556,26.47141,67.87526,0.1234795,4.420731,2.631207,0,21.9436
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.145121,54.3654,38.65683,7.292486,7.292486,0,-1,0,7.292486,70.55373,0,0,0,5.145121,7.676301,7.292486,0,0,13.20638,17.71324,0,2.53118,-2.53118,23.80331,61.034,0.1234795,8.021735,4.116097,0,22.85836
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.07673,58.51376,42.57351,5.521786,5.521786,0,0,0,5.521786,91.94001,0,0,0,5.07673,5.812406,5.521786,0,0,16.0188,15.18206,0,0.7356758,-0.7356758,23.02784,59.04562,0.1234795,6.073964,4.061384,0,20.25879
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.330239,62.94057,45.68468,0,0,0,0,0,0,0,0,0,0,5.330239,0,0,0,0,16.83622,14.44638,5.330239,0,5.330239,28.08455,72.01151,0.1232263,0,4.264191,0,19.77662
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.312483,78.05871,48.01251,1.626542,1.626542,0,0,0,1.626542,511.0523,0,0,0,8.312483,1.71215,1.626542,0,0,11.50598,19.2436,6.600333,0,6.600333,34.34617,88.06693,0.1229143,1.789197,6.649986,0,27.55608
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.755692,83.12804,50.21472,0,0,0,0,0,0,0,3.850044,0,0,8.755692,0,0,0,0,4.905648,25.1839,4.905648,0,4.905648,39.00008,100,0.1226834,0,7.004554,0,33.93959
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.412109,78.35229,51.50057,1.898625,1.898625,0,-1,0,1.898625,390.3936,5.413557,0,0,7.412109,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1226834,2.088488,5.929688,0,37.01109
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.226521,65.8428,51.87746,2.716892,2.716892,0,0,0,2.716892,155.5646,1.366635,0,0,4.226521,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1226834,2.988581,3.381217,0,33.8255
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.413799,59.945,52.29129,3.127362,3.127362,0,0,0,3.127362,77.18323,0,0,0,2.413799,3.29196,3.127362,0,0,0,29.59898,0,0.8781609,-0.8781609,38.07441,97.62651,0.1226834,3.440098,1.931039,0,32.01278
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.167759,58.38997,51.58924,6.752589,6.752589,0,0,0,6.752589,32.10263,0,1.776357E-15,0,2.167759,7.107988,6.752589,0,0,0.9757343,28.72082,0,4.940229,-4.940229,32.86695,84.27408,0.1226834,7.427847,1.734207,0,30.88858
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3851949,51.03251,49.88217,10.44353,10.44353,12,0,3.372,10.44353,3.688357,0,0,0,0.3851949,0,0,1.556465,1.478642,6.464878,23.78059,1.863836,0,1.863836,34.63515,88.80789,0.1228027,11.48789,0.3081559,12,24.16578
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,48.21943,48.21943,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,4.601042,25.45804,0,6.353417,-6.353417,27.93806,71.6359,0.1228027,6.639321,0,0,25.45804
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,46.34977,46.34977,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,11.66039,19.10462,0,7.08958,-7.08958,20.46498,52.47421,0.1228027,7.408611,0,0,19.10462
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,44.31015,44.31015,4.972708,4.972708,0,-1,0,4.972708,0,0,8.881784E-16,0,0,5.234429,4.972708,0,0,19.5377,12.01504,0,5.234429,-5.234429,14.94741,38.32662,0.1228027,5.469979,0,0,12.01504
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,42.25574,42.25574,1.569871,1.569871,0,-1,0,1.569871,0,0,2.220446E-16,0,0,1.652495,1.569871,0,0,25.35374,6.780614,0,1.652495,-1.652495,13.20553,33.86026,0.1228027,1.726858,0,0,6.780614
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,40.62995,40.62995,0.04726951,0.04726951,0,-1,0,0.04726951,0,0,6.938894E-18,0,0,0.04975738,0.04726951,0,0,27.18984,5.128119,0,0.04975738,-0.04975738,13.15308,33.72578,0.1228027,0.05199646,0,0,5.128119
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,39.44756,39.44756,0.737447,0.737447,0,-1,0,0.737447,0,0,0,0,0,0.77626,0.737447,0,0,27.24513,5.078362,0,0.77626,-0.77626,12.33483,31.6277,0.1228027,0.8111917,0,0,5.078362
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,38.19866,38.19866,0.8206852,0.8206852,0,-1,0,0.8206852,0,0,0,0,0,0.8638791,0.8206852,0,0,28.10764,4.302102,0,0.8638791,-0.8638791,11.42422,29.29281,0.1228027,0.9027537,0,0,4.302102
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,37.08277,37.08277,0.8932414,0.8932414,0,-1,0,0.8932414,0,0,1.110223E-16,0,0,0.9402542,0.8932414,0,0,29.06751,3.438222,0,0.9402542,-0.9402542,10.43311,26.7515,0.1228027,0.9825656,0,0,3.438222
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,36.18859,36.18859,1.327902,1.327902,0,-1,0,1.327902,0,0,0,0,0,1.397791,1.327902,0,0,30.11223,2.497968,0,1.397791,-1.397791,8.959704,22.97355,0.1228027,1.460692,0,0,2.497968
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.66533,1.100177,0,0,0,8.959704,22.97355,0.1228027,0,0,0,1.100177
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,34.415,34.415,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,31.66533,1.100177,8.36,0,8.36,16.8907,43.30939,0.1232245,1.964643,0,12,1.100177
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,33.87553,33.87553,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,23.30533,8.624177,8.36,0,8.36,24.82169,63.64523,0.1236428,1.955769,0,12,8.624177
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.005042,38.81541,33.27695,2.832945,2.832945,11.63295,0,3.279135,2.832945,70.77588,1.776357E-15,0,0,2.005042,0,0,8.8,8.36,14.94533,16.14818,10.36504,0,10.36504,34.65483,88.85836,0.1240765,3.11624,1.604033,12,18.15322
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.75764,48.86674,34.8584,0,0,0,0,0,0,0,0.1773479,0,0,4.75764,0,0,0,0,4.580293,25.47672,4.580293,0,4.580293,39.00008,100,0.1238617,0,3.806113,0,30.23436
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.522118,59.46071,38.84897,5.865776,5.865776,0,-1,0,5.865776,111.1893,0.347617,0,0,6.522118,6.174501,5.865776,0,0,0,29.59898,0,0,0,39.00008,100,0.1238617,6.452353,5.217694,0,36.1211
