Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.780796,69.03214,42.7287,6.595095,6.595095,0,0,0,6.595095,117.9785,0.838591,0,0,7.780796,6.942205,6.595095,0,0,0,29.59898,0,0,0,39.00008,100,0.1238617,7.254604,6.224637,0,37.37978
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.020431,69.69426,45.84726,0.804362,0.804362,0,0,0,0.804362,872.7949,6.173734,0,0,7.020431,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1238617,0.8847982,5.616344,0,36.61941
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.870205,71.8885,48.17509,2.50564,2.50564,0,0,0,2.50564,274.1896,4.232689,0,0,6.870205,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1238617,2.756204,5.496164,0,36.46918
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.83923,78.89413,50.3773,3.395962,3.395962,0,0,0,3.395962,230.8398,4.264534,0,0,7.83923,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1238617,3.735558,6.271384,0,37.43821
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.517335,74.57299,51.6262,0,0,0,-1,0,0,0,6.517335,0,0,6.517335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238617,0,5.213868,0,36.11631
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.907593,72.48332,52.00308,1.970083,1.970083,0,0,0,1.970083,299.8652,3.833822,0,0,5.907593,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1238617,2.167091,4.726074,0,35.50657
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.423697,67.17297,52.41692,0,0,0,0,0,0,0,4.423697,0,0,4.423697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238617,0,3.538957,0,34.02267
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.158389,58.48312,51.70749,5.361065,5.361065,0,0,0,5.361065,40.26044,0,0,0,2.158389,5.643226,5.361065,0,0,0,29.59898,0,3.484838,-3.484838,35.32674,90.58119,0.1238617,5.897171,1.726711,0,31.75737
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3740473,51.12553,50.0078,1.535808,1.535808,0,0,0,1.535808,24.35508,0,2.220446E-16,0,0.3740473,1.61664,1.535808,0,0,3.872042,26.11414,0,1.242593,-1.242593,34.01693,87.22272,0.1238617,1.689389,0.2992378,0,26.48819
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,48.38201,48.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.252701,24.87155,0,0,0,34.01693,87.22272,0.1238617,0,0,0,24.87155
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,46.51235,46.51235,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.252701,24.87155,0,7.253803,-7.253803,26.37075,67.61717,0.1238617,7.580225,0,0,24.87155
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,44.48011,44.48011,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.31248,17.61774,0,6.489778,-6.489778,19.52992,50.07663,0.1238617,6.781817,0,0,17.61774
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,42.41832,42.41832,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.52335,11.12797,0,0.2460552,-0.2460552,19.27056,49.41159,0.1238617,0.2571276,0,0,11.12797
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,40.77775,40.77775,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.79674,10.88191,0,1.164356,-1.164356,18.04322,46.26457,0.1238617,1.216752,0,0,10.88191
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,39.59536,39.59536,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.09047,9.717556,0,0.3008265,-0.3008265,17.72612,45.4515,0.1238617,0.3143637,0,0,9.717556
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,38.34645,38.34645,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.42472,9.41673,0,2.581729,-2.581729,15.00474,38.47361,0.1238617,2.697907,0,0,9.41673
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,37.24535,37.24535,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.29331,6.835001,0,1.583839,-1.583839,13.33523,34.19282,0.1238617,1.655112,0,0,6.835001
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,36.35117,36.35117,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.05313,5.251162,0,0.8568084,-0.8568084,12.43207,31.87704,0.1238617,0.8953647,0,0,5.251162
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,35.37569,35.37569,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.00514,4.394353,0,1.115147,-1.115147,11.2566,28.86302,0.1238617,1.165329,0,0,4.394353
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,34.58497,34.58497,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.24419,3.279206,0,1.126154,-1.126154,10.06953,25.81926,0.1238617,1.176831,0,0,3.279206
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,34.0455,34.0455,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.49547,2.153052,0,1.290218,-1.290218,8.709522,22.33206,0.1238617,1.348278,0,0,2.153052
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.142915,39.40264,33.4617,5.919566,5.919566,12,0,3.372,5.919566,36.20055,0,0,0,2.142915,0,0,6.080434,5.776412,31.92905,0.8628337,7.919328,0,7.919328,16.22246,41.59596,0.1243519,6.511522,1.714332,12,3.005749
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.88968,46.30798,35.04315,2.173225,2.173225,10.97323,0,3.112226,2.173225,178.9819,0,0,0,3.88968,0,0,8.8,8.36,24.00972,7.990229,12.24968,0,12.24968,27.84352,71.39351,0.1246213,2.390548,3.111744,12,11.87991
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.174469,54.88716,39.03372,2.152606,2.152606,0,-1,0,2.152606,240.3816,0,0,0,5.174469,2.265901,2.152606,0,0,11.76004,19.01494,2.908568,0,2.908568,30.60283,78.46865,0.1244855,2.367867,4.139575,0,24.18941
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.223629,55.92993,42.89867,0.07781794,0.07781794,0,0,0,0.07781794,5427.578,0,0,0,4.223629,0.08191362,0.07781794,0,0,8.851473,21.63265,4.141716,0,4.141716,34.53201,88.54344,0.1242926,0.08559974,3.378904,0,25.85628
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.636135,57.34363,46.01722,1.832395,1.832395,0,0,0,1.832395,198.4362,0,0,0,3.636135,1.928837,1.832395,0,0,4.709757,25.3602,1.707298,0,1.707298,36.1517,92.69647,0.1242132,2.015634,2.908908,0,28.99633
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.127248,58.13914,48.34506,1.578797,1.578797,0,0,0,1.578797,198.0779,0,0,0,3.127248,1.661891,1.578797,0,0,3.002458,26.89676,1.465356,0,1.465356,37.54185,96.26097,0.1241452,1.736677,2.501798,0,30.02401
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.654591,62.32803,50.54726,7.151236,7.151236,0,0,0,7.151236,51.10433,0,8.881784E-16,0,3.654591,7.527617,7.151236,0,0,1.537102,28.21559,0,3.873026,-3.873026,33.45933,85.79298,0.1241452,7.86636,2.923673,0,31.87018
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.862013,60.93313,51.79617,0.9067894,0.9067894,0,-1,0,0.9067894,315.6205,0,0,0,2.862013,0.9545151,0.9067894,0,0,5.840464,24.34256,1.907498,0,1.907498,35.26894,90.433,0.1240567,0.9974683,2.28961,0,27.20457
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.07103,69.34775,52.16566,0,0,0,0,0,0,0,1.138064,0,0,5.07103,0,0,0,0,3.932966,26.05931,3.932966,0,3.932966,39.00008,100,0.1238748,0,4.056824,0,31.13034
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.564897,64.1845,52.54255,4.849401,4.849401,0,0,0,4.849401,73.5121,0,0,0,3.564897,5.104633,4.849401,0,0,0,29.59898,0,1.539736,-1.539736,37.37705,95.83841,0.1238748,5.334342,2.851918,0,33.16388
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.463472,56.4073,51.87746,2.457719,2.457719,0,0,0,2.457719,59.54593,0,0,0,1.463472,2.587073,2.457719,0,0,1.710818,28.05924,0,1.123601,-1.123601,36.19267,92.80154,0.1238748,2.703491,1.170777,0,29.52271
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2495893,50.91517,50.17038,4.076423,4.076423,0,0,0,4.076423,6.122752,0,0,0,0.2495893,4.290972,4.076423,0,0,2.959264,26.93564,0,4.041382,-4.041382,31.93268,81.87851,0.1238748,4.484066,0.1996714,0,27.18523
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,48.50764,48.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.449689,22.89426,0,0,0,31.93268,81.87851,0.1238748,0,0,0,22.89426
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,46.68232,46.68232,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.449689,22.89426,0,6.041044,-6.041044,25.56486,65.5508,0.1238748,6.312891,0,0,22.89426
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,44.64269,44.64269,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.16196,16.85321,0,8.130001,-8.130001,16.99509,43.57706,0.1238748,8.495852,0,0,16.85321
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,42.54395,42.54395,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.1953,8.723212,0,1.732763,-1.732763,15.1686,38.89376,0.1238748,1.810738,0,0,8.723212
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,40.90338,40.90338,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.12059,6.990449,0,2.052783,-2.052783,13.00477,33.3455,0.1238748,2.145159,0,0,6.990449
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,39.72099,39.72099,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.40146,4.937665,0,1.054379,-1.054379,11.89336,30.49573,0.1238748,1.101826,0,0,4.937665
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,38.47208,38.47208,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.57299,3.883287,0,1.407236,-1.407236,10.41,26.69226,0.1238748,1.470561,0,0,3.883287
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,37.37098,37.37098,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.13659,2.476052,0,0.6507241,-0.6507241,9.724079,24.93349,0.1238748,0.6800067,0,0,2.476052
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,36.49897,36.49897,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.85961,1.825327,0,1.317055,-1.317055,8.335781,21.37375,0.1238748,1.376323,0,0,1.825327
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,35.52349,35.52349,1.712121,0.4828582,0,-1,0,0.4828582,0,0,1.229263,1.400475,0,0.5082718,0.4828582,0,0,32.32301,0.5082718,0,0.5082718,-0.5082718,7.800015,20,0.1238748,1.883333,0,0,0.5082718
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,34.73277,34.73277,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242518,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,34.20808,34.20808,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245257,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.505814,37.77931,33.64645,4.692933,4.692933,11.84555,0,3.332923,4.692933,32.08684,0,0,0,1.505814,0,0,7.152615,6.794984,16.16775,15.048,8.300797,0,8.300797,31.53683,80.8635,0.1250353,5.162226,1.204651,12,16.55381
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.454488,48.29502,35.2279,7.328786,7.328786,0,0,0,7.328786,60.78071,0,0,0,4.454488,7.714511,7.328786,0,0,7.866956,22.51872,0,3.260024,-3.260024,28.10046,72.05232,0.1250353,8.061665,3.56359,0,26.97321
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.207089,55.18117,39.1963,1.258173,1.258173,0,-1,0,1.258173,413.8611,0,0,0,5.207089,1.324393,1.258173,0,0,11.4892,19.25869,3.882696,0,3.882696,31.78391,81.49705,0.1248562,1.383991,4.165671,0,24.46578
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.168715,66.93279,43.06124,7.26453,7.26453,0,0,0,7.26453,98.68105,0,0,0,7.168715,7.646874,7.26453,0,0,7.606508,22.75312,0,0.478159,-0.478159,31.27989,80.20468,0.1248562,7.990983,5.734972,0,29.92184
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.190503,70.80217,46.1798,3.710587,3.710587,0,0,0,3.710587,193.7834,0,0,0,7.190503,3.905881,3.710587,0,0,8.137795,22.27496,3.284622,0,3.284622,34.39595,88.19457,0.1247051,4.081645,5.752402,0,29.46546
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.387503,66.3345,48.47069,3.741095,3.741095,0,0,0,3.741095,144.0087,0,0,0,5.387503,3.937995,3.741095,0,0,4.853174,25.23112,1.449508,0,1.449508,35.77108,91.72053,0.1246385,4.115204,4.310002,0,30.61862
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.702551,70.10055,50.67289,4.355729,4.355729,0,0,0,4.355729,130.9207,0,0,0,5.702551,4.584978,4.355729,0,0,3.403666,26.53568,1.117573,0,1.117573,36.8313,94.43904,0.1245872,4.791302,4.562041,0,32.23823
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.65548,71.36807,51.92179,2.244019,2.244019,0,-1,0,2.244019,252.0246,1.007263,0,0,5.65548,2.362125,2.244019,0,0,2.286093,27.54149,2.286093,0,2.286093,39.00008,100,0.1244824,2.468421,4.524384,0,33.19698
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.784722,72.32171,52.29129,2.074993,2.074993,0,0,0,2.074993,278.7827,3.600519,0,0,5.784722,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1244824,2.282492,4.627778,0,35.3837
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.138487,62.82003,52.66818,5.005594,5.005594,0,0,0,5.005594,62.6996,0,0,0,3.138487,5.269046,5.005594,0,0,0,29.59898,0,2.130559,-2.130559,36.75427,94.24153,0.1244824,5.506153,2.51079,0,32.73746
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.524965,56.7337,52.00308,0.8543607,0.8543607,0,0,0,0.8543607,178.4919,0,0,0,1.524965,0.899327,0.8543607,0,0,2.367288,27.46842,0.6256377,0,0.6256377,37.34781,95.7634,0.1244538,0.9397967,1.219972,0,28.99338
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3420115,51.31931,50.29601,9.212516,9.212516,10.54217,0,3.00317,9.212516,3.712466,0,0,0,0.3420115,0,0,1.329657,1.263174,1.74165,28.03149,1.605185,0,1.605185,38.87062,99.66805,0.1245513,10.13377,0.2736092,12,28.3735
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,48.6776,48.6776,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1364648,29.47616,0,8.280997,-8.280997,30.14168,77.2862,0.1245513,8.653643,0,0,29.47616
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,46.80795,46.80795,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.337573,21.19516,0,3.153334,-3.153334,26.81777,68.76338,0.1245513,3.295234,0,0,21.19516
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,44.76832,44.76832,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.84128,18.04183,0,2.190343,-2.190343,24.50895,62.84333,0.1245513,2.288908,0,0,18.04183
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,42.69175,42.69175,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.27499,15.85148,0,0.8595196,-0.8595196,23.60293,60.52022,0.1245513,0.898198,0,0,15.85148
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,41.05118,41.05118,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.23001,14.99197,0,1.030069,-1.030069,22.51715,57.73616,0.1245513,1.076422,0,0,14.99197
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,39.8614,39.8614,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.37453,13.9619,0,0.3940711,-0.3940711,22.10176,56.67106,0.1245513,0.4118043,0,0,13.9619
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,38.59771,38.59771,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.81239,13.56783,0,0.4137788,-0.4137788,21.6656,55.5527,0.1245513,0.4323988,0,0,13.56783
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,37.51878,37.51878,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.27215,13.15405,0,0.5001115,-0.5001115,21.13843,54.201,0.1245513,0.5226166,0,0,13.15405
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,36.6246,36.6246,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.82783,12.65393,0,0.9567243,-0.9567243,20.12996,51.61517,0.1245513,0.999777,0,0,12.65393
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,35.68607,35.68607,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.89085,11.69721,0,1.071778,-1.071778,19.0002,48.71838,0.1245513,1.120008,0,0,11.69721
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,34.89535,34.89535,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.08172,10.62543,0,0.3486099,-0.3486099,18.63274,47.77615,0.1245513,0.3642974,0,0,10.62543
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,34.37805,34.37805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46906,10.27682,0,0,0,18.63274,47.77615,0.1245513,0,0,0,10.27682
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7166177,35.75896,33.81641,0.7338716,0.7338716,0,0,0,0.7338716,97.64893,0,0,0,0.7166177,0.7724964,0.7338716,0,0,21.46906,10.27682,0,0.05587866,-0.05587866,18.57384,47.62513,0.1245513,0.8072587,0.5732942,0,10.99344
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6566539,37.1712,35.37569,0,0,0,0,0,0,0,0,0,0,0.6566539,0,0,0,0,21.53115,10.22094,0.6566539,0,0.6566539,19.19679,49.22245,0.1245213,0,0.5253232,0,10.8776
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6168716,41.07222,39.3441,3.153775,3.153775,0,-1,0,3.153775,19.55978,0,4.440892E-16,0,0.6168716,3.319763,3.153775,0,0,20.87449,10.81193,0,2.702892,-2.702892,16.34769,41.91708,0.1245213,3.469153,0.4934973,0,11.4288
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.431354,50.41864,43.18687,0,0,0,0,0,0,0,0,0,0,2.431354,0,0,0,0,23.87771,8.10904,2.431354,0,2.431354,18.65428,47.83139,0.1244101,0,1.945083,0,10.54039
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7795327,48.59665,46.30543,3.362167,3.362167,0,0,0,3.362167,23.18543,0,0,0,0.7795327,3.539123,3.362167,0,0,21.44635,10.29726,0,2.75959,-2.75959,15.74542,40.37278,0.1244101,3.698383,0.6236261,0,11.07679
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.064269,51.79054,48.59632,7.660284,7.660284,12,0,3.372,7.660284,13.89333,0,0,0,1.064269,0,0,4.339716,4.12273,24.51257,7.537669,5.186999,0,5.186999,20.66624,52.99024,0.1247248,8.426312,0.8514151,12,8.601938
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.124244,60.76079,50.79852,7.684597,7.684597,12,0,3.372,7.684597,40.65593,0,0,0,3.124244,0,0,4.315403,4.099633,19.32557,12.20597,7.223878,0,7.223878,27.51941,70.56245,0.1251439,8.453056,2.499395,12,15.33021
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.713069,71.73761,52.04004,1.720756,1.720756,0,-1,0,1.720756,332.0092,0,0,0,5.713069,1.811322,1.720756,0,0,12.10169,18.70746,3.901747,0,3.901747,31.22093,80.0535,0.1249657,1.892832,4.570455,0,24.42053
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.840093,65.03283,52.41692,0,0,0,0,0,0,0,0,0,0,3.840093,0,0,0,0,8.199942,22.21903,3.840093,0,3.840093,34.86396,89.3946,0.1247908,0,3.072074,0,26.05912
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8141164,55.29491,52.79381,5.109326,5.109326,0,0,0,5.109326,15.93393,0,8.881784E-16,0,0.8141164,5.378238,5.109326,0,0,4.359848,25.67511,0,4.564122,-4.564122,30.05296,77.05871,0.1247908,5.620259,0.6512932,0,26.48923
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8284459,54.66308,52.12871,3.268749,3.268749,0,0,0,3.268749,25.34443,0,4.440892E-16,0,0.8284459,3.440789,3.268749,0,0,9.431095,21.11099,0,2.612343,-2.612343,27.2993,69.99808,0.1247908,3.595624,0.6627567,0,21.93944
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.319855,51.37902,50.42163,7.806823,7.806823,12,0,3.372,7.806823,4.097122,0,0,0,0.319855,0,0,4.193177,3.983519,12.3337,18.49865,4.303373,0,4.303373,31.38184,80.4661,0.1250554,8.587504,0.255884,12,18.8185
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,48.7589,48.7589,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,8.030325,22.37169,0,1.80598,-1.80598,29.47817,75.58491,0.1250554,1.887249,0,0,22.37169
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,46.93358,46.93358,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,10.03697,20.56571,0,7.637688,-7.637688,21.42734,54.9418,0.1250554,7.981384,0,0,20.56571
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,44.89395,44.89395,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,18.52329,12.92802,0,4.852328,-4.852328,16.31254,41.82694,0.1250554,5.070683,0,0,12.92802
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,42.81738,42.81738,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,23.91476,8.07569,0,0.9394867,-0.9394867,15.32224,39.2877,0.1250554,0.9817636,0,0,8.07569
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,41.15464,41.15464,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,24.95864,7.136204,0,0.3789741,-0.3789741,14.92276,38.26341,0.1250554,0.3960279,0,0,7.136204
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,39.96486,39.96486,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,25.37972,6.75723,0,0.3296671,-0.3296671,14.57526,37.37239,0.1250554,0.3445021,0,0,6.75723
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,38.72334,38.72334,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,25.74602,6.427563,0,0.4728882,-0.4728882,14.07679,36.09427,0.1250554,0.4941682,0,0,6.427563
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,37.62224,37.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.27145,5.954674,0,0,0,14.07679,36.09427,0.1250554,0,0,0,5.954674
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,36.74284,36.74284,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,26.27145,5.954674,0,0.4842919,-0.4842919,13.56631,34.78533,0.1250554,0.5060851,0,0,5.954674
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,35.8117,35.8117,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,26.80955,5.470382,0,0.1639214,-0.1639214,13.39352,34.34228,0.1250554,0.1712978,0,0,5.470382
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,35.02098,35.02098,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,26.99169,5.306461,0,0.03713566,-0.03713566,13.35437,34.24191,0.1250554,0.03880677,0,0,5.306461
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,34.54063,34.54063,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,27.03295,5.269325,0,0.643331,-0.643331,12.67624,32.50312,0.1250554,0.6722808,0,0,5.269325
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.947235,39.36127,33.96421,0,0,0,0,0,0,0,0,0,0,1.947235,0,0,0,0,27.74776,4.625994,1.947235,0,1.947235,14.52355,37.2398,0.1249668,0,1.557788,0,6.573229
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.389946,45.27635,35.52349,2.611452,2.611452,0,0,0,2.611452,129.8108,0,0,0,3.389946,2.748897,2.611452,0,0,25.80053,6.378506,0.6410488,0,0.6410488,15.1317,38.79916,0.1249377,2.872597,2.711957,0,9.768452
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.242865,52.26624,39.4919,4.739147,4.739147,0,-1,0,4.739147,89.52804,0,0,0,4.242865,4.988576,4.739147,0,0,25.15948,6.95545,0,0.7457106,-0.7457106,14.34566,36.78366,0.1249377,5.213062,3.394292,0,11.19831
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.056006,59.27003,43.3125,5.939433,5.939433,0,0,0,5.939433,85.12608,0,0,0,5.056006,6.252034,5.939433,0,0,25.98804,6.209739,0,1.196028,-1.196028,13.08493,33.55104,0.1249377,6.533376,4.044805,0,11.26575
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.164435,70.99955,46.43106,1.850788,1.850788,0,0,0,1.850788,387.1019,0,0,0,7.164435,1.948198,1.850788,0,0,27.31696,5.013711,5.216238,0,5.216238,18.03349,46.23962,0.1247012,2.035867,5.731548,0,12.17815
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.722989,76.25031,48.71456,1.094885,1.094885,0,0,0,1.094885,705.3699,0,0,0,7.722989,1.152511,1.094885,0,0,22.10073,9.708324,6.570478,0,6.570478,24.26679,62.22242,0.1244046,1.204373,6.178391,0,17.43131
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.760956,74.76237,50.92415,4.075206,4.075206,0,0,0,4.075206,165.9046,0,0,0,6.760956,4.289691,4.075206,0,0,15.53025,15.62176,2.471265,0,2.471265,26.61124,68.23381,0.1242934,4.482727,5.408765,0,22.38271
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.690916,67.89413,52.16566,2.412818,2.412818,0,-1,0,2.412818,194.4164,0,0,0,4.690916,2.539809,2.412818,0,0,13.05898,17.84589,2.151107,0,2.151107,28.65196,73.46642,0.1241968,2.6541,3.752733,0,22.53681
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.126565,69.99446,52.54255,1.083327,1.083327,0,0,0,1.083327,473.2244,0,0,0,5.126565,1.140344,1.083327,0,0,10.90788,19.78189,3.986222,0,3.986222,32.43362,83.16296,0.1240182,1.191659,4.101252,0,24.90845
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.562285,68.2565,52.91944,1.498942,1.498942,0,0,0,1.498942,304.367,0,0,0,4.562285,1.577834,1.498942,0,0,6.921654,23.36949,2.984451,0,2.984451,35.26492,90.42269,0.1238847,1.648836,3.649828,0,27.93177
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.070907,55.55,52.25434,9.207461,9.207461,11.93044,0,3.354402,9.207461,11.63086,0,0,0,1.070907,0,0,2.722981,2.586832,3.937203,26.0555,3.657739,0,3.657739,38.73495,99.3202,0.1241001,10.12821,0.8567258,12,27.1264
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3206663,51.5079,50.54726,3.557585,3.557585,0,0,0,3.557585,9.013596,0,8.881784E-16,0,0.3206663,3.744827,3.557585,0,0,0.2794638,29.34746,0,3.42416,-3.42416,35.12557,90.06539,0.1241001,3.913344,0.2565331,0,29.66813
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,48.92886,48.92886,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,4.084086,25.9233,0,7.027948,-7.027948,27.71747,71.07028,0.1241001,7.344205,0,0,25.9233
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,47.05921,47.05921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89292,18.89535,0,0,0,27.71747,71.07028,0.1241001,0,0,0,18.89535
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,45.01958,45.01958,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.89292,18.89535,0,4.613438,-4.613438,22.85448,58.6011,0.1241001,4.821043,0,0,18.89535
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,42.943,42.943,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,17.01896,14.28191,0,2.015083,-2.015083,20.73039,53.15474,0.1241001,2.105761,0,0,14.28191
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,41.29505,41.29505,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,19.25794,12.26683,0,0.1109088,-0.1109088,20.61348,52.85498,0.1241001,0.1158997,0,0,12.26683
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,40.11265,40.11265,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.38117,12.15592,0,2.184489,-2.184489,18.31083,46.95075,0.1241001,2.282791,0,0,12.15592
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,38.86375,38.86375,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.80838,9.971435,0,0.4592989,-0.4592989,17.82669,45.70936,0.1241001,0.4799673,0,0,9.971435
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,37.76265,37.76265,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.31871,9.512136,0,1.303195,-1.303195,16.453,42.18709,0.1241001,1.361839,0,0,9.512136
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,36.9128,36.9128,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.76671,8.208941,0,2.470741,-2.470741,13.84861,35.50918,0.1241001,2.581924,0,0,8.208941
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,35.97428,35.97428,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.51198,5.738199,0,1.883384,-1.883384,11.86335,30.41878,0.1241001,1.968136,0,0,5.738199
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,35.19094,35.19094,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.60463,3.854815,0,1.148937,-1.148937,10.65226,27.31344,0.1241001,1.200639,0,0,3.854815
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,34.7106,34.7106,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.88122,2.705878,0,0.9303202,-0.9303202,9.671618,24.79897,0.1241001,0.9721846,0,0,2.705878
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.327889,40.65328,34.14896,3.295317,3.295317,11.5642,0,3.261743,3.295317,70.64233,0,0,0,2.327889,0,0,8.268886,7.855441,30.91491,1.775558,10.18333,0,10.18333,19.33237,49.57009,0.1245104,3.624849,1.862311,12,4.103447
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.682946,43.33214,35.70824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.682946,0,0,8.8,8.36,20.73158,10.94056,11.04295,0,11.04295,29.80863,76.43224,0.1246016,0,2.146357,12,13.6235
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.259192,46.21557,39.67665,0,0,0,-1,0,0,0,0,0,0,2.259192,0,0,0,0,9.688635,20.87921,2.259192,0,2.259192,31.95189,81.92776,0.1245012,0,1.807353,0,23.1384
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.138325,67.31844,43.48247,4.856098,4.856098,0,0,0,4.856098,146.9971,0,0,0,7.138325,5.111681,4.856098,0,0,7.429443,22.91248,2.026644,0,2.026644,33.87453,86.8576,0.1244111,5.341707,5.71066,0,30.0508
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.180806,71.22127,46.55669,3.609234,3.609234,0,0,0,3.609234,198.9565,0,0,0,7.180806,3.799194,3.609234,0,0,5.402799,24.73646,3.381612,0,3.381612,37.08261,95.08343,0.1242612,3.970157,5.744645,0,31.91726
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.033303,77.82587,48.84019,5.935004,5.935004,0,0,0,5.935004,135.3546,0,0,0,8.033303,6.247373,5.935004,0,0,2.021187,27.77991,1.78593,0,1.78593,38.77689,99.42773,0.1241822,6.528505,6.426642,0,35.81321
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.449094,69.48717,51.00544,3.310976,3.310976,0,0,0,3.310976,164.5767,1.728599,0,0,5.449094,3.485238,3.310976,0,0,0.2352568,29.38725,0.2352568,0,0.2352568,39.00008,100,0.1241718,3.642074,4.359275,0,34.83634
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.829226,61.31025,52.25434,6.723809,6.723809,0,-1,0,6.723809,42.07773,0,8.881784E-16,0,2.829226,7.077694,6.723809,0,0,0,29.59898,0,4.248467,-4.248467,34.5218,88.51726,0.1241718,7.39619,2.263381,0,32.4282
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.514516,57.34143,52.62384,3.38913,3.38913,0,0,0,3.38913,44.68748,0,0,0,1.514516,3.567505,3.38913,0,0,4.72052,25.35051,0,2.052988,-2.052988,32.35776,82.96845,0.1241718,3.728043,1.211613,0,26.86503
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.770203,65.4211,53.00073,6.198249,6.198249,0,0,0,6.198249,60.8269,0,0,0,3.770203,6.524473,6.198249,0,0,7.001617,23.29752,0,2.75427,-2.75427,29.4545,75.52422,0.1241718,6.818074,3.016162,0,27.06772
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.829756,58.0632,52.33563,1.659824,1.659824,0,0,0,1.659824,110.2379,0,0,0,1.829756,1.747183,1.659824,0,0,10.06192,20.54325,0.08257256,0,0.08257256,29.53284,75.72508,0.1241682,1.825806,1.463805,0,22.37301
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3244918,51.64587,50.67289,10.42647,10.42647,12,0,3.372,10.42647,3.112193,0,0,0,0.3244918,0,0,1.573533,1.494856,9.979345,20.61757,1.819348,0,1.819348,31.25883,80.15067,0.124276,11.46911,0.2595935,12,20.94206
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,49.05449,49.05449,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,8.159997,22.25498,0,8.8,-8.8,21.98281,56.36607,0.124276,10.55759,0,0,22.25498
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,47.22179,47.22179,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,17.93777,13.45498,0,6.225263,-6.225263,15.42081,39.54045,0.124276,6.5054,0,0,13.45498
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,45.18216,45.18216,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,24.85473,7.229717,0,4.129218,-4.129218,11.06823,28.38002,0.124276,4.315032,0,0,7.229717
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,43.10558,43.10558,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,29.44275,3.1005,0,1.398904,-1.398904,9.593655,24.59907,0.124276,1.461855,0,0,3.1005
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,41.46502,41.46502,1.382415,1.382415,0,-1,0,1.382415,0,0,0,0,0,1.455174,1.382415,0,0,30.99709,1.701595,0,1.455174,-1.455174,8.059767,20.66603,0.124276,1.520656,0,0,1.701595
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,40.28262,40.28262,0.6017054,0.2341007,0,-1,0,0.2341007,0,0,0.3676047,0.4277753,0,0.2464217,0.2341007,0,0,32.61395,0.2464217,0,0.2464217,-0.2464217,7.800015,20,0.124276,0.6618759,0,0,0.2464217
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,39.03372,39.03372,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124276,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,37.95479,37.95479,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124276,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,37.08277,37.08277,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124276,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,36.14425,36.14425,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124276,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,35.37569,35.37569,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246077,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,34.91752,34.91752,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1249518,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.066882,40.1114,34.35588,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,748.1664,0,0,0,2.066882,0,0,8.8,8.36,16.16775,15.048,10.42688,0,10.42688,33.55381,86.03524,0.1250946,0.3038856,1.653506,12,17.11488
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.288163,48.51211,35.91516,6.87883,6.87883,0,0,0,6.87883,62.33855,0,8.881784E-16,0,4.288163,7.240874,6.87883,0,0,5.740871,24.43219,0,2.95271,-2.95271,30.44138,78.05466,0.1250946,7.566713,3.430531,0,28.72036
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.611947,60.97632,39.8614,0.3627531,0.3627531,0,-1,0,0.3627531,1822.713,0,0,0,6.611947,0.3818454,0.3627531,0,0,9.021661,21.47948,6.230102,0,6.230102,36.35177,93.20949,0.1248205,0.3990284,5.289557,0,28.09143
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.035107,71.20341,43.6081,2.417177,2.417177,0,0,0,2.417177,332.4169,2.69915,0,0,8.035107,2.544397,2.417177,0,0,2.791559,27.08657,2.791559,0,2.791559,39.00008,100,0.1246981,2.658895,6.428085,0,35.12168
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.997799,74.91328,46.68232,4.913921,4.913921,0,0,0,4.913921,162.758,2.82525,0,0,7.997799,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1246981,5.405313,6.398239,0,37.59678
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.024393,77.94576,48.96582,0.2352864,0.2352864,0,0,0,0.2352864,3410.479,7.776723,0,0,8.024393,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1246981,0.2588151,6.419515,0,37.62337
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.925118,80.26579,51.13107,2.205743,2.205743,0,0,0,2.205743,359.2948,5.603284,0,0,7.925118,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1246981,2.426317,6.340095,0,37.5241
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.85021,76.92938,52.37997,1.111464,1.111464,0,-1,0,1.111464,616.3232,5.680248,0,0,6.85021,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1246981,1.22261,5.480168,0,36.44919
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.209765,74.62121,52.74947,0.2891325,0.2891325,0,0,0,0.2891325,2147.723,5.905415,0,0,6.209765,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1246981,0.3180457,4.967812,0,35.80874
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.878244,69.69713,53.12636,0.3070042,0.3070042,0,0,0,0.3070042,1588.983,4.555082,0,0,4.878244,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1246981,0.3377046,3.902596,0,34.47722
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.713531,61.13639,52.46126,0.5801737,0.5801737,0,0,0,0.5801737,467.7102,2.102822,0,0,2.713531,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1246981,0.638191,2.170825,0,32.31251
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3321598,51.75084,50.75418,3.010998,3.010998,0,0,0,3.010998,11.03155,0,4.440892E-16,0,0.3321598,3.169472,3.010998,0,0,0,29.59898,0,2.837312,-2.837312,36.00929,92.33132,0.1246981,3.312098,0.2657278,0,29.93114
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,49.17273,49.17273,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.152569,26.76167,0,8.099957,-8.099957,27.47118,70.4388,0.1246981,8.464455,0,0,26.76167
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,47.34742,47.34742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15252,18.66171,0,0,0,27.47118,70.4388,0.1246981,0,0,0,18.66171
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,45.30779,45.30779,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.15252,18.66171,0,8.8,-8.8,18.19517,46.65419,0.1246981,15.27035,0,0,18.66171
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,43.23121,43.23121,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.9303,9.86171,0,0.363855,-0.363855,17.81163,45.67076,0.1246981,0.3802285,0,0,9.86171
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,41.61281,41.61281,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.33458,9.497854,0,0.4411592,-0.4411592,17.34661,44.4784,0.1246981,0.4610113,0,0,9.497854
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,40.42303,40.42303,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.82476,9.056695,0,2.228829,-2.228829,14.99722,38.45433,0.1246981,2.329127,0,0,9.056695
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,39.18152,39.18152,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.30124,6.827866,0,0.5209101,-0.5209101,14.44813,37.04641,0.1246981,0.5443511,0,0,6.827866
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,38.11737,38.11737,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.88002,6.306956,0,1.738131,-1.738131,12.61598,32.3486,0.1246981,1.816347,0,0,6.306956
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,37.24535,37.24535,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.81128,4.568825,0,1.827672,-1.827672,10.68944,27.40878,0.1246981,1.909917,0,0,4.568825
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,36.30683,36.30683,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.84203,2.741153,0,1.790807,-1.790807,8.801768,22.56859,0.1246981,1.871393,0,0,2.741153
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,35.53827,35.53827,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.83181,0.9503462,8.36,0,8.36,16.73276,42.90443,0.1250373,1.488488,0,12,0.9503462
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,35.0801,35.0801,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.47181,8.474346,8.36,0,8.36,24.66375,63.24026,0.125302,0.67593,0,12,8.474346
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.20021,40.6896,34.54063,1.127314,1.127314,9.927314,0,2.84761,1.127314,195.1728,1.776357E-15,0,0,2.20021,0,0,8.8,8.36,15.11181,15.99835,10.56021,0,10.56021,34.68205,88.92815,0.1255191,1.240045,1.760168,12,18.19856
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.91819,47.53758,36.09991,2.478778,2.478778,0,0,0,2.478778,158.0694,0,0,0,3.91819,2.60924,2.478778,0,0,4.551603,25.50253,1.30895,0,1.30895,35.92383,92.11219,0.125462,2.726655,3.134552,0,29.42072
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.15434,55.93468,40.03136,6.773167,6.773167,0,-1,0,6.773167,76.0994,0,0,0,5.15434,7.12965,6.773167,0,0,3.242653,26.68059,0,1.97531,-1.97531,33.84167,86.77333,0.125462,7.450484,4.123472,0,31.83493
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.258279,64.21249,43.77068,6.655176,6.655176,0,0,0,6.655176,94.03627,0,0,0,6.258279,7.005448,6.655176,0,0,5.437442,24.70528,0,0.7471693,-0.7471693,33.05408,84.75388,0.125462,7.320693,5.006623,0,30.96356
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.646523,73.52065,46.80795,10.70796,10.70796,9.398008,0,2.713696,10.70796,71.40974,0,0,0,7.646523,1.378893,1.309949,0,0,6.267631,23.95811,6.267631,0,6.267631,39.00008,100,0.12577,11.77875,6.117219,12,31.60464
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.896987,77.51892,49.09144,0.04126022,0.04126022,0,0,0,0.04126022,19139.47,7.853556,0,0,7.896987,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.12577,0.04538625,6.31759,0,37.49596
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.066331,76.49833,51.2567,0.9755363,0.9755363,0,0,0,0.9755363,724.3535,6.039451,0,0,7.066331,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.12577,1.07309,5.653065,0,36.66531
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.587855,71.76843,52.49821,2.752191,2.752191,0,-1,0,2.752191,203.033,2.690812,0,0,5.587855,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.12577,3.02741,4.470284,0,35.18683
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.569635,72.13416,52.8751,4.727178,4.727178,0,0,0,4.727178,117.8216,0.593659,0,0,5.569635,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.12577,5.199895,4.455709,0,35.16861
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.154289,67.10238,53.25198,3.220622,3.220622,0,0,0,3.220622,128.9903,0.7641612,0,0,4.154289,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.12577,3.542684,3.323431,0,33.75327
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.212901,59.53974,52.54255,0.2762077,0.2762077,0,0,0,0.2762077,801.1729,1.922156,0,0,2.212901,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.12577,0.3038285,1.770321,0,31.81188
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3046615,51.79422,50.87981,5.066692,5.066692,0,0,0,5.066692,6.013026,0,8.881784E-16,0,0.3046615,5.33336,5.066692,0,0,0,29.59898,0,5.028698,-5.028698,33.69936,86.40845,0.12577,5.573361,0.2437292,0,29.90364
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,49.29836,49.29836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.587442,24.57028,0,0,0,33.69936,86.40845,0.12577,0,0,0,24.57028
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,47.4287,47.4287,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.587442,24.57028,0,7.341393,-7.341393,25.96086,66.56617,0.12577,7.671755,0,0,24.57028
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,45.43342,45.43342,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.74455,17.22889,0,8.108595,-8.108595,17.41365,44.65029,0.12577,8.473481,0,0,17.22889
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,43.35684,43.35684,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.7541,9.120293,0,1.059328,-1.059328,16.29702,41.78714,0.12577,1.106998,0,0,9.120293
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,41.73105,41.73105,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.93113,8.060965,0,1.971878,-1.971878,14.21848,36.45756,0.12577,2.060613,0,0,8.060965
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,40.57083,40.57083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1221,6.089086,0,0,0,14.21848,36.45756,0.12577,0,0,0,6.089086
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,39.32193,39.32193,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.1221,6.089086,0,1.187115,-1.187115,12.96715,33.24903,0.12577,1.240536,0,0,6.089086
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44112,4.90197,0,0,0,12.96715,33.24903,0.12577,0,0,0,4.90197
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,37.37098,37.37098,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.44112,4.90197,0,0.2690337,-0.2690337,12.68356,32.52188,0.12577,0.2811403,0,0,4.90197
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,36.45463,36.45463,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.74005,4.632937,0,0.3547938,-0.3547938,12.30957,31.56295,0.12577,0.3707595,0,0,4.632937
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,35.68607,35.68607,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.13426,4.278143,0,0.3572066,-0.3572066,11.93305,30.59749,0.12577,0.3732809,0,0,4.278143
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,35.2279,35.2279,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.53116,3.920937,0,0.6803133,-0.6803133,11.21593,28.75874,0.12577,0.7109274,0,0,3.920937
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.135809,40.6792,34.7106,0,0,0,0,0,0,0,0,0,0,2.135809,0,0,0,0,29.28706,3.240623,2.135809,0,2.135809,13.24214,33.95413,0.1256768,0,1.708647,0,5.376432
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.604183,49.89547,36.24771,3.404568,3.404568,0,0,0,3.404568,135.2355,0,0,0,4.604183,3.583755,3.404568,0,0,27.15125,5.162851,1.020428,0,1.020428,14.2102,36.43634,0.1256324,3.745025,3.683347,0,9.767035
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.705629,58.03579,40.17916,1.80981,1.80981,0,-1,0,1.80981,315.2612,0,0,0,5.705629,1.905063,1.80981,0,0,26.13083,6.081236,3.800566,0,3.800566,17.81573,45.68128,0.1254671,1.990791,4.564503,0,11.78687
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.213179,72.33928,43.89631,3.661527,3.661527,0,0,0,3.661527,224.3102,0,0,0,8.213179,3.854239,3.661527,0,0,22.33026,9.501745,4.35894,0,4.35894,21.95099,56.28447,0.125278,4.02768,6.570543,0,17.71492
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.460972,77.35296,46.93358,5.20333,5.20333,0,0,0,5.20333,162.6069,0,0,0,8.460972,5.47719,5.20333,0,0,17.97132,13.42479,2.983782,0,2.983782,24.78165,63.54257,0.1251489,5.723663,6.768777,0,21.88576
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.129424,78.759,49.21707,3.164259,3.164259,0,0,0,3.164259,256.914,0,0,0,8.129424,3.330799,3.164259,0,0,14.98754,16.1102,4.798625,0,4.798625,29.33403,75.21531,0.1249419,3.480685,6.503539,0,24.23962
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.321121,77.7914,51.38233,5.609799,5.609799,0,0,0,5.609799,130.5059,0,0,0,7.321121,5.905052,5.609799,0,0,10.18891,20.42896,1.416069,0,1.416069,30.67743,78.65992,0.1248809,6.170779,5.856897,0,27.75008
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.092125,73.97884,52.62384,6.880911,6.880911,0,-1,0,6.880911,88.53661,0,0,0,6.092125,7.243064,6.880911,0,0,8.772842,21.70342,0,1.150939,-1.150939,29.46423,75.54916,0.1248809,7.569002,4.8737,0,27.79555
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.772137,73.05106,52.95639,0,0,0,0,0,0,0,0,0,0,5.772137,0,0,0,0,10.05166,20.55248,5.772137,0,5.772137,34.94016,89.58998,0.1246331,0,4.61771,0,26.32462
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.799995,65.89383,53.33327,2.125053,2.125053,0,0,0,2.125053,178.8188,0,0,0,3.799995,2.236898,2.125053,0,0,4.279526,25.7474,1.563097,0,1.563097,36.42305,93.39224,0.1245661,2.337559,3.039996,0,29.5474
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.22197,59.65528,52.62384,7.296609,7.296609,0,0,0,7.296609,30.45209,0,8.881784E-16,0,2.22197,7.680641,7.296609,0,0,2.716429,27.15419,0,5.458671,-5.458671,30.6691,78.63857,0.1245661,8.02627,1.777576,0,29.37616
