Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.303867,51.87361,50.9611,6.147295,6.147295,0,0,0,6.147295,4.9431,0,8.881784E-16,0,0.303867,6.470837,6.147295,0,0,8.781619,21.69552,0,6.16697,-6.16697,24.16854,61.9705,0.1245661,6.762025,0.2430936,0,21.99939
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,49.37965,49.37965,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,15.63381,15.52855,0,8.8,-8.8,14.89253,38.1859,0.1245661,11.53973,0,0,15.52855
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,47.59867,47.59867,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,25.41159,6.72855,0,3.916059,-3.916059,10.76464,27.60159,0.1245661,4.092282,0,0,6.72855
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,45.55905,45.55905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76276,2.812491,0,0,0,10.76464,27.60159,0.1245661,0,0,0,2.812491
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,43.51942,43.51942,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,29.76276,2.812491,0,0.1674962,-0.1674962,10.58809,27.14888,0.1245661,0.1750336,0,0,2.812491
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,41.85668,41.85668,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,29.94887,2.644995,0,1.465212,-1.465212,9.043615,23.18871,0.1245661,1.531147,0,0,2.644995
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,40.69646,40.69646,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,31.57688,1.179783,0,0.4205115,-0.4205115,8.600358,22.05215,0.1245661,0.4394346,0,0,1.179783
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,39.46973,39.46973,1.382385,0.7213076,0,-1,0,0.7213076,0,0,0.6610773,0.7993159,0,0.7592712,0.7213076,0,0,32.04412,0.7592712,0,0.7592712,-0.7592712,7.800015,20,0.1245661,1.520623,0,0,0.7592712
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,38.39079,38.39079,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245661,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,37.53356,37.53356,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245661,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,36.6246,36.6246,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245661,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,35.85604,35.85604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245661,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05455569,35.56775,35.42003,0,0,0,0,0,0,0,0,0,0,0.05455569,0,0,0,0,32.88775,0,0.05455569,0,0.05455569,7.851772,20.13271,0.1245638,0,0.04364455,0,0.05455569
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.197565,41.05083,34.89535,0,0,0,0,0,0,0,0,0,0,2.197565,0,0,0,0,32.8332,0.04910012,2.197565,0,2.197565,9.936564,25.47832,0.1244697,0,1.758052,0,2.246665
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.389334,49.37724,36.41029,2.184175,2.184175,0,0,0,2.184175,200.9607,0,0,0,4.389334,2.299132,2.184175,0,0,30.63563,2.026908,2.090202,0,2.090202,11.9195,30.56277,0.1243805,2.402593,3.511467,0,6.416242
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.633491,61.62016,40.34174,2.821544,2.821544,0,-1,0,2.821544,235.1015,0,0,0,6.633491,2.970046,2.821544,0,0,28.54543,3.90809,3.663445,0,3.663445,15.39495,39.47416,0.1242243,3.103698,5.306793,0,10.54158
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.387683,68.98858,44.02194,3.937465,3.937465,0,0,0,3.937465,187.6254,0,0,0,7.387683,4.1447,3.937465,0,0,24.88199,7.20519,3.242983,0,3.242983,18.47152,47.36277,0.1240863,4.331212,5.910147,0,14.59287
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.998462,71.11591,47.09616,4.008215,4.008215,0,0,0,4.008215,174.603,0,0,0,6.998462,4.219174,4.008215,0,0,21.639,10.12388,2.779288,0,2.779288,21.10818,54.12343,0.1239684,4.409037,5.59877,0,17.12234
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.162704,79.0781,49.3427,0,0,0,0,0,0,0,0,0,0,8.162704,0,0,0,0,18.85971,12.62523,8.162704,0,8.162704,28.852,73.97935,0.1236232,0,6.530164,0,20.78794
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.928259,80.75788,51.50057,6.344926,6.344926,0,0,0,6.344926,124.9543,0,0,0,7.928259,6.67887,6.344926,0,0,10.69701,19.97167,1.249389,0,1.249389,30.03728,77.01851,0.1235705,6.979419,6.342607,0,27.89993
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.412045,75.47902,52.74947,3.550253,3.550253,0,-1,0,3.550253,180.6081,0,0,0,6.412045,3.737108,3.550253,0,0,9.447621,21.09612,2.674937,0,2.674937,32.57494,83.52533,0.1234579,3.905278,5.129636,0,27.50816
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.044075,70.29005,53.08202,3.411141,3.411141,0,0,0,3.411141,147.8706,0,0,0,5.044075,3.590675,3.411141,0,0,6.772685,23.50356,1.4534,0,1.4534,33.95376,87.06075,0.1233969,3.752255,4.03526,0,28.54764
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.177233,67.4172,53.4589,3.169594,3.169594,0,0,0,3.169594,131.7908,0,0,0,4.177233,3.336415,3.169594,0,0,5.319285,24.81162,0.8408182,0,0.8408182,34.75143,89.10606,0.1233615,3.486554,3.341787,0,28.98886
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.050179,59.26423,52.79381,0,0,0,0,0,0,0,0,0,0,2.050179,0,0,0,0,4.478467,25.56836,2.050179,0,2.050179,36.6964,94.09315,0.1232755,0,1.640143,0,27.61854
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2945308,51.97178,51.08673,0,0,0,0,0,0,0,0,0,0,0.2945308,0,0,0,0,2.428288,27.41352,0.2945308,0,0.2945308,36.97582,94.8096,0.1232632,0,0.2356247,0,27.70805
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,49.54962,49.54962,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,2.133757,27.6786,0,2.50488,-2.50488,34.33544,88.03942,0.1232632,2.6176,0,0,27.6786
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,47.71692,47.71692,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,4.916958,25.17372,0,8.8,-8.8,25.05943,64.25481,0.1232632,17.36889,0,0,25.17372
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,45.68468,45.68468,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,14.69474,16.37372,0,5.704854,-5.704854,19.04598,48.83576,0.1232632,5.961572,0,0,16.37372
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,43.64505,43.64505,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,21.03346,10.66886,0,2.558541,-2.558541,16.34904,41.92054,0.1232632,2.673676,0,0,10.66886
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,42.00448,42.00448,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,23.87629,8.110321,0,0.9838168,-0.9838168,15.31201,39.26149,0.1232632,1.028089,0,0,8.110321
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,40.84426,40.84426,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,24.96942,7.126504,0,1.730574,-1.730574,13.48783,34.5841,0.1232632,1.80845,0,0,7.126504
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,39.61753,39.61753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89227,5.39593,0,0,0,13.48783,34.5841,0.1232632,0,0,0,5.39593
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,38.5312,38.5312,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,26.89227,5.39593,0,0.9171909,-0.9171909,12.52102,32.10512,0.1232632,0.9584645,0,0,5.39593
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,37.68136,37.68136,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,27.91138,4.478739,0,1.559064,-1.559064,10.87762,27.89129,0.1232632,1.629222,0,0,4.478739
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,36.76501,36.76501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64367,2.919675,0,0,0,10.87762,27.89129,0.1232632,0,0,0,2.919675
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,35.99645,35.99645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.64367,2.919675,0,0,0,10.87762,27.89129,0.1232632,0,0,0,2.919675
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02551145,35.65172,35.58261,0,0,0,0,0,0,0,0,0,0,0.02551145,0,0,0,0,29.64367,2.919675,0.02551145,0,0.02551145,10.90183,27.95334,0.1232621,0,0.02040916,0,2.945187
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.657368,42.58073,35.06532,2.598701,2.598701,0,0,0,2.598701,102.2576,0,0,0,2.657368,2.735475,2.598701,0,0,29.61816,2.942636,0,0.07810606,-0.07810606,10.8195,27.74224,0.1232621,2.858571,2.125895,0,5.600004
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.538456,50.07079,36.60242,4.097478,4.097478,11.77982,0,3.316295,4.097478,110.7622,0,0,0,4.538456,0,0,7.682345,7.298228,29.70494,2.86453,11.83668,0,11.83668,22.04876,56.53517,0.1236039,4.507226,3.630765,12,7.402986
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.690471,62.00875,40.48954,4.685651,4.685651,0,-1,0,4.685651,142.7864,0,0,0,6.690471,4.932264,4.685651,0,0,17.86826,13.51755,1.758207,0,1.758207,23.71674,60.81203,0.1235303,5.154216,5.352377,0,20.20802
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.467118,65.45811,44.14757,2.149368,2.149368,0,0,0,2.149368,300.8846,0,0,0,6.467118,2.262493,2.149368,0,0,16.11005,15.09993,4.204625,0,4.204625,27.7056,71.03986,0.1233548,2.364305,5.173694,0,21.56705
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.492513,73.31162,47.17745,2.521783,2.521783,0,0,0,2.521783,297.1118,0,0,0,7.492513,2.654508,2.521783,0,0,11.90543,18.88409,4.838005,0,4.838005,32.29533,82.80838,0.1231533,2.773961,5.99401,0,26.37661
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.289485,79.78571,49.42399,3.762187,3.762187,0,0,0,3.762187,220.3368,0,0,0,8.289485,3.960197,3.762187,0,0,7.067422,23.2383,4.329288,0,4.329288,36.40245,93.33944,0.1229736,4.138406,6.631588,0,31.52778
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.876904,80.62781,51.58924,3.10178,3.10178,0,0,0,3.10178,253.9478,1.873737,0,0,7.876904,3.265032,3.10178,0,0,2.738135,27.13466,2.738135,0,2.738135,39.00008,100,0.1228603,3.411958,6.301523,0,35.01156
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.985494,78.08561,52.83076,0.4511513,0.4511513,0,-1,0,0.4511513,1548.371,6.510598,0,0,6.985494,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1228603,0.4962664,5.588396,0,36.58447
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.694677,72.97754,53.16331,4.218459,4.218459,0,0,0,4.218459,134.9942,1.254193,0,0,5.694677,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1228603,4.640305,4.555741,0,35.29366
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.439363,68.48903,53.5402,1.36339,1.36339,0,0,0,1.36339,325.612,3.004215,0,0,4.439363,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1228603,1.499729,3.55149,0,34.03834
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.28966,60.09852,52.83076,0,0,0,0,0,0,0,2.28966,0,0,2.28966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228603,0,1.831728,0,31.88864
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2918668,52.04549,51.16802,3.250533,3.250533,0,0,0,3.250533,8.979045,0,0,0,0.2918668,3.421614,3.250533,0,0,0,29.59898,0,3.129747,-3.129747,35.70103,91.54093,0.1228603,3.575586,0.2334935,0,29.89084
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,49.63091,49.63091,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.477496,26.46923,0,0.6740622,-0.6740622,34.99051,89.71908,0.1228603,0.704395,0,0,26.46923
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,47.80559,47.80559,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.226454,25.79517,0,1.686802,-1.686802,33.21247,85.16,0.1228603,1.762708,0,0,25.79517
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,45.81031,45.81031,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.100679,24.10837,0,2.777332,-2.777332,30.2849,77.65343,0.1228603,2.902312,0,0,24.10837
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,43.73373,43.73373,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.186604,21.33104,0,0.6487763,-0.6487763,29.60103,75.89993,0.1228603,0.6779712,0,0,21.33104
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,42.10794,42.10794,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.907466,20.68226,0,0.8874705,-0.8874705,28.66555,73.50127,0.1228603,0.9274067,0,0,20.68226
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,40.94772,40.94772,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.89354,19.79479,0,1.302224,-1.302224,27.29289,69.98163,0.1228603,1.360824,0,0,19.79479
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,39.72099,39.72099,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.34046,18.49257,0,0.9117436,-0.9117436,26.33183,67.51737,0.1228603,0.9527721,0,0,18.49257
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,38.65683,38.65683,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.35351,17.58082,0,0.5076623,-0.5076623,25.79671,66.14526,0.1228603,0.5305071,0,0,17.58082
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,37.80699,37.80699,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.91758,17.07316,0,0.5993891,-0.5993891,25.16489,64.52524,0.1228603,0.6263615,0,0,17.07316
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,36.89064,36.89064,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.58356,16.47377,0,0.9678653,-0.9678653,24.14467,61.90929,0.1228603,1.011419,0,0,16.47377
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,36.12208,36.12208,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.65897,15.5059,0,1.135944,-1.135944,22.94728,58.83907,0.1228603,1.187061,0,0,15.5059
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1179338,36.05067,35.73041,1.048603,1.048603,0,0,0,1.048603,11.24675,0,0,0,0.1179338,1.103793,1.048603,0,0,16.92113,14.36996,0,0.9858592,-0.9858592,21.9081,56.1745,0.1228603,1.153464,0.09434707,0,14.48789
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.479578,39.32792,35.2279,2.482538,2.482538,0,0,0,2.482538,59.5994,0,0,0,1.479578,2.613198,2.482538,0,0,18.01653,13.3841,0,1.13362,-1.13362,20.71316,53.11055,0.1228603,2.730792,1.183662,0,14.86368
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.870945,48.08252,36.74284,2.019577,2.019577,0,0,0,2.019577,191.6711,0,0,0,3.870945,2.125871,2.019577,0,0,19.27611,12.25048,1.745074,0,1.745074,22.36868,57.35547,0.1227881,2.221535,3.096756,0,16.12143
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.374378,53.93199,40.61517,0,0,0,-1,0,0,0,0,0,0,4.374378,0,0,0,0,17.53103,13.82105,4.374378,0,4.374378,26.51858,67.99622,0.1226076,0,3.499502,0,18.19543
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.108736,64.17725,44.22886,3.811127,3.811127,0,0,0,3.811127,160.2869,0,0,0,6.108736,4.011712,3.811127,0,0,13.15666,17.75799,2.097023,0,2.097023,28.50799,73.09726,0.1225213,4.192239,4.886988,0,23.86672
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.896077,66.89445,47.26612,5.369415,5.369415,0,0,0,5.369415,109.8085,0,0,0,5.896077,5.652016,5.369415,0,0,11.05963,19.64531,0.2440605,0,0.2440605,28.73952,73.69094,0.1225113,5.906357,4.716861,0,25.54139
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.483834,64.14406,49.50528,3.428666,3.428666,0,0,0,3.428666,130.7749,0,0,0,4.483834,3.609123,3.428666,0,0,10.81557,19.86496,0.8747115,0,0.8747115,29.56935,75.8187,0.1224753,3.771533,3.587067,0,24.3488
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.203933,73.30981,51.67054,5.821908,5.821908,0,0,0,5.821908,106.5618,0,0,0,6.203933,6.128325,5.821908,0,0,9.940861,20.6522,0.07560764,0,0.07560764,29.64108,76.00261,0.1224722,6.404099,4.963146,0,26.85614
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.709318,76.91742,52.8751,0.9455967,0.9455967,0,-1,0,0.9455967,709.5327,0,0,0,6.709318,0.995365,0.9455967,0,0,9.865253,20.72025,5.713953,0,5.713953,35.06181,89.90189,0.1222378,1.040156,5.367455,0,27.42957
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.48343,72.22573,53.25198,0,0,0,0,0,0,0,1.33213,0,0,5.48343,0,0,0,0,4.1513,25.86281,4.1513,0,4.1513,39.00008,100,0.122068,0,4.386744,0,31.34624
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.509433,65.12134,53.58453,4.137026,4.137026,0,0,0,4.137026,84.82983,0,0,0,3.509433,4.354764,4.137026,0,0,0,29.59898,0,0.8453322,-0.8453322,38.10902,97.71524,0.122068,4.550729,2.807546,0,33.10841
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.97308,59.14129,52.91944,3.504563,3.504563,0,0,0,3.504563,56.3003,0,0,0,1.97308,3.689014,3.504563,0,0,0.939258,28.75364,0,1.715934,-1.715934,36.30027,93.07742,0.122068,3.855019,1.578464,0,30.72672
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2696301,52.06743,51.2567,2.634205,2.634205,0,0,0,2.634205,10.23573,0,0,0,0.2696301,2.772847,2.634205,0,0,2.845851,27.03771,0,2.503217,-2.503217,33.66164,86.31174,0.122068,2.897625,0.2157041,0,27.30734
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,49.71959,49.71959,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.627203,24.53449,0,8.8,-8.8,24.38563,62.52713,0.122068,9.718642,0,0,24.53449
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,47.93122,47.93122,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.40498,15.7345,0,6.5834,-6.5834,17.44612,44.73354,0.122068,6.879653,0,0,15.7345
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,45.89159,45.89159,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.71987,9.151095,0,6.814523,-6.814523,10.26298,26.31528,0.122068,7.121177,0,0,9.151095
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,43.81502,43.81502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29156,2.336572,0,0,0,10.26298,26.31528,0.122068,0,0,0,2.336572
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,42.18923,42.18923,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.29156,2.336572,0,0.8638342,-0.8638342,9.352418,23.98051,0.122068,0.9027067,0,0,2.336572
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,41.02901,41.02901,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.25138,1.472738,0,0.2776189,-0.2776189,9.059782,23.23016,0.122068,0.2901118,0,0,1.472738
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,39.82444,39.82444,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.55984,1.195119,0,0.1681084,-0.1681084,8.88258,22.7758,0.122068,0.1756733,0,0,1.195119
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,38.78246,38.78246,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.74663,1.027011,0,0.1171198,-0.1171198,8.759125,22.45925,0.122068,0.1223902,0,0,1.027011
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.87676,0.9098907,0,0,0,8.759125,22.45925,0.122068,0,0,0,0.9098907
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,37.01627,37.01627,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.87676,0.9098907,0,0.4178736,-0.4178736,8.318647,21.32982,0.122068,0.4366779,0,0,0.9098907
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,36.24771,36.24771,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.34107,0.4920171,8.36,0,8.36,16.24964,41.66566,0.1223866,1.349907,0,12,0.4920171
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.152171,36.28465,35.87082,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.970834,1.776357E-15,0,0,0.152171,0,0,8.8,8.36,23.98107,8.016017,8.512171,0,8.512171,24.32499,62.37165,0.1227609,2.100007,0.1217368,12,8.168188
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.08242,38.35715,35.37569,2.834093,2.834093,11.63409,0,3.279426,2.834093,38.19283,0,0,0,1.08242,0,0,8.8,8.36,15.4689,15.67697,9.44242,0,9.44242,33.28286,85.3405,0.1231814,3.117502,0.8659362,12,16.75939
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.104984,42.85411,36.89064,2.883607,2.883607,0,0,0,2.883607,72.9983,0,0,0,2.104984,3.035376,2.883607,0,0,6.026476,24.17515,0,0.9303917,-0.9303917,32.30214,82.82584,0.1231814,3.171968,1.683987,0,26.28013
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.052827,56.37754,40.7408,0.3422119,0.3422119,0,-1,0,0.3422119,1476.52,0,0,0,5.052827,0.3602231,0.3422119,0,0,7.060245,23.24476,4.692605,0,4.692605,36.75394,94.24068,0.12299,0.3764331,4.042262,0,28.29758
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.750474,70.86152,44.31015,1.644272,1.644272,0,0,0,1.644272,471.3622,3.652022,0,0,7.750474,1.730812,1.644272,0,0,2.367641,27.4681,2.367641,0,2.367641,39.00008,100,0.1228937,1.808699,6.20038,0,35.21857
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.284733,77.01202,47.30308,0,0,0,0,0,0,0,8.284733,0,0,8.284733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228937,0,6.627786,0,37.88371
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.836226,82.63839,49.54962,5.666821,5.666821,0,0,0,5.666821,155.9292,2.871152,0,0,8.836226,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1228937,6.233503,7.068982,0,38.4352
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.846337,71.8866,51.70749,2.277502,2.277502,0,0,0,2.277502,256.6995,3.448966,0,0,5.846337,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1228937,2.505253,4.677069,0,35.44532
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.331152,71.27499,52.95639,8.92984,8.36,0,-1,0,8.36,63.76976,0,0.5698401,1.462824,5.331152,8.8,8.36,0,0,0,29.59898,0,3.468848,-3.468848,35.34359,90.62441,0.1228937,9.822824,4.264922,0,34.93013
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.829313,65.95159,53.28894,2.193437,2.193437,0,0,0,2.193437,174.5805,0,0,0,3.829313,2.308881,2.193437,0,0,3.854275,26.13013,1.520432,0,1.520432,36.786,94.32289,0.1228319,2.41278,3.06345,0,29.95944
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.251978,64.24614,53.62148,5.573208,5.573208,0,0,0,5.573208,58.35021,0,0,0,3.251978,5.866535,5.573208,0,0,2.333843,27.49852,0,2.614556,-2.614556,34.03001,87.25628,0.1228319,6.130528,2.601583,0,30.7505
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.028142,59.36153,52.95639,0,0,0,0,0,0,0,0,0,0,2.028142,0,0,0,0,5.238906,24.88396,2.028142,0,2.028142,35.95408,92.18977,0.1227496,0,1.622514,0,26.91211
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2761243,52.1688,51.33799,2.050429,2.050429,0,0,0,2.050429,13.46666,0,4.440892E-16,0,0.2761243,2.158346,2.050429,0,0,3.210763,26.70929,0,1.882222,-1.882222,33.97004,87.1025,0.1227496,2.255472,0.2208995,0,26.98541
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,49.80088,49.80088,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,5.302121,24.82707,0,5.516571,-5.516571,28.15507,72.19234,0.1227496,5.764816,0,0,24.82707
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,48.01251,48.01251,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,11.43164,19.3105,0,1.677946,-1.677946,26.38636,67.65719,0.1227496,1.753454,0,0,19.3105
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,45.97289,45.97289,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,13.29603,17.63255,0,8.762987,-8.762987,17.14936,43.97263,0.1227496,9.157322,0,0,17.63255
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,43.94065,43.94065,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.03268,8.869565,0,0.9198277,-0.9198277,16.17978,41.48652,0.1227496,0.96122,0,0,8.869565
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,42.29269,42.29269,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,24.05471,7.949737,0,0.5005497,-0.5005497,15.65215,40.13363,0.1227496,0.5230744,0,0,7.949737
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61088,7.449188,0,0,0,15.65215,40.13363,0.1227496,0,0,0,7.449188
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,39.92791,39.92791,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.61088,7.449188,0,1.558429,-1.558429,14.00942,35.92152,0.1227496,1.628558,0,0,7.449188
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,38.88592,38.88592,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,26.34247,5.890759,0,1.518389,-1.518389,12.4089,31.81762,0.1227496,1.586717,0,0,5.890759
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,38.03608,38.03608,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.02956,4.37237,0,0.7361864,-0.7361864,11.63289,29.82786,0.1227496,0.7693149,0,0,4.37237
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,37.14189,37.14189,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.84755,3.636183,0,1.450354,-1.450354,10.10408,25.90785,0.1227496,1.51562,0,0,3.636183
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,36.39551,36.39551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.45905,2.185829,0,0,0,10.10408,25.90785,0.1227496,0,0,0,2.185829
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1621029,36.45993,36.01862,0.7046379,0.7046379,0,0,0,0.7046379,23.00514,0,0,0,0.1621029,0.7417241,0.7046379,0,0,30.45905,2.185829,0,0.5796212,-0.5796212,9.493108,24.34125,0.1227496,0.7751017,0.1296823,0,2.347932
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.970063,41.05672,35.53827,3.027877,3.027877,11.36296,0,3.210828,3.027877,65.06419,0,0,0,1.970063,0,0,8.335079,7.918325,31.10308,1.606208,9.888389,0,9.888389,18.87406,48.39492,0.1231241,3.330664,1.576051,12,3.576272
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.586656,50.68232,37.01627,2.960304,2.960304,11.7603,0,3.311357,2.960304,154.9387,1.776357E-15,0,0,4.586656,0,0,8.8,8.36,21.21469,10.50576,12.94666,0,12.94666,31.15633,79.88787,0.123409,3.256334,3.669324,12,15.09241
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.052027,63.81436,40.84426,0.5585333,0.5585333,0,-1,0,0.5585333,1262.597,0,0,0,7.052027,0.5879298,0.5585333,0,0,8.268034,22.15775,6.464097,0,6.464097,37.28872,95.61189,0.1231479,0.6143866,5.641622,0,29.20977
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.942408,71.78484,44.39144,5.738011,5.738011,0,0,0,5.738011,138.4174,0.09845962,0,0,7.942408,6.040012,5.738011,0,0,1.803936,27.97544,1.803936,0,1.803936,39.00008,100,0.1230752,6.311812,6.353926,0,35.91784
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.296185,77.12225,47.34742,1.926804,1.926804,0,0,0,1.926804,430.5671,6.267969,0,0,8.296185,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1230752,2.119484,6.636947,0,37.89516
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.444241,80.75458,49.59396,2.235678,2.235678,0,0,0,2.235678,377.7037,6.090895,0,0,8.444241,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1230752,2.459246,6.755393,0,38.04322
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.255233,77.95601,51.75183,3.029884,3.029884,0,0,0,3.029884,239.4558,4.065881,0,0,7.255233,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1230752,3.332872,5.804186,0,36.85421
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.154103,79.00254,52.95639,2.788735,2.788735,0,-1,0,2.788735,256.5357,4.218592,0,0,7.154103,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1230752,3.067609,5.723282,0,36.75308
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.303187,75.66356,53.28894,0,0,0,0,0,0,0,6.303187,0,0,6.303187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230752,0,5.04255,0,35.90216
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.67336,65.75117,53.62148,4.497046,4.497046,0,0,0,4.497046,81.68386,0,0,0,3.67336,4.733732,4.497046,0,0,0,29.59898,0,1.060372,-1.060372,37.88235,97.13403,0.1230752,4.94675,2.938688,0,33.27234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.23918,60.06214,52.95639,0,0,0,0,0,0,0,1.060989,0,0,2.23918,0,0,0,0,1.178191,28.53861,1.178191,0,1.178191,39.00008,100,0.1230278,0,1.791344,0,30.77779
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2753426,52.16644,51.33799,1.872015,1.872015,0,0,0,1.872015,14.70835,0,2.220446E-16,0,0.2753426,1.970543,1.872015,0,0,0,29.59898,0,1.6952,-1.6952,37.21318,95.41822,0.1230278,2.059217,0.2202741,0,29.87432
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,49.83783,49.83783,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.883555,27.90378,0,2.711564,-2.711564,34.35494,88.08942,0.1230278,2.833584,0,0,27.90378
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,48.05685,48.05685,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.896404,25.19221,0,6.643995,-6.643995,27.35155,70.13205,0.1230278,6.942975,0,0,25.19221
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.27862,18.54822,0,0,0,27.35155,70.13205,0.1230278,0,0,0,18.54822
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,44.02194,44.02194,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.27862,18.54822,0,1.616003,-1.616003,25.64814,65.76433,0.1230278,1.688723,0,0,18.54822
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,42.3592,42.3592,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.07418,16.93222,0,0.7040806,-0.7040806,24.90597,63.86134,0.1230278,0.7357643,0,0,16.93222
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,41.21376,41.21376,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.85649,16.22814,0,2.582689,-2.582689,22.18358,56.88086,0.1230278,2.69891,0,0,16.22814
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,40.00919,40.00919,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.72615,13.64545,0,0.2485084,-0.2485084,21.92163,56.20919,0.1230278,0.2596913,0,0,13.64545
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,38.98938,38.98938,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.00227,13.39694,0,1.003988,-1.003988,20.86333,53.49562,0.1230278,1.049168,0,0,13.39694
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,38.13954,38.13954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11781,12.39295,0,0,0,20.86333,53.49562,0.1230278,0,0,0,12.39295
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,37.22318,37.22318,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.11781,12.39295,0,2.86985,-2.86985,17.83825,45.739,0.1230278,2.998993,0,0,12.39295
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,36.4768,36.4768,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.30653,9.5231,0,0.3556197,-0.3556197,17.46339,44.77783,0.1230278,0.3716226,0,0,9.5231
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05144728,36.26197,36.12208,0.5968171,0.5968171,0,0,0,0.5968171,8.620275,0,0,0,0.05144728,0.6282286,0.5968171,0,0,22.70166,9.16748,0,0.5767813,-0.5767813,16.85541,43.21891,0.1230278,0.6564988,0.04115782,0,9.218927
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.500134,42.74183,35.6639,6.191514,6.191514,0,0,0,6.191514,40.38002,0,0,0,2.500134,6.517383,6.191514,0,0,23.34253,8.590699,0,4.017248,-4.017248,12.62086,32.36111,0.1230278,6.810665,2.000108,0,11.09083
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.929644,51.95331,37.14189,4.445179,4.445179,0,0,0,4.445179,110.8986,0,0,0,4.929644,4.679136,4.445179,0,0,27.80614,4.573451,0.2505076,0,0.2505076,12.85851,32.97047,0.1230177,4.889698,3.943715,0,9.503095
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.446349,61.64405,40.9625,1.167289,1.167289,0,-1,0,1.167289,552.2495,0,0,0,6.446349,1.228725,1.167289,0,0,27.55563,4.798908,5.217623,0,5.217623,17.80838,45.66242,0.1228083,1.284018,5.157079,0,11.24526
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.754192,71.03322,44.43578,3.450951,3.450951,0,0,0,3.450951,224.6973,0,0,0,7.754192,3.63258,3.450951,0,0,22.33801,9.494769,4.121612,0,4.121612,21.71848,55.68831,0.1226433,3.796046,6.203353,0,17.24896
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.322136,72.88889,47.4287,4.254127,4.254127,0,0,0,4.254127,172.1184,0,0,0,7.322136,4.478029,4.254127,0,0,18.2164,13.20422,2.844108,0,2.844108,24.41664,62.60665,0.1225297,4.67954,5.857709,0,20.52636
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.466846,76.25418,49.63091,4.546852,4.546852,0,0,0,4.546852,164.2201,0,0,0,7.466846,4.78616,4.546852,0,0,15.37229,15.76392,2.680686,0,2.680686,26.95977,69.12746,0.1224228,5.001537,5.973477,0,23.23076
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.386374,78.60666,51.79617,2.514876,2.514876,0,0,0,2.514876,293.7073,0,0,0,7.386374,2.647238,2.514876,0,0,12.6916,18.17653,4.739136,0,4.739136,31.45571,80.65549,0.1222343,2.766364,5.9091,0,25.56291
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.268526,79.58117,53.00073,0.7374656,0.7374656,0,-1,0,0.7374656,985.6089,0,0,0,7.268526,0.7762795,0.7374656,0,0,7.952467,22.44176,6.492247,0,6.492247,37.61479,96.44799,0.1219771,0.8112121,5.814821,0,29.71028
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.530812,72.51125,53.33327,0.3860085,0.3860085,0,0,0,0.3860085,1432.821,3.664267,0,0,5.530812,0.4063248,0.3860085,0,0,1.460221,28.28478,1.460221,0,1.460221,39.00008,100,0.1219194,0.4246094,4.42465,0,33.81559
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.494126,65.15504,53.66582,3.560402,3.560402,0,0,0,3.560402,98.1385,0,0,0,3.494126,3.747792,3.560402,0,0,0,29.59898,0,0.2536664,-0.2536664,38.73269,99.31439,0.1219194,3.916443,2.7953,0,33.09311
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.303183,60.32271,53.00073,2.532921,2.532921,0,0,0,2.532921,90.92993,0,4.440892E-16,0,2.303183,2.666233,2.532921,0,0,0.2818516,29.34531,0,0.3630494,-0.3630494,38.35,98.33315,0.1219194,2.786213,1.842547,0,31.64849
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2706925,52.2341,51.41928,4.256298,4.256298,0,0,0,4.256298,6.35981,0,0,0,0.2706925,4.480314,4.256298,0,0,0.6852398,28.98226,0,4.209621,-4.209621,33.91267,86.95539,0.1219194,4.681928,0.216554,0,29.25295
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,49.92651,49.92651,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.362597,24.77264,0,0.7266189,-0.7266189,33.14675,84.99149,0.1219194,0.7593167,0,0,24.77264
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,48.13814,48.13814,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.169951,24.04602,0,3.140668,-3.140668,29.83619,76.50291,0.1219194,3.281998,0,0,24.04602
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,46.14285,46.14285,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.659582,20.90535,0,4.190363,-4.190363,25.41916,65.17721,0.1219194,4.37893,0,0,20.90535
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,44.10323,44.10323,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.31554,16.71499,0,1.668477,-1.668477,23.66043,60.66766,0.1219194,1.743558,0,0,16.71499
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,42.44049,42.44049,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.1694,15.04651,0,1.891415,-1.891415,21.66671,55.55555,0.1219194,1.976528,0,0,15.04651
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,41.29505,41.29505,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.27098,13.1551,0,0.8063383,-0.8063383,20.81675,53.37618,0.1219194,0.8426235,0,0,13.1551
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.16691,12.34876,0,0,0,20.81675,53.37618,0.1219194,0,0,0,12.34876
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,39.07806,39.07806,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.16691,12.34876,0,1.700917,-1.700917,19.02383,48.77895,0.1219194,1.777459,0,0,12.34876
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,38.22083,38.22083,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.05682,10.64784,0,1.742187,-1.742187,17.1874,44.07017,0.1219194,1.820586,0,0,10.64784
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,37.32664,37.32664,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.99258,8.905657,0,0.5873182,-0.5873182,16.56831,42.48277,0.1219194,0.6137475,0,0,8.905657
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64515,8.318338,0,0,0,16.56831,42.48277,0.1219194,0,0,0,8.318338
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1790396,36.73595,36.24771,1.648198,1.648198,0,0,0,1.648198,10.86275,0,0,0,0.1790396,1.734946,1.648198,0,0,23.64515,8.318338,0,1.555906,-1.555906,14.92825,38.27747,0.1219194,1.813018,0.1432317,0,8.497377
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.043095,41.52956,35.78953,2.192218,2.192218,0,0,0,2.192218,93.19762,0,0,0,2.043095,2.307598,2.192218,0,0,25.37394,6.762432,0,0.264503,-0.264503,14.64943,37.56258,0.1219194,2.41144,1.634476,0,8.805527
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.668658,51.22787,37.26752,5.786119,5.786119,0,0,0,5.786119,80.68722,0,8.881784E-16,0,4.668658,6.090652,5.786119,0,0,25.66783,6.497929,0,1.421993,-1.421993,13.15052,33.71922,0.1219194,6.364731,3.734926,0,11.16659
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.559662,62.21723,41.08813,1.909709,1.909709,0,-1,0,1.909709,343.4901,0,0,0,6.559662,2.01022,1.909709,0,0,27.24782,5.075936,4.549442,0,4.549442,17.4665,44.78581,0.1217399,2.10068,5.247729,0,11.6356
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.302513,69.29493,44.56141,4.579619,4.579619,0,0,0,4.579619,159.4568,0,0,0,7.302513,4.820652,4.579619,0,0,22.69838,9.170434,2.481861,0,2.481861,19.821,50.82298,0.1216422,5.037581,5.84201,0,16.47295
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.836221,75.19122,47.47305,8.751259,8.751259,12,0,3.372,8.751259,89.54393,0,0,0,7.836221,0,0,3.248741,3.086304,20.21652,11.40411,10.92253,0,10.92253,30.18302,77.3922,0.1220293,9.626385,6.268977,12,19.24033
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.522192,76.61282,49.71959,4.417264,4.417264,6.100478,0,1.879421,4.417264,170.2908,0,0,0,7.522192,0,0,1.683214,1.599053,9.293997,21.23438,9.121245,0,9.121245,38.83619,99.57978,0.1219517,4.858991,6.017754,12,28.75657
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.608293,75.21142,51.83311,0.7405333,0.7405333,0,0,0,0.7405333,892.3694,5.656034,0,0,6.608293,0.7795087,0.7405333,0,0,0.1727509,29.4435,0.1727509,0,0.1727509,39.00008,100,0.1219449,0.8145866,5.286634,0,36.0518
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.871554,77.88751,53.08202,3.053653,3.053653,0,-1,0,3.053653,225.0273,3.657183,0,0,6.871554,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1219449,3.359018,5.497243,0,36.47053
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.995326,70.42923,53.37023,3.895689,3.895689,0,0,0,3.895689,128.227,0.8946007,0,0,4.995326,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1219449,4.285257,3.99626,0,34.5943
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.188806,67.73128,53.70277,6.955626,6.955626,0,0,0,6.955626,60.22184,0,8.881784E-16,0,4.188806,7.321712,6.955626,0,0,0,29.59898,0,3.132906,-3.132906,35.6977,91.53239,0.1219449,7.651188,3.351045,0,33.78778
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.782199,58.68441,53.08202,2.731481,2.731481,0,0,0,2.731481,65.24664,0,0,0,1.782199,2.875243,2.731481,0,0,3.481006,26.46607,0,1.093043,-1.093043,34.54554,88.57812,0.1219449,3.004629,1.425759,0,28.24827
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.266891,52.26717,51.46362,9.028696,9.028696,12,0,3.372,9.028696,2.95603,0,0,0,0.266891,0,0,2.971304,2.822738,4.695499,25.37303,3.089629,0,3.089629,37.47662,96.0937,0.1221149,9.931566,0.2135128,12,25.63992
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,50.0078,50.0078,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,1.60587,28.1537,0,3.250457,-3.250457,34.05033,87.30837,0.1221149,3.396727,0,0,28.1537
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,48.21943,48.21943,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,5.217488,24.90324,0,8.8,-8.8,24.77432,63.52377,0.1221149,9.695064,0,0,24.90324
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,46.22414,46.22414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99527,16.10324,0,0,0,24.77432,63.52377,0.1221149,0,0,0,16.10324
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,44.18452,44.18452,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,14.99527,16.10324,0,0.6274756,-0.6274756,24.1129,61.82783,0.1221149,0.6557119,0,0,16.10324
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,42.52178,42.52178,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,15.69246,15.47576,0,0.1472064,-0.1472064,23.95773,61.42996,0.1221149,0.1538307,0,0,15.47576
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,41.38372,41.38372,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,15.85602,15.32856,0,1.15552,-1.15552,22.73971,58.30683,0.1221149,1.207518,0,0,15.32856
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,40.17916,40.17916,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,17.13993,14.17304,0,0.7616944,-0.7616944,21.93681,56.24812,0.1221149,0.7959707,0,0,14.17304
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,39.15935,39.15935,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,17.98626,13.41134,0,0.797765,-0.797765,21.09589,54.09193,0.1221149,0.8336644,0,0,13.41134
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,38.30212,38.30212,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,18.87267,12.61358,0,0.5018868,-0.5018868,20.56686,52.73543,0.1221149,0.5244717,0,0,12.61358
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,37.41532,37.41532,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.43032,12.11169,0,0.5219407,-0.5219407,20.01669,51.32473,0.1221149,0.545428,0,0,12.11169
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,36.66155,36.66155,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,20.01025,11.58975,0,2.102068,-2.102068,17.80091,45.64327,0.1221149,2.196661,0,0,11.58975
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1836005,36.85221,36.35117,1.113593,1.113593,0,0,0,1.113593,16.48722,0,0,0,0.1836005,1.172204,1.113593,0,0,22.34588,9.487682,0,0.9886031,-0.9886031,16.75883,42.97128,0.1221149,1.224953,0.1468804,0,9.671283
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.909461,41.24811,35.89299,4.281518,4.281518,0,0,0,4.281518,44.59776,0,0,0,1.909461,4.506861,4.281518,0,0,23.44433,8.499079,0,2.5974,-2.5974,14.02093,35.95103,0.1221149,4.70967,1.527569,0,10.40854
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.014646,52.49151,37.37098,5.028554,5.028554,0,0,0,5.028554,99.72341,0,0,0,5.014646,5.293215,5.028554,0,0,26.33033,5.901679,0,0.2785693,-0.2785693,13.72729,35.19812,0.1221149,5.53141,4.011717,0,10.91633
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.483977,62.03577,41.1768,2.309889,2.309889,0,-1,0,2.309889,280.7052,0,0,0,6.483977,2.431462,2.309889,0,0,26.63985,5.62311,4.052516,0,4.052516,17.57185,45.05593,0.1219563,2.540877,5.187182,0,12.10709
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.871189,71.74572,44.60574,3.537621,3.537621,0,0,0,3.537621,222.4995,0,0,0,7.871189,3.723811,3.537621,0,0,22.58734,9.270373,4.147378,0,4.147378,21.5064,55.14449,0.1217945,3.891383,6.296951,0,17.14156
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.205856,72.54709,47.55433,3.828172,3.828172,0,0,0,3.828172,188.2323,0,0,0,7.205856,4.029655,3.828172,0,0,18.43996,13.00301,3.176201,0,3.176201,24.51961,62.87066,0.1216708,4.210989,5.764685,0,20.20887
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.02002,78.94165,49.75654,3.4171,3.4171,0,0,0,3.4171,234.7025,0,0,0,8.02002,3.596948,3.4171,0,0,15.26376,15.8616,4.423071,0,4.423071,28.7157,73.62985,0.121499,3.758811,6.416015,0,23.88161
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.872657,80.97948,51.87746,3.400419,3.400419,0,0,0,3.400419,231.5202,0,0,0,7.872657,3.579389,3.400419,0,0,10.84069,19.84236,4.293268,0,4.293268,32.78865,84.0733,0.1213327,3.740461,6.298126,0,27.71502
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.648142,76.90241,53.08202,5.979633,5.979633,0,-1,0,5.979633,111.1798,0,0,0,6.648142,6.294351,5.979633,0,0,6.547419,23.7063,0.353791,0,0.353791,33.12429,84.9339,0.121319,6.577597,5.318513,0,30.35444
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.599251,72.8832,53.41457,5.682901,5.682901,0,0,0,5.682901,98.52805,0,0,0,5.599251,5.982001,5.682901,0,0,6.193628,24.02471,0,0.3827499,-0.3827499,32.72083,83.89941,0.121319,6.251191,4.479401,0,29.62396
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.740172,66.17938,53.79145,4.1728,4.1728,0,0,0,4.1728,89.63218,0,0,0,3.740172,4.392421,4.1728,0,0,6.618906,23.64196,0,0.6522496,-0.6522496,32.0333,82.13651,0.121319,4.59008,2.992137,0,27.38214
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.487846,57.77452,53.12636,0,0,0,0,0,0,0,0,0,0,1.487846,0,0,0,0,7.343627,22.98971,1.487846,0,1.487846,33.4448,85.75571,0.1212615,0,1.190277,0,24.47756
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2655894,52.30038,51.50057,13.1596,13.1596,12,0,3.372,13.1596,2.018218,4.440892E-16,0,0,0.2655894,1.22063,1.159598,0,0,5.855782,24.32878,0,0.9550405,-0.9550405,32.4381,83.17444,0.1212615,14.47556,0.2124715,12,24.59436
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,50.08909,50.08909,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,6.916938,23.37373,0,3.768261,-3.768261,28.466,72.98959,0.1212615,3.937833,0,0,23.37373
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,48.30072,48.30072,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,11.10389,19.60547,0,0.6026067,-0.6026067,27.8308,71.36087,0.1212615,0.629724,0,0,19.60547
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,46.30543,46.30543,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,11.77346,19.00287,0,8.56634,-8.56634,18.80108,48.2078,0.1212615,8.951826,0,0,19.00287
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,44.27319,44.27319,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,21.29161,10.43653,0,0.8853841,-0.8853841,17.8678,45.81479,0.1212615,0.9252264,0,0,10.43653
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,42.61045,42.61045,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,22.27537,9.551142,0,0.477403,-0.477403,17.36458,44.52446,0.1212615,0.4988861,0,0,9.551142
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,41.48718,41.48718,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,22.80582,9.073739,0,2.253683,-2.253683,14.98899,38.43322,0.1212615,2.355098,0,0,9.073739
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,40.28262,40.28262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30991,6.820056,0,0,0,14.98899,38.43322,0.1212615,0,0,0,6.820056
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30991,6.820056,0,0,0,14.98899,38.43322,0.1212615,0,0,0,6.820056
