Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,38.39079,38.39079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30991,6.820056,0,0,0,14.98899,38.43322,0.1212615,0,0,0,6.820056
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,37.51878,37.51878,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,25.30991,6.820056,0,1.189343,-1.189343,13.73531,35.21867,0.1212615,1.242863,0,0,6.820056
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,36.76501,36.76501,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,26.6314,5.630713,0,0.6459699,-0.6459699,13.0544,33.47274,0.1212615,0.6750385,0,0,5.630713
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.106472,36.745,36.45463,1.037003,1.037003,0,0,0,1.037003,10.26728,0,0,0,0.106472,1.091582,1.037003,0,0,27.34915,4.984743,0,0.9851102,-0.9851102,12.016,30.81019,0.1212615,1.140703,0.08517759,0,5.091215
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.218138,42.27993,36.01862,4.063271,4.063271,11.50616,0,3.24706,4.063271,54.58995,0,0,0,2.218138,0,0,7.442894,7.070749,28.44372,3.999633,9.288886,0,9.288886,20.82821,53.40556,0.1216633,4.469598,1.77451,12,6.21777
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.475778,50.8224,37.47444,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.475778,0,0,8.8,8.36,19.15483,12.35963,12.83578,0,12.83578,33.0053,84.6288,0.1216851,0,3.580622,12,16.83541
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.565015,58.76105,41.25809,4.513114,4.513114,0,-1,0,4.513114,123.3076,0,0,0,5.565015,4.750647,4.513114,0,0,6.319053,23.91183,0.8143682,0,0.8143682,33.77787,86.60976,0.1216537,4.964426,4.452012,0,29.47684
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.018063,64.3139,44.64269,3.234009,3.234009,0,0,0,3.234009,186.0868,0,0,0,6.018063,3.404219,3.234009,0,0,5.504684,24.64476,2.613843,0,2.613843,36.25758,92.96798,0.1215532,3.557409,4.81445,0,30.66282
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.248081,72.7269,47.55433,0,0,0,0,0,0,0,4.35724,0,0,7.248081,0,0,0,0,2.890841,26.99722,2.890841,0,2.890841,39.00008,100,0.1214423,0,5.798465,0,34.2453
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.050067,74.58039,49.75654,0.05653496,0.05653496,0,0,0,0.05653496,12470.28,6.990556,0,0,7.050067,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1214423,0.06218846,5.640054,0,36.64904
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.319549,78.45999,51.92179,10.79684,10.79684,3.843269,0,1.308347,10.79684,67.79343,0,0,0,7.319549,7.319549,6.953571,0,0,0,29.59898,0,0,0,39.00008,100,0.1214423,11.87652,5.855639,12,36.91853
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.936146,78.23049,53.12636,4.852342,4.852342,0,-1,0,4.852342,142.9443,1.828418,0,0,6.936146,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1214423,5.337576,5.548917,0,36.53513
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.372293,72.01999,53.4589,5.900169,5.900169,0,0,0,5.900169,91.0532,0,0,0,5.372293,6.210704,5.900169,0,0,0,29.59898,0,0.8384117,-0.8384117,38.11631,97.73395,0.1214423,6.490186,4.297834,0,34.97127
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.301484,64.64516,53.8284,1.514299,1.514299,0,0,0,1.514299,218.0207,0.7759168,0,0,3.301484,1.593998,1.514299,0,0,0.9315686,28.76057,0.9315686,0,0.9315686,39.00008,100,0.1214065,1.665728,2.641187,0,32.06205
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.653358,58.34879,53.16331,0,0,0,0,0,0,0,1.653358,0,0,1.653358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214065,0,1.322687,0,31.25234
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2493826,52.34045,51.58924,6.680828,6.680828,0,0,0,6.680828,3.73281,0,1.776357E-15,0,0.2493826,7.03245,6.680828,0,0,0,29.59898,0,6.783068,-6.783068,31.8501,81.66676,0.1214065,7.34891,0.1995061,0,29.84836
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,50.17038,50.17038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.536742,22.81591,0,0,0,31.8501,81.66676,0.1214065,0,0,0,22.81591
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,48.38201,48.38201,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.536742,22.81591,0,2.221926,-2.221926,29.50798,75.66134,0.1214065,2.321913,0,0,22.81591
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,46.38672,46.38672,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.00555,20.59398,0,4.570925,-4.570925,24.6898,63.30706,0.1214065,4.776617,0,0,20.59398
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,44.35448,44.35448,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.08435,16.02306,0,1.691615,-1.691615,22.90668,58.73497,0.1214065,1.767738,0,0,16.02306
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,42.7287,42.7287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96393,14.33144,0,0,0,22.90668,58.73497,0.1214065,0,0,0,14.33144
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,41.56847,41.56847,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.96393,14.33144,0,1.15374,-1.15374,21.69053,55.61665,0.1214065,1.205659,0,0,14.33144
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,40.36391,40.36391,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.24586,13.1777,0,1.304282,-1.304282,20.3157,52.09143,0.1214065,1.362975,0,0,13.1777
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,39.36627,39.36627,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.69506,11.87342,0,0.5847909,-0.5847909,19.69928,50.51086,0.1214065,0.6111065,0,0,11.87342
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,38.51642,38.51642,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.34483,11.28863,0,1.187339,-1.187339,18.44771,47.30173,0.1214065,1.240769,0,0,11.28863
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,37.63702,37.63702,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.6641,10.10129,0,1.176572,-1.176572,17.20749,44.1217,0.1214065,1.229518,0,0,10.10129
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,36.9128,36.9128,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.9714,8.924719,0,2.324351,-2.324351,14.75741,37.83945,0.1214065,2.428947,0,0,8.924719
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1301714,36.95789,36.60242,1.386065,1.386065,0,0,0,1.386065,9.391434,0,0,0,0.1301714,1.459016,1.386065,0,0,25.55401,6.600368,0,1.328844,-1.328844,13.35669,34.24785,0.1214065,1.524671,0.1041371,0,6.730539
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.134718,42.18879,36.16642,7.432941,7.432941,12,0,3.372,7.432941,28.71969,0,0,0,2.134718,0,0,4.567059,4.338706,27.0305,5.271523,6.473423,0,6.473423,19.49792,49.99456,0.121743,8.176235,1.707774,12,7.406241
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.795546,52.0144,37.60007,5.115507,5.115507,11.46203,0,3.235893,5.115507,93.74528,0,0,0,4.795546,0,0,6.346519,6.029193,20.55708,11.0976,10.82474,0,10.82474,29.76717,76.32592,0.1220761,5.627057,3.836437,12,15.89315
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.01836,56.9521,41.36155,2.631076,2.631076,0,-1,0,2.631076,190.7342,0,0,0,5.01836,2.769553,2.631076,0,0,9.732342,20.83987,2.248807,0,2.248807,31.90057,81.79618,0.12199,2.894183,4.014688,0,25.85823
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.205369,65.12366,44.72398,6.568044,6.568044,0,0,0,6.568044,94.47819,8.881784E-16,0,0,6.205369,6.913731,6.568044,0,0,7.483535,22.8638,0,0.7083618,-0.7083618,31.15389,79.88162,0.12199,7.224849,4.964295,0,29.06916
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.917467,67.36453,47.59867,0,0,0,0,0,0,0,0,0,0,5.917467,0,0,0,0,8.270604,22.15543,5.917467,0,5.917467,36.7677,94.27596,0.1217639,0,4.733974,0,28.0729
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.537351,76.78294,49.80088,1.115069,1.115069,0,0,0,1.115069,675.9535,4.010457,0,0,7.537351,1.173757,1.115069,0,0,2.353137,27.48116,2.353137,0,2.353137,39.00008,100,0.1216742,1.226576,6.029881,0,35.01851
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.76908,80.5444,51.92179,1.441022,1.441022,0,0,0,1.441022,539.1367,6.252214,0,0,7.76908,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,1.585125,6.215264,0,37.36806
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.704712,81.83431,53.16331,3.059074,3.059074,0,-1,0,3.059074,251.8642,4.484634,0,0,7.704712,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,3.364981,6.16377,0,37.30369
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.354975,76.13426,53.49585,0.04619761,0.04619761,0,0,0,0.04619761,13756.07,6.306346,0,0,6.354975,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,0.05081737,5.08398,0,35.95395
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.210378,64.37068,53.87274,3.906555,3.906555,0,0,0,3.906555,82.17927,0,0,0,3.210378,4.112163,3.906555,0,0,0,29.59898,0,0.9017847,-0.9017847,38.04951,97.56266,0.1216742,4.297211,2.568303,0,32.80936
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.991478,59.50311,53.20765,6.142488,6.142488,0,0,0,6.142488,32.42136,0,8.881784E-16,0,1.991478,6.465776,6.142488,0,0,1.001983,28.69719,0,4.474298,-4.474298,33.33319,85.46954,0.1216742,6.756736,1.593183,0,30.68867
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2493561,52.37751,51.6262,8.581684,8.581684,12,0,3.372,8.581684,2.905678,0,0,0,0.2493561,0,0,3.418316,3.2474,5.973425,24.22289,3.496756,0,3.496756,36.65051,93.97546,0.1218624,9.439853,0.1994849,12,24.47225
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,50.21472,50.21472,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.476669,27.36998,0,4.651223,-4.651223,31.74768,81.40415,0.1218624,4.860528,0,0,27.36998
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,48.47069,48.47069,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,7.644695,22.71875,0,2.223957,-2.223957,29.40343,75.39325,0.1218624,2.324034,0,0,22.71875
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,46.4754,46.4754,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.11576,20.4948,0,1.37247,-1.37247,27.95672,71.68375,0.1218624,1.434231,0,0,20.4948
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,44.43578,44.43578,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,11.64072,19.12233,0,0.04540691,-0.04540691,27.90885,71.56102,0.1218624,0.04745022,0,0,19.12233
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,42.81738,42.81738,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,11.69118,19.07692,0,0.759365,-0.759365,27.10841,69.50861,0.1218624,0.7935365,0,0,19.07692
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,41.64977,41.64977,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.53491,18.31755,0,0.7660207,-0.7660207,26.30096,67.43822,0.1218624,0.8004917,0,0,18.31755
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,40.46737,40.46737,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.38605,17.55153,0,0.4447563,-0.4447563,25.83214,66.23613,0.1218624,0.4647704,0,0,17.55153
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,39.46973,39.46973,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,13.88022,17.10678,0,0.5519603,-0.5519603,25.25032,64.74429,0.1218624,0.5767985,0,0,17.10678
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,38.61988,38.61988,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.49351,16.55482,0,1.142185,-1.142185,24.04636,61.6572,0.1218624,1.193584,0,0,16.55482
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,37.76265,37.76265,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,15.76261,15.41263,0,0.9491503,-0.9491503,23.04586,59.09184,0.1218624,0.9918621,0,0,15.41263
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,37.03843,37.03843,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,16.81722,14.46348,0,0.546098,-0.546098,22.47023,57.61585,0.1218624,0.5706724,0,0,14.46348
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1968271,37.28139,36.74284,1.081994,1.081994,0,0,0,1.081994,18.19114,0,0,0,0.1968271,1.138941,1.081994,0,0,17.42399,13.91738,0,0.9421138,-0.9421138,21.47715,55.06951,0.1218624,1.190193,0.1574616,0,14.11421
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.416455,40.23952,36.29205,2.131843,2.131843,0,0,0,2.131843,66.44273,0,0,0,1.416455,2.244045,2.131843,0,0,18.47079,12.97527,0,0.8275903,-0.8275903,20.60479,52.8327,0.1218624,2.345027,1.133164,0,14.39172
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.144983,50.0225,37.7257,0,0,0,0,0,0,0,0,0,0,4.144983,0,0,0,0,19.39033,12.14768,4.144983,0,4.144983,24.53707,62.91544,0.1217047,0,3.315986,0,16.29266
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.838813,53.0858,41.46502,2.039921,2.039921,0,-1,0,2.039921,188.1844,0,0,0,3.838813,2.147285,2.039921,0,0,15.24535,15.87816,1.691528,0,1.691528,26.14179,67.03011,0.1216405,2.243913,3.071051,0,19.71698
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.028023,60.80619,44.76832,4.613733,4.613733,0,0,0,4.613733,108.9795,0,0,0,5.028023,4.856561,4.613733,0,0,13.55382,17.40054,0.1714614,0,0.1714614,26.30446,67.44719,0.121634,5.075107,4.022418,0,22.42856
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.073741,72.1413,47.67996,1.000042,1.000042,0,0,0,1.000042,707.3443,0,0,0,7.073741,1.052676,1.000042,0,0,13.38236,17.55485,6.021065,0,6.021065,32.01654,82.09353,0.1214059,1.100046,5.658993,0,24.6286
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.095544,74.87723,49.83783,1.148228,1.148228,0,0,0,1.148228,617.9562,0,0,0,7.095544,1.208661,1.148228,0,0,7.361294,22.97381,5.886884,0,5.886884,37.60133,96.41348,0.1211838,1.26305,5.676435,0,30.06936
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.778345,80.63572,51.95874,0.7307443,0.7307443,0,0,0,0.7307443,1064.441,5.534729,0,0,7.778345,0.7692045,0.7307443,0,0,1.474411,28.27201,1.474411,0,1.474411,39.00008,100,0.1211283,0.8038187,6.222676,0,36.05035
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.40045,71.84158,53.20765,0,0,0,-1,0,0,0,5.40045,0,0,5.40045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211283,0,4.32036,0,34.99943
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.542503,68.87947,53.5402,1.415451,1.415451,0,0,0,1.415451,320.9227,3.052555,0,0,4.542503,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1211283,1.556996,3.634003,0,34.14148
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.510792,61.99183,53.91708,0.9011245,0.9011245,0,0,0,0.9011245,278.6287,1.56224,0,0,2.510792,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1211283,0.9912369,2.008633,0,32.10977
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.190269,56.94974,53.25198,1.955083,1.955083,0,0,0,1.955083,60.88075,0,0,0,1.190269,2.057982,1.955083,0,0,0,29.59898,0,0.867713,-0.867713,38.08543,97.65475,0.1211283,2.150591,0.9522153,0,30.78925
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2541647,52.47377,51.70749,4.213037,4.213037,0,0,0,4.213037,6.032813,0,8.881784E-16,0,0.2541647,4.434776,4.213037,0,0,0.9641255,28.73127,0,4.180612,-4.180612,33.67868,86.35541,0.1211283,4.634341,0.2033317,0,28.98543
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,50.29601,50.29601,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.60925,24.55065,0,6.161077,-6.161077,27.18433,69.70328,0.1211283,6.438325,0,0,24.55065
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,48.55198,48.55198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.45489,18.38958,0,0,0,27.18433,69.70328,0.1211283,0,0,0,18.38958
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,46.51235,46.51235,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.45489,18.38958,0,8.321934,-8.321934,18.41224,47.21078,0.1211283,8.696421,0,0,18.38958
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,44.51706,44.51706,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.70148,10.06764,0,1.568591,-1.568591,16.7588,42.9712,0.1211283,1.639178,0,0,10.06764
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,42.89867,42.89867,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.44436,8.499052,0,1.523043,-1.523043,15.15338,38.85473,0.1211283,1.59158,0,0,8.499052
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,41.75322,41.75322,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.13663,6.976009,0,0.3060329,-0.3060329,14.83079,38.02759,0.1211283,0.3198043,0,0,6.976009
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,40.57083,40.57083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47667,6.669977,0,0,0,14.83079,38.02759,0.1211283,0,0,0,6.669977
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,39.57319,39.57319,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.47667,6.669977,0,2.632751,-2.632751,12.05562,30.9118,0.1211283,2.751225,0,0,6.669977
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,38.72334,38.72334,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.40195,4.037225,0,0.7850049,-0.7850049,11.22816,28.79009,0.1211283,0.8203301,0,0,4.037225
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.86611,37.86611,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.27418,3.25222,0,0.7458693,-0.7458693,10.44194,26.77416,0.1211283,0.7794334,0,0,3.25222
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,37.16406,37.16406,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.10292,2.506351,0,0.4034161,-0.4034161,10.0167,25.6838,0.1211283,0.4215698,0,0,2.506351
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1968372,37.40747,36.86847,0,0,0,0,0,0,0,0,0,0,0.1968372,0,0,0,0,30.55116,2.102935,0.1968372,0,0.1968372,10.20344,26.16261,0.1211209,0,0.1574698,0,2.299772
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.260205,39.93787,36.43246,2.649306,2.649306,11.44931,0,3.232674,2.649306,47.56735,1.776357E-15,0,0,1.260205,0,0,8.8,8.36,30.35432,2.280088,9.620205,0,9.620205,19.32997,49.56392,0.1214956,2.914237,1.008164,12,3.540293
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.75927,48.92422,37.85133,2.114659,2.114659,10.91466,0,3.097409,2.114659,177.772,0,0,0,3.75927,0,0,8.8,8.36,20.73412,10.93827,12.11927,0,12.11927,30.82732,79.04424,0.1217279,2.326125,3.007416,12,14.69754
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.146686,57.63157,41.56847,3.265137,3.265137,0,-1,0,3.265137,157.6254,0,0,0,5.146686,3.436986,3.265137,0,0,8.614847,21.84562,1.7097,0,1.7097,32.44928,83.20312,0.1216637,3.591651,4.117349,0,26.9923
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.87164,67.88914,44.84961,5.311517,5.311517,0,0,0,5.311517,129.3725,0,0,0,6.87164,5.591071,5.311517,0,0,6.905147,23.38435,1.28057,0,1.28057,33.66413,86.31812,0.1216156,5.842669,5.497312,0,30.25599
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.865356,75.58299,47.67996,0,0,0,0,0,0,0,2.240779,0,0,7.865356,0,0,0,0,5.624578,24.53686,5.624578,0,5.624578,39.00008,100,0.1214051,0,6.292285,0,32.40221
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.867092,78.39044,49.88217,0,0,0,0,0,0,0,7.867092,0,0,7.867092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214051,0,6.293674,0,37.46607
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.982547,77.04951,52.00308,0,0,0,0,0,0,0,6.982547,0,0,6.982547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214051,0,5.586038,0,36.58152
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.457449,76.28085,53.25198,2.217969,2.217969,0,-1,0,2.217969,291.1424,4.122745,0,0,6.457449,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1214051,2.439766,5.16596,0,36.05643
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.903643,66.54786,53.58453,2.628622,2.628622,0,0,0,2.628622,148.5053,1.136673,0,0,3.903643,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1214051,2.891484,3.122914,0,33.50262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.932307,60.08701,53.95403,2.929953,2.929953,0,0,0,2.929953,65.9501,0,0,0,1.932307,3.084161,2.929953,0,0,0,29.59898,0,1.151854,-1.151854,37.78592,96.88677,0.1214051,3.222948,1.545845,0,31.53128
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.409628,57.73592,53.33327,0,0,0,0,0,0,0,0.12979,0,0,1.409628,0,0,0,0,1.279838,28.44712,1.279838,0,1.279838,39.00008,100,0.1213573,0,1.127702,0,29.85675
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.226473,52.43445,51.75183,0.1018646,0.1018646,0,0,0,0.1018646,222.3276,0.1192472,0,0,0.226473,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1213573,0.112051,0.1811784,0,29.82545
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,50.3773,50.3773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213573,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,48.63327,48.63327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213573,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,46.60103,46.60103,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1213573,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,44.56141,44.56141,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1213573,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1213573,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1213573,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,40.65212,40.65212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1213573,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,39.65448,39.65448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1213573,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,38.8268,38.8268,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1213573,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,37.96957,37.96957,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1213573,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,37.26752,37.26752,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1213573,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1924248,37.49914,36.97192,0.247131,0.247131,0,0,0,0.247131,77.86347,0,0,0,0.1924248,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06771312,-0.06771312,29.00836,74.38025,0.1213573,0.2718441,0.1539398,0,20.38014
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.98517,42.13448,36.53592,0,0,0,0,0,0,0,0,0,0,1.98517,0,0,0,0,10.5322,20.12,1.98517,0,1.98517,30.89165,79.20921,0.1212832,0,1.588136,0,22.10517
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.907858,49.50931,37.95479,0,0,0,0,0,0,0,0,0,0,3.907858,0,0,0,0,8.54703,21.90665,3.907858,0,3.907858,34.59897,88.71514,0.1211377,0,3.126287,0,25.81451
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.327617,61.97494,41.62759,4.101094,4.101094,0,-1,0,4.101094,154.291,0,0,0,6.327617,4.316941,4.101094,0,0,4.639172,25.42372,2.010676,0,2.010676,36.50647,93.60614,0.1210629,4.511203,5.062094,0,31.75134
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.420118,66.15443,44.89395,2.555658,2.555658,0,0,0,2.555658,251.2119,1.101456,0,0,6.420118,2.690166,2.555658,0,0,2.628495,27.23333,2.628495,0,2.628495,39.00008,100,0.1209653,2.811224,5.136095,0,33.65345
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.472241,73.893,47.71692,0.6832789,0.6832789,0,0,0,0.6832789,1093.586,6.753001,0,0,7.472241,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1209653,0.7516068,5.977793,0,37.07122
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.901918,78.55196,49.88217,0,0,0,0,0,0,0,7.901918,0,0,7.901918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209653,0,6.321535,0,37.5009
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.032116,77.26934,52.00308,7.680837,7.680837,3,0,1.095,7.680837,91.55404,2.10492,0,0,7.032116,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1209653,8.44892,5.625693,12,36.6311
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.181803,75.10389,53.25198,3.011456,3.011456,0,-1,0,3.011456,205.2762,3.01185,0,0,6.181803,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1209653,3.312602,4.945443,0,35.78078
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.561797,69.04426,53.62148,0,0,0,0,0,0,0,4.561797,0,0,4.561797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209653,0,3.649438,0,34.16077
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.038738,67.453,53.95403,1.497866,1.497866,0,0,0,1.497866,269.6327,2.462036,0,0,4.038738,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1209653,1.647653,3.23099,0,33.63771
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.390834,60.96783,53.33327,3.035983,3.035983,0,0,0,3.035983,78.74991,0,0,0,2.390834,3.195771,3.035983,0,0,0,29.59898,0,0.8049377,-0.8049377,38.1516,97.82442,0.1209653,3.339581,1.912667,0,31.98981
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1684788,52.30354,51.79617,3.172653,3.172653,0,0,0,3.172653,5.310345,0,4.440892E-16,0,0.1684788,3.339635,3.172653,0,0,0.8943752,28.79404,0,3.171156,-3.171156,34.80891,89.25343,0.1209653,3.489918,0.1347831,0,28.96252
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,50.42163,50.42163,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.417882,25.62288,0,4.605316,-4.605316,29.95448,76.8062,0.1209653,4.812555,0,0,25.62288
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,48.6776,48.6776,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.5349,21.01757,0,8.8,-8.8,20.67846,53.0216,0.1209653,9.284125,0,0,21.01757
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,46.68232,46.68232,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.31268,12.21757,0,1.528668,-1.528668,19.06711,48.88992,0.1209653,1.597458,0,0,12.21757
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,44.64269,44.64269,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.0112,10.6889,0,0.5685497,-0.5685497,18.4678,47.35324,0.1209653,0.5941344,0,0,10.6889
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,43.02429,43.02429,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.64292,10.12035,0,2.443334,-2.443334,15.8923,40.74941,0.1209653,2.553284,0,0,10.12035
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,41.87885,41.87885,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.35773,7.677017,0,1.02092,-1.02092,14.81616,37.99007,0.1209653,1.066862,0,0,7.677017
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,40.71863,40.71863,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.49209,6.656097,0,1.112034,-1.112034,13.64397,34.98447,0.1209653,1.162076,0,0,6.656097
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,39.72099,39.72099,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.72768,5.544063,0,0.5211384,-0.5211384,13.09464,33.57594,0.1209653,0.5445896,0,0,5.544063
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,38.86375,38.86375,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.30673,5.022925,0,1.130598,-1.130598,11.90289,30.52016,0.1209653,1.181475,0,0,5.022925
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,38.03608,38.03608,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.56295,3.892327,0,0.6451078,-0.6451078,11.22289,28.77657,0.1209653,0.6741377,0,0,3.892327
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,37.32664,37.32664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.27973,3.247219,0,0,0,11.22289,28.77657,0.1209653,0,0,0,3.247219
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1778175,37.54795,37.0606,0.6812875,0.6812875,0,0,0,0.6812875,26.10022,0,1.110223E-16,0,0.1778175,0.7171447,0.6812875,0,0,29.27973,3.247219,0,0.5393271,-0.5393271,10.65438,27.31888,0.1209653,0.7494162,0.142254,0,3.425036
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.0648,42.45968,36.6246,0.342098,0.342098,0,0,0,0.342098,603.5695,0,0,0,2.0648,0.3601032,0.342098,0,0,29.87898,2.707892,1.704696,0,1.704696,12.2716,31.46558,0.1209021,0.3763078,1.65184,0,4.772691
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.877536,46.34972,38.01391,2.49738,2.49738,0,0,0,2.49738,115.2222,0,0,0,2.877536,2.628821,2.49738,0,0,28.17429,4.242118,0.2487146,0,0.2487146,12.50755,32.07058,0.1208929,2.747118,2.302028,0,7.119654
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.916902,53.59119,41.6941,2.848416,2.848416,0,-1,0,2.848416,137.5116,0,0,0,3.916902,2.998333,2.848416,0,0,27.92557,4.465961,0.9185698,0,0.9185698,13.37898,34.30502,0.1208589,3.133257,3.133522,0,8.382864
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.888473,68.06314,44.93829,0,0,0,0,0,0,0,0,0,0,6.888473,0,0,0,0,27.007,5.292675,6.888473,0,6.888473,19.91396,51.06134,0.1206044,0,5.510778,0,12.18115
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.397893,69.40355,47.71692,3.855049,3.855049,0,0,0,3.855049,165.9614,0,0,0,6.397893,4.057946,3.855049,0,0,20.11853,11.4923,2.339948,0,2.339948,22.13383,56.7533,0.1205181,4.240553,5.118315,0,17.89019
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.836607,73.81827,49.88217,5.990958,5.990958,0,0,0,5.990958,114.1154,0,0,0,6.836607,6.306272,5.990958,0,0,17.77858,13.59825,0.5303361,0,0.5303361,22.63695,58.04335,0.1204986,6.590054,5.469286,0,20.43486
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.534867,75.10284,52.00308,7.175049,7.175049,0,0,0,7.175049,91.07766,0,8.881784E-16,0,6.534867,7.552683,7.175049,0,0,17.24825,14.07556,0,1.017816,-1.017816,21.56408,55.2924,0.1204986,7.892554,5.227893,0,20.61042
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.397269,68.00792,53.25198,6.927298,6.927298,0,-1,0,6.927298,63.47741,0,0,0,4.397269,7.291893,6.927298,0,0,18.37915,13.05774,0,2.894623,-2.894623,18.51288,47.46883,0.1204986,7.620028,3.517816,0,17.45501
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.821687,66.28931,53.62148,3.466699,3.466699,0,0,0,3.466699,110.2399,0,0,0,3.821687,3.649157,3.466699,0,0,21.5954,10.16312,0.1725302,0,0.1725302,18.67656,47.88851,0.1204923,3.813369,3.05735,0,13.9848
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.094555,60.62675,53.95403,8.548207,8.548207,12,0,3.372,8.548207,24.50286,0,0,0,2.094555,0,0,3.451793,3.279203,21.42287,10.31839,5.373758,0,5.373758,23.77455,60.96027,0.1207613,9.403028,1.675644,12,12.41295
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.339955,57.51195,53.33327,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.339955,0,0,8.8,8.36,16.04911,15.15478,9.699955,0,9.699955,32.97674,84.55556,0.1209009,0,1.071964,12,16.49473
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1561431,52.26628,51.79617,0,0,0,0,0,0,0,0,0,0,0.1561431,0,0,0,0,6.349159,23.88474,0.1561431,0,0.1561431,33.12487,84.93539,0.1208951,0,0.1249144,0,24.04088
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,50.42163,50.42163,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,6.193016,24.02526,0,3.811482,-3.811482,29.10721,74.63373,0.1208951,3.982999,0,0,24.02526
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,48.6776,48.6776,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,10.428,20.21378,0,5.715827,-5.715827,23.0822,59.18502,0.1208951,5.973039,0,0,20.21378
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,46.68232,46.68232,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,16.77892,14.49796,0,4.652132,-4.652132,18.17842,46.61125,0.1208951,4.861478,0,0,14.49796
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,44.68703,44.68703,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,21.94795,9.845823,0,1.970197,-1.970197,16.10165,41.28621,0.1208951,2.058856,0,0,9.845823
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,43.06124,43.06124,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,24.13706,7.875627,0,0.1048999,-0.1048999,15.99108,41.00269,0.1208951,0.1096204,0,0,7.875627
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,41.92319,41.92319,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,24.25361,7.770727,0,0.8716816,-0.8716816,15.07225,38.64671,0.1208951,0.9109073,0,0,7.770727
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,40.75558,40.75558,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,25.22215,6.899045,0,2.133853,-2.133853,12.82297,32.87934,0.1208951,2.229876,0,0,6.899045
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,39.73577,39.73577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.5931,4.765192,0,0,0,12.82297,32.87934,0.1208951,0,0,0,4.765192
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,38.90809,38.90809,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,27.5931,4.765192,0,0.5913659,-0.5913659,12.19961,31.281,0.1208951,0.6179773,0,0,4.765192
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,38.07303,38.07303,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,28.25017,4.173826,0,1.685586,-1.685586,10.42285,26.7252,0.1208951,1.761438,0,0,4.173826
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,37.39315,37.39315,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,30.12304,2.48824,0,0.5716548,-0.5716548,9.820273,25.18014,0.1208951,0.5973793,0,0,2.48824
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1236669,37.45847,37.11972,0,0,0,0,0,0,0,0,0,0,0.1236669,0,0,0,0,30.75821,1.916585,0.1236669,0,0.1236669,9.937594,25.48096,0.1208906,0,0.09893353,0,2.040252
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.00871,42.37959,36.70589,3.781197,3.781197,11.59317,0,3.269072,3.781197,53.12365,0,0,0,2.00871,0,0,7.811972,7.421373,30.63455,2.027885,9.430083,0,9.430083,18.88376,48.41979,0.1212773,4.159317,1.606968,12,4.036595
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.267375,44.56677,38.07303,4.966394,4.966394,12,0,3.372,4.966394,45.65434,0,0,0,2.267375,0,0,7.033606,6.681925,21.20446,10.51496,8.9493,0,8.9493,27.37381,70.18911,0.1217141,5.463034,1.8139,12,12.78233
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.249815,48.33243,41.73105,4.886625,4.886625,0,-1,0,4.886625,46.04026,0,8.881784E-16,0,2.249815,5.143816,4.886625,0,0,12.25517,18.56933,0,2.894001,-2.894001,24.32326,62.36722,0.1217141,5.375287,1.799852,0,20.81915
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.215286,65.41235,44.93829,0,0,0,0,0,0,0,0,0,0,6.215286,0,0,0,0,15.47072,15.67533,6.215286,0,6.215286,30.2196,77.486,0.1214858,0,4.972229,0,21.89062
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.991481,67.79131,47.71692,2.134995,2.134995,0,0,0,2.134995,280.6321,0,0,0,5.991481,2.247363,2.134995,0,0,9.255435,21.26909,3.744118,0,3.744118,33.77158,86.59364,0.1213487,2.348495,4.793185,0,27.26057
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.802417,73.67287,49.88217,5.74011,5.74011,0,0,0,5.74011,118.5067,0,0,0,6.802417,6.042221,5.74011,0,0,5.511317,24.63879,0.7601957,0,0.7601957,34.49277,88.44282,0.1213209,6.314121,5.441934,0,31.44121
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.11665,82.32219,52.00308,0,0,0,0,0,0,0,3.365529,0,0,8.11665,0,0,0,0,4.751121,25.32297,4.751121,0,4.751121,39.00008,100,0.1211474,0,6.49332,0,33.43962
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.014389,74.40079,53.25198,0,0,0,-1,0,0,0,6.014389,0,0,6.014389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211474,0,4.811512,0,35.61337
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.071704,63.57285,53.58453,0.03786535,0.03786535,0,0,0,0.03786535,8112.177,3.031846,0,0,3.071704,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1211474,0.04165189,2.457363,0,32.67068
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.495113,61.97757,53.95403,0,0,0,0,0,0,0,2.495113,0,0,2.495113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211474,0,1.99609,0,32.09409
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5735922,55.09306,53.33327,0,0,0,0,0,0,0,0.5735922,0,0,0.5735922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211474,0,0.4588738,0,30.17257
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1243239,52.17024,51.79617,2.116176,2.116176,0,0,0,2.116176,5.874931,0,4.440892E-16,0,0.1243239,2.227554,2.116176,0,0,0,29.59898,0,2.10323,-2.10323,36.78308,94.3154,0.1211474,2.327794,0.09945911,0,29.7233
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,50.46597,50.46597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.336922,27.49575,0,0,0,36.78308,94.3154,0.1211474,0,0,0,27.49575
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,48.71456,48.71456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.336922,27.49575,0,0,0,36.78308,94.3154,0.1211474,0,0,0,27.49575
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,46.71927,46.71927,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.336922,27.49575,0,0.2575418,-0.2575418,36.5116,93.61932,0.1211474,0.2691312,0,0,27.49575
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,44.72398,44.72398,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.62308,27.23821,0,0.5887994,-0.5887994,35.89096,92.02791,0.1211474,0.6152953,0,0,27.23821
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,43.10558,43.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.277301,26.64941,0,0,0,35.89096,92.02791,0.1211474,0,0,0,26.64941
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.277301,26.64941,0,0,0,35.89096,92.02791,0.1211474,0,0,0,26.64941
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,40.79992,40.79992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.277301,26.64941,0,0,0,35.89096,92.02791,0.1211474,0,0,0,26.64941
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,39.80228,39.80228,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.277301,26.64941,0,0.9599881,-0.9599881,34.87904,89.43326,0.1211474,1.003188,0,0,26.64941
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.96721,38.96721,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.343955,25.68942,0,0.7314762,-0.7314762,34.108,87.45623,0.1211474,0.7643926,0,0,25.68942
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,38.13954,38.13954,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.156706,24.95794,0,0.5167006,-0.5167006,33.56335,86.05969,0.1211474,0.5399522,0,0,24.95794
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,37.45227,37.45227,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.730818,24.44124,0,2.320559,-2.320559,31.11726,79.7877,0.1211474,2.424984,0,0,24.44124
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1902446,37.70815,37.18623,1.71884,1.71884,0,0,0,1.71884,11.0682,0,0,0,0.1902446,1.809305,1.71884,0,0,8.309216,22.12068,0,1.61906,-1.61906,29.41062,75.41171,0.1211474,1.890724,0.1521957,0,22.31093
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.036466,39.64277,36.76501,5.737381,5.737381,0,0,0,5.737381,18.06514,0,8.881784E-16,0,1.036466,6.039348,5.737381,0,0,10.10817,20.50162,0,5.002882,-5.002882,24.13712,61.88993,0.1211474,6.311119,0.8291724,0,21.53809
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.793821,43.2337,38.13954,1.221816,1.221816,0,0,0,1.221816,146.8159,0,0,0,1.793821,1.286122,1.221816,0,0,15.66693,15.49874,0.5076987,0,0.5076987,24.61877,63.12492,0.1211289,1.343998,1.435057,0,17.29256
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.511837,49.18664,41.77539,6.707772,6.707772,0,-1,0,6.707772,37.44667,0,0,0,2.511837,7.060812,6.707772,0,0,15.15923,15.95567,0,4.548975,-4.548975,19.82373,50.82997,0.1211289,7.378549,2.00947,0,18.46751
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.929311,57.16293,44.93829,4.638611,4.638611,0,0,0,4.638611,84.70878,0,0,0,3.929311,4.882749,4.638611,0,0,20.21365,11.40669,0,0.9534378,-0.9534378,18.81872,48.25302,0.1211289,5.102472,3.143449,0,15.33601
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.863399,56.59092,47.71692,0,0,0,0,0,0,0,0,0,0,2.863399,0,0,0,0,21.27302,10.45326,2.863399,0,2.863399,21.53518,55.21828,0.1210247,0,2.29072,0,13.31666
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.11505,56.38343,49.83783,0.2880207,0.2880207,0,0,0,0.2880207,734.3394,0,0,0,2.11505,0.3031797,0.2880207,0,0,18.40962,13.03032,1.81187,0,1.81187,23.25406,59.62569,0.1209588,0.3168228,1.69204,0,15.14537
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.601367,56.93307,51.95874,5.6756,5.6756,0,0,0,5.6756,28.21493,0,0,0,1.601367,5.974316,5.6756,0,0,16.59776,14.661,0,4.372949,-4.372949,18.64457,47.8065,0.1209588,6.24316,1.281093,0,16.26237
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.549574,64.85442,53.20765,2.377439,2.377439,0,-1,0,2.377439,149.3024,0,0,0,3.549574,2.502568,2.377439,0,0,21.45659,10.28805,1.047006,0,1.047006,19.63785,50.35336,0.1209207,2.615183,2.839659,0,13.83762
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.028009,59.97182,53.5402,1.223626,1.223626,0,0,0,1.223626,165.7377,0,0,0,2.028009,1.288028,1.223626,0,0,20.40958,11.23036,0.7399818,0,0.7399818,20.33986,52.15338,0.1208939,1.345989,1.622407,0,13.25836
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.600287,58.95702,53.91708,0,0,0,0,0,0,0,0,0,0,1.600287,0,0,0,0,19.6696,11.89634,1.600287,0,1.600287,21.85802,56.0461,0.1208358,0,1.280229,0,13.49663
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3458471,54.38935,53.33327,6.502635,6.502635,0,0,0,6.502635,5.31857,0,8.881784E-16,0,0.3458471,6.844878,6.502635,0,0,18.06931,13.3366,0,6.499031,-6.499031,15.00744,38.48055,0.1208358,7.152898,0.2766777,0,13.68244
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1782598,52.3331,51.79617,4.593439,4.593439,0,0,0,4.593439,3.880748,0,8.881784E-16,0,0.1782598,4.835199,4.593439,0,0,25.29046,6.837566,0,4.65694,-4.65694,10.0986,25.89379,0.1208358,5.052783,0.1426079,0,7.015826
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,50.46597,50.46597,4.051897,2.071595,0,-1,0,2.071595,0,0,1.980302,2.385492,0,2.180627,2.071595,0,0,30.46483,2.180627,0,2.180627,-2.180627,7.800015,20,0.1208358,4.457087,0,0,2.180627
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,48.7589,48.7589,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,46.76361,46.76361,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,44.76832,44.76832,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,43.14992,43.14992,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,42.00448,42.00448,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,40.84426,40.84426,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,39.84661,39.84661,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,39.01155,39.01155,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,38.18388,38.18388,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208358,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,37.49661,37.49661,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210936,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08075171,37.46656,37.24535,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.668225,1.776357E-15,0,0,0.08075171,0,0,8.8,8.36,24.52775,7.524,8.440752,0,8.440752,23.73861,60.8681,0.1214601,2.421522,0.06460137,12,7.604752
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.55069,44.11573,36.83152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.55069,0,0,8.8,8.36,16.087,15.12068,10.91069,0,10.91069,34.0894,87.40854,0.1215509,0,2.040552,12,17.67137
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.401102,51.3552,38.18388,3.420902,3.420902,0,0,0,3.420902,128.6532,0,0,0,4.401102,3.60095,3.420902,0,0,5.176311,24.9403,0.8001521,0,0.8001521,34.84849,89.35492,0.121522,3.762992,3.520881,0,29.3414
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.794211,60.20253,41.79756,4.016439,4.016439,0,-1,0,4.016439,144.2624,0,0,0,5.794211,4.22783,4.016439,0,0,4.376159,25.66043,1.566381,0,1.566381,36.33449,93.16517,0.1214653,4.418083,4.635369,0,31.45465
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.639795,71.16946,44.93829,0.5519385,0.5519385,0,0,0,0.5519385,1384.175,4.249029,0,0,7.639795,0.580988,0.5519385,0,0,2.809778,27.07018,2.809778,0,2.809778,39.00008,100,0.1213639,0.6071324,6.111836,0,34.70997
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.766285,75.18681,47.71692,3.551706,3.551706,0,0,0,3.551706,218.6635,4.027647,0,0,7.766285,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1213639,3.906877,6.213028,0,37.36526
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.466421,76.51121,49.83783,2.928978,2.928978,0,0,0,2.928978,254.9155,4.383286,0,0,7.466421,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1213639,3.221876,5.973136,0,37.0654
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.909435,76.67236,51.95874,1.37639,1.37639,0,0,0,1.37639,501.9971,5.460604,0,0,6.909435,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1213639,1.514029,5.527548,0,36.50841
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.396128,75.96338,53.20765,0,0,0,-1,0,0,0,6.396128,0,0,6.396128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213639,0,5.116902,0,35.99511
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.125825,71.13527,53.5402,3.570906,3.570906,0,0,0,3.570906,143.5441,1.366977,0,0,5.125825,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1213639,3.927996,4.10066,0,34.7248
