Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08741317,37.87708,37.63702,0.7926766,0.7926766,0,0,0,0.7926766,11.0276,0,1.110223E-16,0,0.08741317,0.8343964,0.7926766,0,0,12.06549,18.74004,0,0.7469833,-0.7469833,26.76637,68.63157,0.1203917,0.8719442,0.06993054,0,18.82745
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.865227,42.5184,37.24535,0.2842858,0.2842858,0,0,0,0.2842858,656.1097,0,0,0,1.865227,0.2992482,0.2842858,0,0,12.89547,17.99306,1.565979,0,1.565979,28.25198,72.44083,0.1203392,0.3127144,1.492182,0,19.85829
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.658479,46.18747,38.49426,3.758233,3.758233,0,0,0,3.758233,70.73746,0,0,0,2.658479,3.956035,3.758233,0,0,11.32949,19.40244,0,1.297556,-1.297556,26.88424,68.93381,0.1203392,4.134057,2.126783,0,22.06092
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.930108,53.88367,41.92319,5.643252,5.643252,0,-1,0,5.643252,69.64261,0,0,0,3.930108,5.940265,5.643252,0,0,12.77122,18.10488,0,2.010157,-2.010157,24.76535,63.50076,0.1203392,6.207577,3.144087,0,22.03499
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.107398,57.63213,44.81266,2.515251,2.515251,0,0,0,2.515251,163.2997,0,0,0,4.107398,2.647632,2.515251,0,0,15.00472,16.09473,1.459765,0,1.459765,26.1502,67.05167,0.1202903,2.766776,3.285918,0,20.20212
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.097291,64.15257,47.50999,0.2990721,0.2990721,0,0,0,0.2990721,1704.369,0,0,0,5.097291,0.3148127,0.2990721,0,0,13.54496,17.40851,4.782478,0,4.782478,30.68726,78.68512,0.1201305,0.3289793,4.077832,0,22.5058
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.816294,73.38182,49.59396,5.063125,5.063125,0,0,0,5.063125,134.6262,0,0,0,6.816294,5.329605,5.063125,0,0,8.762482,21.71274,1.486689,0,1.486689,32.09766,82.30151,0.1200809,5.569438,5.453035,0,28.52904
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.517471,74.67165,51.70749,4.663198,4.663198,0,0,0,4.663198,139.764,0,0,0,6.517471,4.90863,4.663198,0,0,7.275793,23.05076,1.608841,0,1.608841,33.62394,86.21504,0.1200273,5.129519,5.213976,0,29.56824
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.042828,78.55396,53.00073,1.435996,1.435996,0,-1,0,1.435996,490.4489,0,0,0,7.042828,1.511575,1.435996,0,0,5.666952,24.49872,5.531253,0,5.531253,38.87134,99.66991,0.1198433,1.579596,5.634263,0,31.54155
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.384304,71.96535,53.37023,0.9443026,0.9443026,0,0,0,0.9443026,570.1884,4.254601,0,0,5.384304,0.9940028,0.9443026,0,0,0.1356994,29.47685,0.1356994,0,0.1356994,39.00008,100,0.1198388,1.038733,4.307443,0,34.86115
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.798679,66.34353,53.74711,1.248097,1.248097,0,0,0,1.248097,304.3576,2.484892,0,0,3.798679,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1198388,1.372907,3.038943,0,33.39766
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.864509,59.08486,53.20765,6.459525,6.459525,0,0,0,6.459525,28.86449,0,1.776357E-15,0,1.864509,6.7995,6.459525,0,0,0,29.59898,0,4.934991,-4.934991,33.79814,86.66173,0.1198388,7.105478,1.491607,0,31.46349
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1623433,52.24052,51.75183,0,0,0,0,0,0,0,0,0,0,0.1623433,0,0,0,0,5.483324,24.66399,0.1623433,0,0.1623433,33.95215,87.05663,0.1198334,0,0.1298746,0,24.82633
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,50.54726,50.54726,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.320981,24.81009,0,7.319614,-7.319614,26.2366,67.2732,0.1198334,7.648996,0,0,24.81009
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,48.92886,48.92886,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.45389,17.49048,0,8.8,-8.8,16.96059,43.4886,0.1198334,12.40516,0,0,17.49048
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,46.93358,46.93358,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.7428597,0,8.611309,8.180743,0,0,23.23166,8.690482,0,8.611309,-8.611309,7.883471,20.21399,0.1198334,8.998817,0,0,8.690482
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,44.89395,44.89395,1.529412,0.07521462,0,-1,0,0.07521462,0,0,1.454197,1.607138,0,0.07917328,0.07521462,0,0,32.79978,0.07917328,0,0.07917328,-0.07917328,7.800015,20,0.1198334,1.682353,0,0,0.07917328
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,43.3125,43.3125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198334,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,42.18923,42.18923,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198334,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,41.05118,41.05118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198334,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,40.09048,40.09048,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198334,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,39.26281,39.26281,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198334,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,38.44991,38.44991,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198334,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,37.86611,37.86611,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200379,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.242879,38.35033,37.68136,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.57504,1.776357E-15,0,0,0.242879,0,0,8.8,8.36,24.52775,7.524,8.602879,0,8.602879,23.89242,61.26248,0.1203655,2.308129,0.1943032,12,7.766879
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.986976,42.92124,37.28969,8.911913,8.911913,12,0,3.372,8.911913,22.29572,0,0,0,1.986976,0,0,3.088087,2.933683,15.92487,15.26659,4.920659,0,4.920659,28.56056,73.23206,0.1205876,9.803103,1.58958,12,17.25357
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.575336,52.29432,38.51642,4.517836,4.517836,10.62527,0,3.024194,4.517836,101.2727,0,0,0,4.575336,0,0,6.107436,5.802064,11.00422,19.69518,10.3774,0,10.3774,38.40543,98.47526,0.1208327,4.96962,3.660269,12,24.27052
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.437952,55.55943,41.90102,1.653056,1.653056,0,-1,0,1.653056,268.4696,2.071078,0,0,4.437952,1.740058,1.653056,0,0,0.6268158,29.03484,0.6268158,0,0.6268158,39.00008,100,0.1208119,1.818361,3.550361,0,33.4728
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.400645,58.59327,44.76832,2.60003,2.60003,0,0,0,2.60003,169.2536,1.663771,0,0,4.400645,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1208119,2.860034,3.520516,0,33.99962
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.425895,65.33723,47.47305,2.288442,2.288442,0,0,0,2.288442,237.0999,3.017009,0,0,5.425895,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1208119,2.517287,4.340716,0,35.02487
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.603897,76.76653,49.54962,1.574235,1.574235,0,0,0,1.574235,483.0218,5.946807,0,0,7.603897,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1208119,1.731658,6.083117,0,37.20287
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.917888,76.35527,51.67054,4.09725,4.09725,0,0,0,4.09725,168.8422,2.604993,0,0,6.917888,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1208119,4.506975,5.53431,0,36.51686
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.615085,72.36927,52.91944,0,0,0,-1,0,0,0,5.615085,0,0,5.615085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208119,0,4.492068,0,35.21406
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.786168,69.52688,53.28894,2.243174,2.243174,0,0,0,2.243174,213.3659,2.424933,0,0,4.786168,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1208119,2.467491,3.828935,0,34.38515
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.954157,63.28983,53.70277,5.28541,5.28541,0,0,0,5.28541,55.89267,0,0,0,2.954157,5.56359,5.28541,0,0,0,29.59898,0,2.609433,-2.609433,36.24949,92.94724,0.1208119,5.813951,2.363325,0,32.55313
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.610671,58.21014,53.16331,5.090297,5.090297,0,0,0,5.090297,31.64198,0,0,0,1.610671,5.358207,5.090297,0,0,2.89937,26.98955,0,3.747536,-3.747536,32.29924,82.81841,0.1208119,5.599327,1.288537,0,28.60022
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2129808,52.34908,51.70749,3.460437,3.460437,0,0,0,3.460437,6.154737,0,4.440892E-16,0,0.2129808,3.642565,3.460437,0,0,7.063299,23.24201,0,3.429585,-3.429585,28.68414,73.54894,0.1208119,3.806481,0.1703847,0,23.45499
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,50.54726,50.54726,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.87395,19.81242,0,4.539566,-4.539566,23.89902,61.27942,0.1208119,4.743846,0,0,19.81242
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,48.88453,48.88453,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.91791,15.27286,0,8.8,-8.8,14.62301,37.49482,0.1208119,12.44342,0,0,15.27286
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,46.88924,46.88924,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.69569,6.472858,0,5.778353,-5.778353,8.532088,21.87711,0.1208119,6.038379,0,0,6.472858
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,44.89395,44.89395,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,32.11608,0.6945051,0,0.4925485,-0.4925485,8.012897,20.54585,0.1208119,0.5147131,0,0,0.6945051
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,43.3125,43.3125,1.427422,0.1918588,0,-1,0,0.1918588,0,0,1.235563,1.378305,0,0.2019567,0.1918588,0,0,32.66336,0.2019567,0,0.2019567,-0.2019567,7.800015,20,0.1208119,1.570164,0,0,0.2019567
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,42.2114,42.2114,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208119,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,41.06596,41.06596,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208119,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,40.13482,40.13482,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208119,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,39.28498,39.28498,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208119,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,38.47208,38.47208,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208119,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,37.88828,37.88828,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210978,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2542207,38.40396,37.70353,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,27.66041,1.776357E-15,0,0,0.2542207,0,0,8.8,8.36,24.52775,7.524,8.614221,0,8.614221,23.90318,61.29007,0.121329,1.010985,0.2033766,12,7.778221
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.178422,43.50135,37.30447,2.859214,2.859214,11.65921,0,3.285781,2.859214,76.18957,1.776357E-15,0,0,2.178422,0,0,8.8,8.36,15.91353,15.2768,10.53842,0,10.53842,33.9008,86.92496,0.121644,3.145135,1.742738,12,17.45522
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.757288,49.63486,38.51642,3.978226,3.978226,0,0,0,3.978226,94.44631,0,0,0,3.757288,4.187606,3.978226,0,0,5.37511,24.76138,0,0.4303187,-0.4303187,33.4472,85.76189,0.121644,4.376049,3.00583,0,28.51867
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.316618,55.12514,41.87885,3.223098,3.223098,0,-1,0,3.223098,133.9276,0,0,0,4.316618,3.392735,3.223098,0,0,5.853242,24.33106,0.9238834,0,0.9238834,34.32368,88.00925,0.1216133,3.545408,3.453295,0,28.64768
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.041611,60.80507,44.72398,2.118521,2.118521,0,0,0,2.118521,237.9779,0,0,0,5.041611,2.230022,2.118521,0,0,4.929359,25.16256,2.811589,0,2.811589,36.99099,94.84849,0.1215202,2.330373,4.033289,0,30.20417
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.096628,64.01622,47.39175,4.425145,4.425145,0,0,0,4.425145,115.1743,0,0,0,5.096628,4.658047,4.425145,0,0,2.117769,27.69299,0.4385809,0,0.4385809,37.40706,95.91534,0.1215057,4.867659,4.077302,0,32.78961
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.340382,67.2981,49.46833,3.928519,3.928519,0,0,0,3.928519,135.9388,0,0,0,5.340382,4.135283,3.928519,0,0,1.679188,28.08771,1.2051,0,1.2051,38.55032,98.84677,0.1214659,4.32137,4.272306,0,33.42809
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.452782,74.25498,51.58924,4.378303,4.378303,0,0,0,4.378303,147.3809,1.369954,0,0,6.452782,4.608739,4.378303,0,0,0.4740888,29.1723,0.4740888,0,0.4740888,39.00008,100,0.1214502,4.816133,5.162225,0,35.62508
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.126385,66.58139,52.8751,0.9108841,0.9108841,0,-1,0,0.9108841,453.0087,3.167559,0,0,4.126385,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1214502,1.001973,3.301108,0,33.72536
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.660771,61.79753,53.25198,1.62797,1.62797,0,0,0,1.62797,163.441,0.9471179,0,0,2.660771,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1214502,1.790767,2.128617,0,32.25975
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.448909,61.51555,53.66582,0.3820679,0.3820679,0,0,0,0.3820679,640.9617,2.046732,0,0,2.448909,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1214502,0.4202746,1.959127,0,32.04789
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.50254,57.82194,53.12636,3.310921,3.310921,0,0,0,3.310921,45.38134,0,0,0,1.50254,3.48518,3.310921,0,0,0,29.59898,0,1.98264,-1.98264,36.91019,94.64133,0.1214502,3.642013,1.202032,0,31.10152
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1152547,52.01697,51.67054,0,0,0,0,0,0,0,0,0,0,0.1152547,0,0,0,0,2.202933,27.61634,0.1152547,0,0.1152547,37.01953,94.92169,0.1214464,0,0.09220376,0,27.73159
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,50.50293,50.50293,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.087678,27.72007,0,5.91231,-5.91231,30.78741,78.94193,0.1214464,6.178363,0,0,27.72007
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,48.88453,48.88453,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.656911,21.80776,0,4.527108,-4.527108,26.01542,66.70607,0.1214464,4.730828,0,0,21.80776
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,46.88924,46.88924,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.68703,17.28065,0,0.3244707,-0.3244707,25.6734,65.82909,0.1214464,0.3390719,0,0,17.28065
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,44.89395,44.89395,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.04755,16.95618,0,2.807969,-2.807969,22.71354,58.23973,0.1214464,2.934327,0,0,16.95618
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,43.3125,43.3125,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.16752,14.14821,0,0.7156431,-0.7156431,21.95918,56.30549,0.1214464,0.747847,0,0,14.14821
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,42.18923,42.18923,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.96268,13.43257,0,0.7272807,-0.7272807,21.19256,54.3398,0.1214464,0.7600083,0,0,13.43257
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,41.06596,41.06596,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.77077,12.70529,0,0.5012534,-0.5012534,20.6642,52.98501,0.1214464,0.5238097,0,0,12.70529
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,40.09048,40.09048,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.32772,12.20403,0,0.3720845,-0.3720845,20.27198,51.97934,0.1214464,0.3888283,0,0,12.20403
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,39.26281,39.26281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.74114,11.83195,0,0,0,20.27198,51.97934,0.1214464,0,0,0,11.83195
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,38.44991,38.44991,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.74114,11.83195,0,1.389321,-1.389321,18.80751,48.22429,0.1214464,1.45184,0,0,11.83195
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.86611,37.86611,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.28483,10.44263,0,1.268909,-1.268909,17.46996,44.79469,0.1214464,1.32601,0,0,10.44263
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07489006,37.88704,37.68136,0,0,0,0,0,0,0,0,0,0,0.07489006,0,0,0,0,22.69473,9.173719,0.07489006,0,0.07489006,17.54101,44.97686,0.1214439,0,0.05991205,0,9.248609
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.478254,44.39438,37.30447,5.600306,5.600306,0,0,0,5.600306,44.25212,0,8.881784E-16,0,2.478254,5.895059,5.600306,0,0,22.61984,9.24112,0,3.416805,-3.416805,13.93938,35.74194,0.1214439,6.160336,1.982603,0,11.71937
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.716632,52.76407,38.51642,7.877213,7.877213,12,0,3.372,7.877213,59.87692,0,0,0,4.716632,0,0,4.122787,3.916648,26.41629,5.824315,8.63328,0,8.63328,22.12963,56.74253,0.1218159,8.664934,3.773306,12,10.54095
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.571945,63.16598,41.85668,5.785572,5.785572,0,-1,0,5.785572,113.592,0,0,0,6.571945,6.090076,5.785572,0,0,17.78301,13.59427,0.4818687,0,0.4818687,22.58677,57.91468,0.1217999,6.364129,5.257555,0,20.16621
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.991439,64.30725,44.72398,0,0,0,0,0,0,0,0,0,0,5.991439,0,0,0,0,17.30114,14.02795,5.991439,0,5.991439,28.27075,72.48896,0.1216022,0,4.793151,0,20.01939
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.4622,73.3912,47.34742,2.395285,2.395285,0,0,0,2.395285,311.537,0,0,0,7.4622,2.521353,2.395285,0,0,11.3097,19.42024,4.940846,0,4.940846,32.95805,84.50765,0.1214396,2.634814,5.96976,0,26.88244
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.304323,79.85667,49.42399,3.352432,3.352432,0,0,0,3.352432,247.7104,0,0,0,8.304323,3.528875,3.352432,0,0,6.368857,23.86701,4.775448,0,4.775448,37.48844,96.12401,0.1212828,3.687675,6.643459,0,32.17133
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.240177,73.31075,51.54491,1.547744,1.547744,0,0,0,1.547744,403.1788,3.017563,0,0,6.240177,1.629205,1.547744,0,0,1.593409,28.16491,1.593409,0,1.593409,39.00008,100,0.1212306,1.702519,4.992141,0,34.40509
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.051217,70.03069,52.83076,0,0,0,-1,0,0,0,5.051217,0,0,5.051217,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212306,0,4.040973,0,34.6502
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.498979,72.23673,53.20765,3.993766,3.993766,0,0,0,3.993766,137.6891,1.295015,0,0,5.498979,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1212306,4.393143,4.399183,0,35.09796
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.602724,65.49646,53.62148,7.622145,7.622145,4.199558,0,1.398488,7.622145,47.26653,0,0,0,3.602724,3.602724,3.422588,0,0,0,29.59898,0,0,0,39.00008,100,0.1212306,8.384359,2.882179,12,33.2017
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.71096,58.49796,53.12636,0.7603351,0.7603351,0,0,0,0.7603351,225.027,0.9106068,0,0,1.71096,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1212306,0.8363686,1.368768,0,31.30994
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2502888,52.42489,51.67054,8.037092,8.037092,7.799318,0,2.309227,8.037092,3.114171,5.551115E-17,0,0,0.2502888,0.2502888,0.2377743,0,0,0,29.59898,0,0,0,39.00008,100,0.1212306,8.840801,0.200231,12,29.84927
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,50.50293,50.50293,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1212306,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,48.88453,48.88453,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1212306,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,46.88924,46.88924,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1212306,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,44.84961,44.84961,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1212306,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,43.27555,43.27555,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1212306,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,42.17445,42.17445,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1212306,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,41.05118,41.05118,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1212306,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,40.09048,40.09048,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1212306,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,39.26281,39.26281,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1212306,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,38.44991,38.44991,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1212306,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.88828,37.88828,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1212306,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1308278,38.06323,37.70353,0.0152011,0.0152011,0,0,0,0.0152011,860.6469,0,0,0,0.1308278,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1148266,0,0.1148266,16.33578,41.88654,0.1212268,0.01672121,0.1046622,0,8.125223
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.456593,41.41599,37.32664,0,0,0,0,0,0,0,0,0,0,1.456593,0,0,0,0,23.89026,8.097739,1.456593,0,1.456593,17.71763,45.42973,0.1211791,0,1.165274,0,9.554333
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.078018,44.46395,38.51642,3.065348,3.065348,0,0,0,3.065348,67.79063,0,0,0,2.078018,3.226682,3.065348,0,0,22.43367,9.408673,0,1.148664,-1.148664,16.50683,42.32512,0.1211791,3.371882,1.662415,0,11.48669
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.278709,48.51376,41.81973,3.144955,3.144955,0,-1,0,3.144955,72.45603,0,4.440892E-16,0,2.278709,3.310479,3.144955,0,0,23.70996,8.26001,0,1.031769,-1.031769,15.41925,39.53646,0.1211791,3.45945,1.822968,0,10.53872
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.68421,49.62627,44.64269,0,0,0,0,0,0,0,0,0,0,1.68421,0,0,0,0,24.85637,7.22824,1.68421,0,1.68421,17.01703,43.63333,0.1211241,0,1.347368,0,8.91245
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.139363,53.81062,47.30308,4.044676,4.044676,0,0,0,4.044676,52.8933,0,0,0,2.139363,4.257554,4.044676,0,0,23.17216,8.744029,0,2.118191,-2.118191,14.78426,37.90829,0.1211241,4.449143,1.71149,0,10.88339
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7880587,51.74416,49.37965,0.3495359,0.3495359,0,0,0,0.3495359,225.4586,0,0,0,0.7880587,0.3679326,0.3495359,0,0,25.52571,6.625838,0.4201261,0,0.4201261,15.18283,38.93025,0.1211103,0.3844895,0.630447,0,7.413897
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8690613,54.11247,51.46362,0.3189653,0.3189653,0,0,0,0.3189653,272.4626,0,0,0,0.8690613,0.335753,0.3189653,0,0,25.10559,7.003952,0.5333083,0,0.5333083,15.68877,40.22754,0.1210929,0.3508618,0.695249,0,7.873013
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.021742,55.90126,52.74947,3.078967,3.078967,0,-1,0,3.078967,33.18457,0,0,0,1.021742,3.241018,3.078967,0,0,24.57228,7.483929,0,2.219276,-2.219276,13.34945,34.22928,0.1210929,3.386864,0.8173935,0,8.505671
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.714659,58.54838,53.16331,5.121311,5.121311,12,0,3.372,5.121311,33.48087,0,0,0,1.714659,0,0,6.878689,6.534754,27.03814,5.264653,8.249413,0,8.249413,21.17553,54.29612,0.1214679,5.633442,1.371727,12,6.979312
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.879943,56.30634,53.58453,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.879943,0,0,8.8,8.36,18.78872,12.68913,9.239943,0,9.239943,29.94131,76.77243,0.1216044,0,0.7039544,12,13.56907
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.44242,57.54427,53.04507,6.778277,6.778277,12,0,3.372,6.778277,21.28004,0,0,0,1.44242,0,0,5.221723,4.960636,9.548782,21.00507,6.403057,0,6.403057,36.01578,92.34797,0.1218925,7.456105,1.153936,12,22.44749
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2296208,52.31777,51.6262,7.921944,7.921944,10.69224,0,3.041137,7.921944,2.898541,0,0,0,0.2296208,0,0,2.7703,2.631785,3.145726,26.76782,2.861405,0,2.861405,38.73035,99.30839,0.1220241,8.714138,0.1836966,12,26.99745
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,50.46597,50.46597,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.2843202,29.34309,0,3.805652,-3.805652,34.71884,89.02248,0.1220241,3.976906,0,0,29.34309
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,48.84019,48.84019,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.512822,25.53744,0,5.650911,-5.650911,28.76225,73.74922,0.1220241,5.905202,0,0,25.53744
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,46.8449,46.8449,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,10.79161,19.88653,0,4.47509,-4.47509,24.0451,61.65397,0.1220241,4.676469,0,0,19.88653
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,44.81266,44.81266,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,15.76394,15.41144,0,0.4209175,-0.4209175,23.60141,60.51632,0.1220241,0.4398587,0,0,15.41144
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,43.27555,43.27555,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.23162,14.99052,0,1.439178,-1.439178,22.08438,56.62651,0.1220241,1.503941,0,0,14.99052
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,42.15228,42.15228,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,17.83071,13.55134,0,0.9534576,-0.9534576,21.07935,54.04951,0.1220241,0.9963632,0,0,13.55134
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,41.00684,41.00684,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,18.89011,12.59788,0,1.418071,-1.418071,19.58457,50.21675,0.1220241,1.481885,0,0,12.59788
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.09048,40.09048,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.46574,11.17981,0,0.7620699,-0.7620699,18.78128,48.15703,0.1220241,0.7963631,0,0,11.17981
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,39.26281,39.26281,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.31248,10.41774,0,0.5694188,-0.5694188,18.18106,46.61801,0.1220241,0.5950426,0,0,10.41774
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,38.44991,38.44991,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,21.94517,9.848323,0,1.5877,-1.5877,16.50748,42.32678,0.1220241,1.659146,0,0,9.848323
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.88828,37.88828,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,23.70928,8.260623,0,0.7110474,-0.7110474,15.75797,40.40496,0.1220241,0.7430445,0,0,8.260623
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03860689,37.83169,37.7257,1.900048,1.900048,0,0,0,1.900048,2.031891,0,2.220446E-16,0,0.03860689,2.00005,1.900048,0,0,24.49934,7.549576,0,1.961444,-1.961444,13.69042,35.10358,0.1220241,2.090053,0.03088551,0,7.588183
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.196668,43.60156,37.34881,6.960478,6.960478,12,0,3.372,6.960478,31.55915,0,0,0,2.196668,0,0,5.039522,4.787546,26.67872,5.588132,6.984214,0,6.984214,20.31623,52.0928,0.1223319,7.656526,1.757334,12,7.7848
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.413546,51.7765,38.5312,2.067946,2.067946,10.86795,0,3.08559,2.067946,213.4265,0,0,0,4.413546,0,0,8.8,8.36,19.6945,11.87392,12.77355,0,12.77355,32.43428,83.16466,0.122505,2.274741,3.530837,12,16.28747
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.038021,61.0956,41.79756,1.353928,1.353928,0,-1,0,1.353928,445.9631,0,0,0,6.038021,1.425188,1.353928,0,0,6.920958,23.37012,4.612833,0,4.612833,36.8104,94.38545,0.1223545,1.489321,4.830417,0,29.40814
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.925018,63.91912,44.60574,6.163188,6.163188,0,0,0,6.163188,96.1356,0,0,0,5.925018,6.487566,6.163188,0,0,2.308125,27.52167,0,0.5625488,-0.5625488,36.21742,92.86499,0.1223545,6.779507,4.740014,0,33.44668
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.219811,72.1988,47.22179,6.451647,6.451647,0,0,0,6.451647,111.9065,0,0,0,7.219811,6.791207,6.451647,0,0,2.933179,26.95912,0.4286034,0,0.4286034,36.62403,93.90758,0.1223406,7.096812,5.775848,0,34.17893
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.152249,74.45927,49.29836,4.433031,4.433031,0,0,0,4.433031,161.3399,0,0,0,7.152249,4.666348,4.433031,0,0,2.504576,27.34486,2.4859,0,2.4859,38.98236,99.95457,0.1222597,4.876334,5.721799,0,34.49711
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.502081,74.25883,51.41928,6.139119,6.139119,0,0,0,6.139119,105.9123,0.02117539,0,0,6.502081,6.462231,6.139119,0,0,0.01867515,29.58217,0.01867515,0,0.01867515,39.00008,100,0.1222591,6.753031,5.201665,0,36.08425
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.842553,77.24968,52.66818,5.708489,5.708489,0,-1,0,5.708489,119.8663,0.8336172,0,0,6.842553,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1222591,6.279337,5.474042,0,36.44153
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.43403,71.83026,53.08202,7.453821,7.453821,0,0,0,7.453821,72.9026,8.881784E-16,0,0,5.43403,7.846128,7.453821,0,0,0,29.59898,0,2.412098,-2.412098,36.4575,93.48059,0.1222591,8.199203,4.347223,0,35.03301
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.218662,63.99295,53.49585,4.78868,4.78868,0,0,0,4.78868,67.21397,0,0,0,3.218662,5.040716,4.78868,0,0,2.680109,27.18688,0,1.822053,-1.822053,34.53689,88.55595,0.1222591,5.267548,2.57493,0,30.40554
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.537633,57.80544,53.00073,2.288596,2.288596,0,0,0,2.288596,67.18674,0,0,0,1.537633,2.409049,2.288596,0,0,4.704613,25.36483,0,0.8714154,-0.8714154,33.61834,86.20069,0.1222591,2.517456,1.230107,0,26.90246
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2345232,52.29548,51.58924,7.242199,7.242199,0,0,0,7.242199,3.238286,0,8.881784E-16,0,0.2345232,7.623368,7.242199,0,0,5.672852,24.49341,0,7.388845,-7.388845,25.82981,66.23016,0.1222591,7.96642,0.1876185,0,24.72793
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,50.42163,50.42163,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.88268,17.10457,0,6.911961,-6.911961,18.54397,47.54853,0.1222591,7.222999,0,0,17.10457
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,48.80323,48.80323,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.56264,10.19261,0,8.190418,-8.190418,9.910506,25.4115,0.1222591,8.558987,0,0,10.19261
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,46.8449,46.8449,8.888956,1.902078,0,-1,0,1.902078,0,0,6.986877,7.875773,0,2.002188,1.902078,0,0,30.6631,2.002188,0,2.002188,-2.002188,7.800015,20,0.1222591,9.777851,0,0,2.002188
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,44.81266,44.81266,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222591,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,43.23121,43.23121,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222591,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,42.13011,42.13011,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222591,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,41.00684,41.00684,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222591,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,40.09048,40.09048,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222591,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,39.26281,39.26281,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222591,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,38.44991,38.44991,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222591,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,37.91045,37.91045,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224499,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2140394,38.32994,37.74048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2140394,0,0,8.8,8.36,24.52775,7.524,8.574039,0,8.574039,23.86506,61.19233,0.1226037,0,0.1712315,12,7.738039
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.092858,43.31752,37.37098,2.330505,2.330505,11.13051,0,3.152018,2.330505,89.80275,0,0,0,2.092858,0,0,8.8,8.36,15.95371,15.24064,10.45286,0,10.45286,33.78151,86.61908,0.1228688,2.563556,1.674286,12,17.33349
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.989702,50.39635,38.5312,3.862892,3.862892,0,0,0,3.862892,103.2828,0,0,0,3.989702,4.066203,3.862892,0,0,5.500856,24.64821,0,0.07650037,-0.07650037,33.70087,86.41232,0.1228688,4.249182,3.191762,0,28.63791
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.222463,58.13041,41.77539,4.312821,4.312821,0,-1,0,4.312821,121.0916,0,0,0,5.222463,4.539812,4.312821,0,0,5.585856,24.57171,0.6826517,0,0.6826517,34.34849,88.07288,0.1228467,4.744103,4.17797,0,29.79417
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.07105,60.72775,44.56141,3.881311,3.881311,0,0,0,3.881311,130.653,0,0,0,5.07105,4.08559,3.881311,0,0,4.903205,25.18609,0.9854593,0,0.9854593,35.28338,90.47002,0.1228147,4.269442,4.05684,0,30.25714
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.49237,69.09893,47.1405,1.459864,1.459864,0,0,0,1.459864,444.7243,1.037926,0,0,6.49237,1.536699,1.459864,0,0,3.917746,26.07301,3.917746,0,3.917746,39.00008,100,0.1226878,1.60585,5.193896,0,32.56538
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.296449,79.54906,49.21707,0,0,0,0,0,0,0,8.296449,0,0,8.296449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226878,0,6.637159,0,37.89543
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.600765,79.01241,51.33799,6.953371,6.953371,0,0,0,6.953371,109.3105,0.2814277,0,0,7.600765,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1226878,7.648708,6.080612,0,37.19975
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.117311,78.37514,52.58689,0,0,0,-1,0,0,0,7.117311,0,0,7.117311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226878,0,5.693849,0,36.71629
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.061189,74.29775,53.00073,6.225005,6.225005,0,0,0,6.225005,97.36842,0,0,0,6.061189,6.552636,6.225005,0,0,0,29.59898,0,0.4914477,-0.4914477,38.48205,98.67171,0.1226878,6.847505,4.848951,0,35.66017
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.163465,67.3661,53.4589,2.806328,2.806328,0,0,0,2.806328,148.3599,0.6633826,0,0,4.163465,2.95403,2.806328,0,0,0.5460531,29.10753,0.5460531,0,0.5460531,39.00008,100,0.1226702,3.086961,3.330772,0,33.271
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.787626,58.57151,52.95639,7.266755,7.266755,0,0,0,7.266755,24.60006,0,8.881784E-16,0,1.787626,7.649215,7.266755,0,0,0,29.59898,0,5.861589,-5.861589,32.82142,84.15732,0.1226702,7.99343,1.430101,0,31.3866
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.195951,52.13436,51.54491,1.413544,1.413544,0,0,0,1.413544,13.8624,0,0,0,0.195951,1.487941,1.413544,0,0,6.512877,23.73739,0,1.29199,-1.29199,31.45954,80.66534,0.1226702,1.554898,0.1567608,0,23.93334
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,50.3773,50.3773,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.948421,22.4454,0,8.8,-8.8,22.18353,56.88073,0.1226702,13.17732,0,0,22.4454
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,48.80323,48.80323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7262,13.6454,0,0,0,22.18353,56.88073,0.1226702,0,0,0,13.6454
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,46.80795,46.80795,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.7262,13.6454,0,0.6423634,-0.6423634,21.50642,55.14455,0.1226702,0.6712697,0,0,13.6454
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,44.81266,44.81266,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.43994,13.00304,0,1.287764,-1.287764,20.149,51.66399,0.1226702,1.345713,0,0,13.00304
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,43.23121,43.23121,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.87078,11.71527,0,0.8677364,-0.8677364,19.23432,49.31868,0.1226702,0.9067845,0,0,11.71527
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,42.13011,42.13011,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.83494,10.84754,0,0.584318,-0.584318,18.6184,47.73938,0.1226702,0.6106123,0,0,10.84754
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.48418,10.26322,0,0,0,18.6184,47.73938,0.1226702,0,0,0,10.26322
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.09048,40.09048,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.48418,10.26322,0,0.8557058,-0.8557058,17.7164,45.42659,0.1226702,0.8942125,0,0,10.26322
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,39.26281,39.26281,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.43496,9.407512,0,1.783299,-1.783299,15.83664,40.60669,0.1226702,1.863547,0,0,9.407512
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,38.47208,38.47208,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.4164,7.624213,0,1.3433,-1.3433,14.42068,36.97603,0.1226702,1.403748,0,0,7.624213
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.93262,37.93262,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.90896,6.280913,0,1.863729,-1.863729,12.45614,31.93875,0.1226702,1.947597,0,0,6.280913
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.0409545,37.87512,37.76265,1.435207,1.435207,0,0,0,1.435207,2.85356,0,2.220446E-16,0,0.0409545,1.510744,1.435207,0,0,27.97977,4.417184,0,1.46979,-1.46979,10.90684,27.96621,0.1226702,1.578728,0.0327636,0,4.458138
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.518217,44.60716,37.39315,5.671737,5.671737,12,0,3.372,5.671737,44.39939,0,0,0,2.518217,0,0,6.328263,6.01185,29.61287,2.947394,8.530066,0,8.530066,18.99917,48.71573,0.1230398,6.238911,2.014574,12,5.465611
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.039494,53.86608,38.5312,8.143351,8.143351,12,0,3.372,8.143351,61.88477,0,0,0,5.039494,0,0,3.856649,3.663817,21.0828,10.62445,8.70331,0,8.70331,27.25586,69.88668,0.1233965,8.957685,4.031595,12,15.66395
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.995006,64.67622,41.75322,3.889434,3.889434,0,-1,0,3.889434,179.8464,0,0,0,6.995006,4.094141,3.889434,0,0,12.37949,18.45743,2.900865,0,2.900865,30.00786,76.94308,0.1233026,4.278378,5.596005,0,25.45244
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.836541,71.48621,44.51706,3.817112,3.817112,0,0,0,3.817112,205.3003,0,0,0,7.836541,4.018013,3.817112,0,0,9.478629,21.06821,3.818528,0,3.818528,33.63044,86.23171,0.1231792,4.198823,6.269233,0,28.90475
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.485888,73.13645,47.05921,4.43661,4.43661,0,0,0,4.43661,168.7299,0,0,0,7.485888,4.670116,4.43661,0,0,5.660101,24.50489,2.815771,0,2.815771,36.30171,93.08112,0.1230884,4.880271,5.98871,0,31.99077
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.386107,75.32494,49.17273,4.181712,4.181712,0,0,0,4.181712,176.6288,0.1399749,0,0,7.386107,4.401802,4.181712,0,0,2.84433,27.03908,2.84433,0,2.84433,39.00008,100,0.1229969,4.599883,5.908885,0,34.42519
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.599744,74.47702,51.2567,3.263312,3.263312,0,0,0,3.263312,202.2407,3.164679,0,0,6.599744,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1229969,3.589643,5.279795,0,36.19872
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.606323,71.89433,52.54255,3.059728,3.059728,0,-1,0,3.059728,183.2295,2.385557,0,0,5.606323,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1229969,3.3657,4.485059,0,35.2053
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.268342,67.19662,52.95639,6.102873,6.102873,0,0,0,6.102873,69.93987,0,0,0,4.268342,6.424077,6.102873,0,0,0,29.59898,0,2.155736,-2.155736,36.72773,94.17348,0.1229969,6.713161,3.414673,0,33.86732
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.522932,64.98455,53.41457,0,0,0,0,0,0,0,1.12767,0,0,3.522932,0,0,0,0,2.395262,27.44324,2.395262,0,2.395262,39.00008,100,0.1229198,0,2.818346,0,30.96618
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.884792,58.85109,52.91944,5.663068,5.663068,0,0,0,5.663068,33.28217,0,8.881784E-16,0,1.884792,5.961125,5.663068,0,0,0,29.59898,0,4.076333,-4.076333,34.70325,88.98251,0.1229198,6.229375,1.507834,0,31.48377
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2558942,52.27103,51.50057,5.081597,5.081597,0,0,0,5.081597,5.035704,8.881784E-16,0,0,0.2558942,5.34905,5.081597,0,0,4.529258,25.52265,0,5.093155,-5.093155,29.33459,75.21674,0.1229198,5.589756,0.2047153,0,25.77854
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,50.3773,50.3773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18832,20.42949,0,0,0,29.33459,75.21674,0.1229198,0,0,0,20.42949
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,48.7589,48.7589,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.18832,20.42949,0,4.392791,-4.392791,24.70418,63.34393,0.1229198,4.590467,0,0,20.42949
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,46.80795,46.80795,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.0692,16.0367,0,8.8,-8.8,15.42817,39.55932,0.1229198,10.44764,0,0,16.0367
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,44.81266,44.81266,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.84698,7.236699,0,2.06073,-2.06073,13.25597,33.98959,0.1229198,2.153463,0,0,7.236699
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,43.23121,43.23121,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.13668,5.175969,0,1.168578,-1.168578,12.02418,30.83116,0.1229198,1.221164,0,0,5.175969
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,42.13011,42.13011,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.4351,4.007391,0,0.08994135,-0.08994135,11.92937,30.58807,0.1229198,0.09398871,0,0,4.007391
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.00684,41.00684,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.53503,3.91745,0,0.8968363,-0.8968363,10.98402,28.1641,0.1229198,0.9371939,0,0,3.91745
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,40.06831,40.06831,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.53152,3.020614,0,1.589232,-1.589232,9.308825,23.86873,0.1229198,1.660747,0,0,3.020614
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,39.26281,39.26281,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.29733,1.431382,0,0.5668957,-0.5668957,8.711264,22.33653,0.1229198,0.592406,0,0,1.431382
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92721,0.8644859,0,0,0,8.711264,22.33653,0.1229198,0,0,0,0.8644859
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.93262,37.93262,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.92721,0.8644859,8.36,0,8.36,16.64226,42.67237,0.123134,0.8543198,0,12,0.8644859
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1046732,38.05042,37.76265,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.8223,1.776357E-15,0,0,0.1046732,0,0,8.8,8.36,23.56721,8.388486,8.464673,0,8.464673,24.67255,63.26282,0.1233327,0.6844518,0.08373857,12,8.493159
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2704027,38.13694,37.39315,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2704027,0,0,8.8,8.36,15.10254,16.00669,8.630403,0,8.630403,32.86007,84.25642,0.1234797,0,0.2163221,12,16.27709
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.282669,42.14891,38.5312,3.547652,3.547652,0,0,0,3.547652,36.15545,0,4.440892E-16,0,1.282669,3.73437,3.547652,0,0,6.472137,23.77405,0,2.4517,-2.4517,30.27575,77.62997,0.1234797,3.902416,1.026136,0,25.05672
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4619763,43.02649,41.71627,0.3043356,0.3043356,0,-1,0,0.3043356,151.7983,0,0,0,0.4619763,0.3203532,0.3043356,0,0,9.196249,21.32235,0.141623,0,0.141623,30.4101,77.97447,0.1234751,0.3347691,0.369581,0,21.78433
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.524948,48.92759,44.43578,1.735424,1.735424,0,0,0,1.735424,87.87178,0,2.220446E-16,0,1.524948,1.826762,1.735424,0,0,9.054626,21.44981,0,0.3018141,-0.3018141,30.09196,77.15873,0.1234751,1.908966,1.219958,0,22.97476
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.454604,51.36849,47.01487,0,0,0,0,0,0,0,0,0,0,1.454604,0,0,0,0,9.389976,21.148,1.454604,0,1.454604,31.47192,80.69708,0.1234285,0,1.163683,0,22.6026
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.620181,54.02685,49.09144,4.601867,4.601867,0,0,0,4.601867,35.20704,0,0,0,1.620181,4.844071,4.601867,0,0,7.935371,22.45714,0,3.22389,-3.22389,28.07365,71.98357,0.1234285,5.062054,1.296145,0,24.07733
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7267117,53.4171,51.21236,0,0,0,0,0,0,0,0,0,0,0.7267117,0,0,0,0,11.51747,19.23325,0.7267117,0,0.7267117,28.76307,73.7513,0.1234052,0,0.5813693,0,19.95997
