Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.41605,56.04284,51.67054,3.25082,3.25082,0,0,0,3.25082,43.55979,0,0,0,1.41605,3.421916,3.25082,0,0,19.13508,12.3774,0,2.005865,-2.005865,18.73258,48.03215,0.1196685,3.575902,1.13284,0,13.79345
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1219245,50.65923,50.29601,0,0,0,0,0,0,0,0,0,0,0.1219245,0,0,0,0,21.36382,10.37154,0.1219245,0,0.1219245,18.84825,48.32874,0.1196651,0,0.09753958,0,10.49346
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,49.17273,49.17273,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,21.2419,10.48127,0,8.8,-8.8,9.57223,24.54413,0.1196651,9.794842,0,0,10.48127
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,47.50999,47.50999,1.75781,1.597207,0,-1,0,1.597207,0,0,0.1606025,0.3363835,0,1.681271,1.597207,0,0,31.01967,1.681271,0,1.681271,-1.681271,7.800015,20,0.1196651,1.933591,0,0,1.681271
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,45.81031,45.81031,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196651,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,43.9776,43.9776,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196651,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,42.69175,42.69175,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196651,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,41.71627,41.71627,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196651,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,40.67429,40.67429,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196651,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,39.88356,39.88356,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196651,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,39.15935,39.15935,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196651,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,38.44991,38.44991,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196651,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.96957,37.96957,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.119847,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08412234,38.01604,37.78482,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.977714,0,0,0,0.08412234,0,0,8.8,8.36,24.52775,7.524,8.444122,0,8.444122,23.74181,60.8763,0.1200833,1.547992,0.06729787,12,7.608122
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.365216,44.17229,37.41532,5.089028,5.089028,12,0,3.372,5.089028,46.47677,0,0,0,2.365216,0,0,6.910972,6.565423,16.08363,15.12371,8.930639,0,8.930639,32.21415,82.60023,0.1204222,5.597931,1.892173,12,17.48893
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.01989,50.35745,38.40557,0.6531644,0.6531644,0,0,0,0.6531644,615.4484,0,0,0,4.01989,0.6875415,0.6531644,0,0,7.152992,23.16129,3.332349,0,3.332349,35.3755,90.70622,0.120329,0.7184809,3.215912,0,27.18118
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.404359,61.44387,40.92555,5.438614,5.438614,0,-1,0,5.438614,117.7572,0,0,0,6.404359,5.724857,5.438614,0,0,3.820643,26.1604,0.6795024,0,0.6795024,36.02013,92.35912,0.12031,5.982475,5.123487,0,32.56476
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.857512,65.74925,43.10558,0,0,0,0,0,0,0,3.716372,0,0,6.857512,0,0,0,0,3.141141,26.77195,3.141141,0,3.141141,39.00008,100,0.1202222,0,5.48601,0,33.62946
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.108459,73.61767,45.27084,2.384461,2.384461,0,0,0,2.384461,340.0541,5.598499,0,0,8.108459,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1202222,2.622907,6.486766,0,37.70744
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.736981,74.53674,47.30308,5.714428,5.714428,0,0,0,5.714428,135.3938,1.721793,0,0,7.736981,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1202222,6.285871,6.189585,0,37.33596
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.587144,72.16174,49.37965,3.629109,3.629109,0,0,0,3.629109,181.5086,2.767029,0,0,6.587144,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1202222,3.99202,5.269715,0,36.18612
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.550595,69.50073,50.67289,2.431821,2.431821,0,-1,0,2.431821,228.2486,2.990784,0,0,5.550595,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1202222,2.675003,4.440476,0,35.14957
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.459674,66.00993,51.2567,1.467001,1.467001,0,0,0,1.467001,303.9995,2.915463,0,0,4.459674,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1202222,1.613701,3.567739,0,34.05865
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.061914,65.24186,51.87746,0,0,0,0,0,0,0,4.061914,0,0,4.061914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202222,0,3.249532,0,33.66089
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.997087,57.73811,51.50057,3.961365,3.961365,0,0,0,3.961365,50.41413,0,0,0,1.997087,4.169858,3.961365,0,0,0,29.59898,0,2.17277,-2.17277,36.70978,94.12745,0.1202222,4.357501,1.59767,0,31.59607
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.306646,51.04929,50.13343,3.3973,3.3973,0,0,0,3.3973,9.026169,0,4.440892E-16,0,0.306646,3.576105,3.3973,0,0,2.414189,27.42621,0,3.269459,-3.269459,33.26347,85.29076,0.1202222,3.73703,0.2453168,0,27.73285
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,49.05449,49.05449,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.046921,24.15675,0,1.794992,-1.794992,31.37138,80.43927,0.1202222,1.875767,0,0,24.15675
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,47.4287,47.4287,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.041357,22.36176,0,6.30783,-6.30783,24.72234,63.39049,0.1202222,6.591682,0,0,22.36176
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,45.68468,45.68468,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.05006,16.05393,0,2.922406,-2.922406,21.64185,55.49182,0.1202222,3.053914,0,0,16.05393
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,43.89631,43.89631,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.29717,13.13152,0,0.9932371,-0.9932371,20.59489,52.8073,0.1202222,1.037933,0,0,13.13152
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,42.61045,42.61045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40077,12.13828,0,0,0,20.59489,52.8073,0.1202222,0,0,0,12.13828
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,41.64977,41.64977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40077,12.13828,0,0,0,20.59489,52.8073,0.1202222,0,0,0,12.13828
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,40.61517,40.61517,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.40077,12.13828,0,0.2973136,-0.2973136,20.28149,52.00373,0.1202222,0.3106928,0,0,12.13828
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,39.84661,39.84661,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.73112,11.84097,0,0.4323445,-0.4323445,19.82576,50.83519,0.1202222,0.4518,0,0,11.84097
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,39.11501,39.11501,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.2115,11.40863,0,0.1089553,-0.1089553,19.71091,50.5407,0.1202222,0.1138583,0,0,11.40863
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,38.42775,38.42775,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.33256,11.29967,0,0.9990178,-0.9990178,18.65786,47.84056,0.1202222,1.043974,0,0,11.29967
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,37.93262,37.93262,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.44258,10.30065,0,0.841576,-0.841576,17.77076,45.56596,0.1202222,0.8794469,0,0,10.30065
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2608347,38.48166,37.76265,0,0,0,0,0,0,0,0,0,0,0.2608347,0,0,0,0,22.37767,9.459077,0.2608347,0,0.2608347,18.01821,46.20044,0.120215,0,0.2086677,0,9.719912
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9930872,40.15937,37.39315,6.017509,6.017509,0,0,0,6.017509,16.50329,0,8.881784E-16,0,0.9930872,6.334219,6.017509,0,0,22.11683,9.693828,0,5.341133,-5.341133,12.38816,31.76445,0.120215,6.619259,0.7944698,0,10.68692
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.369605,45.18185,38.36863,5.122126,5.122126,11.4885,0,3.242591,5.122126,46.26213,0,0,0,2.369605,0,0,6.366376,6.048058,28.05143,4.352695,8.417663,0,8.417663,20.37386,52.24055,0.1205333,5.634338,1.895684,12,6.7223
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.242103,50.49214,40.84426,4.445653,4.445653,0,-1,0,4.445653,72.92748,0,0,0,3.242103,4.679635,4.445653,0,0,19.63376,11.92859,0,1.437532,-1.437532,18.85856,48.35519,0.1205333,4.890218,2.593682,0,15.17069
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.201807,55.99381,43.02429,1.574384,1.574384,0,0,0,1.574384,266.8857,0,0,0,4.201807,1.657247,1.574384,0,0,21.23102,10.49106,2.54456,0,2.54456,21.27254,54.54488,0.1204623,1.731823,3.361445,0,14.69287
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.789392,60.3767,45.14521,2.147952,2.147952,0,0,0,2.147952,222.9748,0,0,0,4.789392,2.261002,2.147952,0,0,18.68646,12.78116,2.52839,0,2.52839,23.67119,60.69523,0.1203918,2.362747,3.831514,0,17.57056
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.929241,63.15963,47.17745,3.444292,3.444292,0,0,0,3.444292,143.1133,0,0,0,4.929241,3.62557,3.444292,0,0,16.15807,15.05672,1.303671,0,1.303671,24.90796,63.86643,0.1203555,3.788721,3.943393,0,19.98596
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.207503,66.50502,49.21707,3.969703,3.969703,0,0,0,3.969703,131.1812,0,0,0,5.207503,4.178635,3.969703,0,0,14.8544,16.23002,1.028867,0,1.028867,25.88403,66.36917,0.1203269,4.366674,4.166002,0,21.43752
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.850144,62.96976,50.50293,2.914073,2.914073,0,-1,0,2.914073,132.1224,0,0,0,3.850144,3.067445,2.914073,0,0,13.82553,17.156,0.7826988,0,0.7826988,26.62656,68.27309,0.1203051,3.20548,3.080115,0,21.00614
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.606295,56.04657,51.08673,1.225691,1.225691,0,0,0,1.225691,131.0522,0,0,0,1.606295,1.290201,1.225691,0,0,13.04283,17.86043,0.3160936,0,0.3160936,26.92643,69.042,0.1202963,1.34826,1.285036,0,19.46672
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.795249,57.34396,51.75183,2.822414,2.822414,0,0,0,2.822414,63.60688,0,0,0,1.795249,2.970962,2.822414,0,0,12.72674,18.14491,0,1.175713,-1.175713,25.68712,65.86429,0.1202963,3.104655,1.436199,0,19.94016
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.254418,55.27249,51.41928,0,0,0,0,0,0,0,0,0,0,1.254418,0,0,0,0,14.03309,16.9692,1.254418,0,1.254418,26.87717,68.91568,0.1202615,0,1.003534,0,18.22362
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2417297,50.76538,50.04475,3.36781,3.36781,0,0,0,3.36781,7.177652,0,0,0,0.2417297,3.545063,3.36781,0,0,12.77867,18.09818,0,3.303333,-3.303333,23.39515,59.98744,0.1202615,3.70459,0.1933837,0,18.33991
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,48.92886,48.92886,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,16.44904,14.79484,0,4.152517,-4.152517,19.01801,48.76404,0.1202615,4.33938,0,0,14.79484
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,47.30308,47.30308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.06295,10.64233,0,0,0,19.01801,48.76404,0.1202615,0,0,0,10.64233
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,45.60339,45.60339,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,21.06295,10.64233,0,1.143358,-1.143358,17.81281,45.67377,0.1202615,1.19481,0,0,10.64233
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,43.81502,43.81502,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,22.33335,9.498968,0,1.039203,-1.039203,16.71739,42.86502,0.1202615,1.085967,0,0,9.498968
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,42.54395,42.54395,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,23.48801,8.459765,0,1.874752,-1.874752,14.74123,37.79795,0.1202615,1.959116,0,0,8.459765
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,41.59064,41.59064,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,25.57107,6.585013,0,1.499749,-1.499749,13.16035,33.74443,0.1202615,1.567238,0,0,6.585013
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,40.57083,40.57083,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,27.23746,5.085264,0,0.7175771,-0.7175771,12.40396,31.80497,0.1202615,0.7498681,0,0,5.085264
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,39.80228,39.80228,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,28.03477,4.367687,0,0.5021762,-0.5021762,11.87462,30.44769,0.1202615,0.5247742,0,0,4.367687
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,39.09284,39.09284,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,28.59274,3.86551,0,0.4997438,-0.4997438,11.34785,29.09698,0.1202615,0.5222323,0,0,3.86551
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,38.40557,38.40557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14801,3.365767,0,0,0,11.34785,29.09698,0.1202615,0,0,0,3.365767
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,37.88828,37.88828,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,29.14801,3.365767,0,0.6540793,-0.6540793,10.65839,27.32914,0.1202615,0.6835128,0,0,3.365767
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.177333,38.21371,37.7257,0,0,0,0,0,0,0,0,0,0,0.177333,0,0,0,0,29.87477,2.711687,0.177333,0,0.177333,10.82662,27.7605,0.1202565,0,0.1418664,0,2.88902
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.196751,43.62489,37.37098,1.747126,1.747126,0,0,0,1.747126,125.7351,0,0,0,2.196751,1.83908,1.747126,0,0,29.69744,2.871287,0.3576705,0,0.3576705,11.16593,28.63054,0.1202466,1.921839,1.757401,0,5.068038
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.049347,50.36428,38.32429,0,0,0,0,0,0,0,0,0,0,4.049347,0,0,0,0,29.33976,3.19319,4.049347,0,4.049347,15.00748,38.48064,0.1201342,0,3.239478,0,7.242537
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.852127,55.72776,40.77775,2.567612,2.567612,0,-1,0,2.567612,188.9743,0,0,0,4.852127,2.70275,2.567612,0,0,25.29042,6.837603,2.149377,0,2.149377,17.04656,43.70904,0.1200746,2.824373,3.881701,0,11.68973
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.651149,64.6982,42.89867,1.353136,1.353136,0,0,0,1.353136,491.536,0,0,0,6.651149,1.424353,1.353136,0,0,23.14104,8.772042,5.226796,0,5.226796,22.00513,56.42331,0.1199299,1.488449,5.32092,0,15.42319
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.725769,71.63689,45.01958,4.176431,4.176431,0,0,0,4.176431,184.9849,0,0,0,7.725769,4.396244,4.176431,0,0,17.91424,13.47616,3.329525,0,3.329525,25.1638,64.52243,0.119838,4.594074,6.180615,0,21.20193
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.483387,68.96625,47.05921,6.000473,6.000473,0,0,0,6.000473,108.0479,0,0,0,6.483387,6.316288,6.000473,0,0,14.58472,16.47273,0.1670994,0,0.1670994,25.32232,64.9289,0.1198333,6.600521,5.18671,0,22.95612
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.424396,75.39255,49.09144,7.90904,7.90904,12,0,3.372,7.90904,93.87228,0,0,0,7.424396,0,0,4.09096,3.886412,14.41762,16.62312,11.31081,0,11.31081,36.0527,92.44263,0.1201032,8.699944,5.939517,12,24.04752
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.797467,70.13297,50.3773,2.133543,2.133543,0,-1,0,2.133543,271.7296,0.444822,0,0,5.797467,2.245834,2.133543,0,0,3.106811,26.80285,3.106811,0,3.106811,39.00008,100,0.1200175,2.346897,4.637974,0,32.60032
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.418001,65.52641,50.9611,4.170411,4.170411,0,0,0,4.170411,105.9368,0.02809444,0,0,4.418001,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1200175,4.587452,3.5344,0,34.01698
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.464094,59.41076,51.6262,0.2042329,0.2042329,0,0,0,0.2042329,1206.512,2.249112,0,0,2.464094,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1200175,0.2246562,1.971275,0,32.06307
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.467131,55.81678,51.29365,3.389348,3.389348,0,0,0,3.389348,43.28653,0,0,0,1.467131,3.567734,3.389348,0,0,0,29.59898,0,2.100603,-2.100603,36.78585,94.32249,0.1200175,3.728282,1.173705,0,31.06611
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3063862,50.84034,49.92651,4.430115,4.430115,0,0,0,4.430115,6.915988,0,8.881784E-16,0,0.3063862,4.663279,4.430115,0,0,2.334004,27.49837,0,4.356893,-4.356893,32.19328,82.54671,0.1200175,4.873127,0.245109,0,27.80476
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,48.80323,48.80323,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.174996,23.14148,0,1.550077,-1.550077,30.55935,78.35716,0.1200175,1.619831,0,0,23.14148
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,47.17745,47.17745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.897304,21.5914,0,0,0,30.55935,78.35716,0.1200175,0,0,0,21.5914
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,45.47776,45.47776,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.897304,21.5914,0,0.6255835,-0.6255835,29.89993,76.66634,0.1200175,0.6537347,0,0,21.5914
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,43.73373,43.73373,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.592397,20.96582,0,0.3668641,-0.3668641,29.51322,75.67478,0.1200175,0.3833729,0,0,20.96582
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,42.48483,42.48483,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.00002,20.59896,0,0.5152483,-0.5152483,28.9701,74.28217,0.1200175,0.5384345,0,0,20.59896
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,41.5463,41.5463,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.57252,20.08371,0,1.239779,-1.239779,27.66326,70.9313,0.1200175,1.29557,0,0,20.08371
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,40.52649,40.52649,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.95005,18.84393,0,1.379651,-1.379651,26.20898,67.20238,0.1200175,1.441735,0,0,18.84393
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,39.75793,39.75793,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.483,17.46428,0,0.7403738,-0.7403738,25.42856,65.2013,0.1200175,0.7736907,0,0,17.46428
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,39.05589,39.05589,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.30564,16.7239,0,1.109884,-1.109884,24.25864,62.20151,0.1200175,1.159829,0,0,16.7239
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,38.36863,38.36863,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.53884,15.61402,0,0.4507339,-0.4507339,23.78352,60.98327,0.1200175,0.4710169,0,0,15.61402
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.86611,37.86611,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.03966,15.16329,0,1.867361,-1.867361,21.81515,55.93618,0.1200175,1.951392,0,0,15.16329
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1936301,38.21423,37.68136,1.231432,1.231432,0,0,0,1.231432,15.72398,0,0,0,0.1936301,1.296244,1.231432,0,0,18.1145,13.29593,0,1.102614,-1.102614,20.65289,52.95604,0.1200175,1.354575,0.1549041,0,13.48956
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7326204,39.35716,37.32664,1.576656,1.576656,0,0,0,1.576656,46.46672,0,0,0,0.7326204,1.659638,1.576656,0,0,19.33963,12.19331,0,0.9270177,-0.9270177,19.67573,50.4505,0.1200175,1.734322,0.5860963,0,12.92593
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.733093,43.20825,38.28733,9.556688,9.556688,12,0,3.372,9.556688,18.13486,0,0,0,1.733093,0,0,2.443311,2.321146,20.36965,11.26629,4.054239,0,4.054239,23.52192,60.3125,0.1201696,10.51236,1.386474,12,12.99939
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.364967,50.72529,40.69646,6.101367,6.101367,0,-1,0,6.101367,55.15105,0,8.881784E-16,0,3.364967,6.422491,6.101367,0,0,16.31541,14.91511,0,3.057523,-3.057523,20.29901,52.04863,0.1201696,6.711503,2.691974,0,18.28008
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.030807,55.14381,42.77304,7.04777,7.04777,0,0,0,7.04777,57.19265,0,0,0,4.030807,7.418705,7.04777,0,0,19.71266,11.85758,0,3.387898,-3.387898,16.72785,42.89183,0.1201696,7.752547,3.224645,0,15.88839
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.272977,54.92412,44.89395,2.211584,2.211584,0,0,0,2.211584,147.9925,0,0,0,3.272977,2.327983,2.211584,0,0,23.47699,8.469687,0.9449944,0,0.9449944,17.62435,45.19055,0.1201435,2.432742,2.618382,0,11.74266
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.285957,68.03087,46.93358,5.993519,5.993519,0,0,0,5.993519,104.8792,0,0,0,6.285957,6.308967,5.993519,0,0,22.532,9.320182,0,0.02300978,-0.02300978,17.6001,45.12836,0.1201435,6.592871,5.028766,0,15.60614
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.268187,66.44814,48.96582,2.014247,2.014247,0,0,0,2.014247,261.5462,0,0,0,5.268187,2.12026,2.014247,0,0,22.55756,9.297172,3.147927,0,3.147927,20.58648,52.78574,0.1200569,2.215672,4.21455,0,14.56536
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.699179,69.60559,50.25906,6.839095,6.839095,0,-1,0,6.839095,83.33237,0,0,0,5.699179,7.199047,6.839095,0,0,19.40964,12.13031,0,1.499868,-1.499868,19.00548,48.73191,0.1200569,7.523004,4.559343,0,17.82948
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.459003,58.55879,50.83547,4.223936,4.223936,0,0,0,4.223936,58.21592,0,0,0,2.459003,4.446249,4.223936,0,0,21.07615,10.63044,0,1.987245,-1.987245,16.91074,43.36079,0.1200569,4.64633,1.967203,0,13.08944
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.002157,57.75464,51.50057,3.704293,3.704293,0,0,0,3.704293,54.04964,0,0,0,2.002157,3.899255,3.704293,0,0,23.2842,8.643193,0,1.897098,-1.897098,14.91102,38.23332,0.1200569,4.074722,1.601725,0,10.64535
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.260515,55.03376,51.16802,5.911589,5.911589,0,0,0,5.911589,21.32279,0,0,0,1.260515,6.222725,5.911589,0,0,25.39209,6.746095,0,4.96221,-4.96221,9.680396,24.82148,0.1200569,6.502748,1.008412,0,8.00661
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3218618,50.76036,49.80088,5.581974,5.581974,12,0,3.372,5.581974,5.766093,0,0,0,0.3218618,0,0,6.418026,6.097125,30.90566,1.783885,6.418986,0,6.418986,15.76998,40.43577,0.120313,6.140172,0.2574894,12,2.105747
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,48.63327,48.63327,11.60369,7.182925,0,-1,0,7.182925,0,0,4.420761,5.58113,0,7.560973,7.182925,0,0,24.48667,7.560973,0,7.560973,-7.560973,7.800015,20,0.120313,12.76405,0,0,7.560973
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,47.01487,47.01487,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,45.35213,45.35213,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,43.64505,43.64505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,42.40354,42.40354,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,41.46502,41.46502,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,40.46737,40.46737,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,39.69881,39.69881,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,38.98938,38.98938,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,38.30212,38.30212,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120313,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,37.80699,37.80699,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204955,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2271874,38.26242,37.63702,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,25.20945,0,0,0,0.2271874,0,0,8.8,8.36,24.52775,7.524,8.587188,0,8.587188,23.87753,61.22431,0.120689,0.9913191,0.1817499,12,7.751187
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.810498,42.40434,37.28969,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,33821.85,0,0,0,1.810498,0,0,8.8,8.36,15.94057,15.25247,10.1705,0,10.1705,33.52611,85.96422,0.120781,0.005888347,1.448398,12,17.06297
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.283343,47.82301,38.22083,3.52979,3.52979,0,0,0,3.52979,93.01808,0,0,0,3.283343,3.715569,3.52979,0,0,5.770068,24.40592,0,0.4322255,-0.4322255,33.07051,84.796,0.120781,3.882769,2.626674,0,27.68926
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.110832,59.97306,40.593,0.1619626,0.1619626,0,-1,0,0.1619626,3772.991,0,0,0,6.110832,0.1704869,0.1619626,0,0,6.250319,23.97369,5.940345,0,5.940345,38.70601,99.24599,0.1206181,0.1781588,4.888665,0,30.08452
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.061881,66.0621,42.69175,4.827301,4.827301,0,0,0,4.827301,146.2905,1.670537,0,0,7.061881,5.08137,4.827301,0,0,0.3099737,29.32,0.3099737,0,0.3099737,39.00008,100,0.1206096,5.310031,5.649504,0,36.38188
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.061085,68.55704,44.76832,2.704815,2.704815,0,0,0,2.704815,261.0562,4.213912,0,0,7.061085,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1206096,2.975296,5.648868,0,36.66006
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.363092,68.18831,46.80795,0,0,0,0,0,0,0,6.363092,0,0,6.363092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206096,0,5.090474,0,35.96207
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.351416,70.54919,48.84019,3.749837,3.749837,0,0,0,3.749837,169.3784,2.404219,0,0,6.351416,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1206096,4.124821,5.081132,0,35.95039
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.085959,67.0883,50.13343,9.685901,8.36,0,-1,0,8.36,60.83684,0,1.325901,2.294491,5.085959,8.8,8.36,0,0,0,29.59898,0,3.714041,-3.714041,35.08514,89.96171,0.1206096,10.65449,4.068768,0,34.68494
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.82303,66.7994,50.75418,0.8884089,0.8884089,0,0,0,0.8884089,542.8841,0,0,0,4.82303,0.9351673,0.8884089,0,0,4.126711,25.88494,3.887863,0,3.887863,38.77349,99.419,0.1205032,0.9772498,3.858424,0,30.70797
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.459793,59.17786,51.41928,1.480357,1.480357,0,0,0,1.480357,166.1622,0.6626745,0,0,2.459793,1.55827,1.480357,0,0,0.2388484,29.38401,0.2388484,0,0.2388484,39.00008,100,0.1204967,1.628392,1.967835,0,31.84381
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.862779,56.82449,51.04239,7.094478,7.094478,0,0,0,7.094478,26.25674,0,8.881784E-16,0,1.862779,7.467872,7.094478,0,0,0,29.59898,0,5.605093,-5.605093,33.09179,84.85058,0.1204967,7.803926,1.490223,0,31.46176
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3120628,50.60457,49.67525,2.611019,2.611019,0,0,0,2.611019,11.95176,0,0,0,0.3120628,2.748441,2.611019,0,0,6.227881,23.99389,0,2.436378,-2.436378,30.52362,78.26554,0.1204967,2.872121,0.2496502,0,24.30595
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,48.50764,48.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.934968,21.55751,0,0,0,30.52362,78.26554,0.1204967,0,0,0,21.55751
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,46.88924,46.88924,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.934968,21.55751,0,7.841377,-7.841377,22.25809,57.0719,0.1204967,8.19424,0,0,21.55751
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,45.27084,45.27084,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.64761,13.71613,0,7.15909,-7.15909,14.71174,37.72234,0.1204967,7.481248,0,0,13.71613
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,43.56376,43.56376,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.60215,6.55704,0,0.8009593,-0.8009593,13.86746,35.55751,0.1204967,0.8370025,0,0,6.55704
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,42.33703,42.33703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49211,5.75608,0,0,0,13.86746,35.55751,0.1204967,0,0,0,5.75608
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,41.39851,41.39851,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.49211,5.75608,0,1.783135,-1.783135,11.98787,30.73806,0.1204967,1.863376,0,0,5.75608
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,40.40825,40.40825,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.47337,3.972945,0,0.3482711,-0.3482711,11.62076,29.79675,0.1204967,0.3639433,0,0,3.972945
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,39.65448,39.65448,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.86034,3.624674,0,1.370511,-1.370511,10.17611,26.09254,0.1204967,1.432184,0,0,3.624674
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,38.95243,38.95243,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.38313,2.254163,0,1.005608,-1.005608,9.116108,23.37459,0.1204967,1.05086,0,0,2.254163
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,38.28733,38.28733,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0.01054407,0,1.14514,1.087883,0,0,31.50047,1.248555,0,1.14514,-1.14514,7.909025,20.27951,0.1204967,1.196671,0,0,1.248555
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,37.78482,37.78482,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.77285,0.103415,8.36,0,8.36,15.84002,40.61535,0.120697,1.023518,0,12,0.103415
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2538731,38.2991,37.60007,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.89452,1.776357E-15,0,0,0.2538731,0,0,8.8,8.36,24.41285,7.627415,8.613873,0,8.613873,24.01185,61.56873,0.1209555,2.16573,0.2030985,12,7.881288
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.458468,41.33796,37.24535,5.925897,5.925897,12,0,3.372,5.925897,24.61176,0,0,0,1.458468,0,0,6.074103,5.770398,15.79897,15.3799,7.228866,0,7.228866,30.86976,79.15307,0.1212313,6.518486,1.166774,12,16.83837
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.995627,46.89213,38.18388,4.372298,4.372298,9.668056,0,2.782018,4.372298,68.51379,0,0,0,2.995627,0,0,5.295758,5.03097,8.570109,21.88588,8.026597,0,8.026597,38.48446,98.67789,0.1214343,4.809528,2.396502,12,24.88151
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.919122,55.67783,40.52649,2.267248,2.267248,0,-1,0,2.267248,216.9645,1.989034,0,0,4.919122,2.386576,2.267248,0,0,0.543512,29.10982,0.543512,0,0.543512,39.00008,100,0.1214194,2.493972,3.935297,0,34.02894
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.170372,66.35187,42.57351,0.4981975,0.4981975,0,0,0,0.4981975,1439.263,6.645954,0,0,7.170372,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1214194,0.5480173,5.736298,0,36.76935
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.252886,69.18938,44.64269,8.29166,8.29166,3,0,1.095,8.29166,87.47206,1.682717,0,0,7.252886,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1214194,9.120826,5.802309,12,36.85186
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.167774,71.31991,46.68232,0.881533,0.881533,0,0,0,0.881533,813.1033,6.239845,0,0,7.167774,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1214194,0.9696863,5.73422,0,36.76675
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.019056,73.17202,48.71456,2.35877,2.35877,0,0,0,2.35877,297.5727,4.53614,0,0,7.019056,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1214194,2.594647,5.615245,0,36.61803
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.173938,67.27957,50.0078,5.77112,5.77112,0,-1,0,5.77112,89.65224,0,0,0,5.173938,6.074862,5.77112,0,0,0,29.59898,0,0.900925,-0.900925,38.05042,97.56499,0.1214194,6.348231,4.13915,0,34.77291
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.747028,70.22554,50.62856,0,0,0,0,0,0,0,4.746,0,0,5.747028,0,0,0,0,1.001028,28.69805,1.001028,0,1.001028,39.00008,100,0.1213921,0,4.597622,0,34.44508
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.441705,62.3932,51.29365,0,0,0,0,0,0,0,3.441705,0,0,3.441705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213921,0,2.753364,0,33.04068
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.130044,54.41232,50.9611,6.810349,6.810349,0,0,0,6.810349,16.59304,0,8.881784E-16,0,1.130044,7.168788,6.810349,0,0,0,29.59898,0,6.038744,-6.038744,32.63468,83.6785,0.1213921,7.491384,0.9040352,0,30.72902
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3027416,50.45028,49.54962,2.128424,2.128424,0,0,0,2.128424,14.22374,0,0,0,0.3027416,2.240447,2.128424,0,0,6.709716,23.56023,0,1.937705,-1.937705,30.59216,78.44128,0.1213921,2.341267,0.2421932,0,23.86298
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,48.34506,48.34506,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.862721,21.62253,0,8.8,-8.8,21.31615,54.65668,0.1213921,10.7293,0,0,21.62253
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,46.76361,46.76361,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.6405,12.82253,0,7.350059,-7.350059,13.56851,34.79097,0.1213921,7.680811,0,0,12.82253
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,45.14521,45.14521,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.80723,5.47247,0,4.069669,-4.069669,9.278698,23.79148,0.1213921,4.252804,0,0,5.47247
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,43.43813,43.43813,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.32909,1.402801,0,1.222194,-1.222194,7.990392,20.48814,0.1213921,1.277193,0,0,1.402801
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,42.25574,42.25574,1.827502,0.1715768,0,-1,0,0.1715768,0,0,1.655925,1.838675,0,0.1806071,0.1715768,0,0,32.68708,0.1806071,0,0.1806071,-0.1806071,7.800015,20,0.1213921,2.010252,0,0,0.1806071
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,41.31721,41.31721,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213921,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,40.31957,40.31957,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213921,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,39.57319,39.57319,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213921,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,38.88592,38.88592,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213921,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,38.22083,38.22083,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213921,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,37.7257,37.7257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213921,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2131027,38.14193,37.55573,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,27.76556,0,0,0,0.2131027,0,0,8.8,8.36,32.88775,0,8.573103,0,8.573103,15.93318,40.85421,0.121573,0.8442581,0.1704822,12,0.2131027
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.020236,42.92704,37.20101,3.550695,3.550695,11.81111,0,3.324212,3.550695,56.89692,0,0,0,2.020236,0,0,8.260419,7.847398,24.31465,7.715793,9.867634,0,9.867634,25.29443,64.85739,0.1218594,3.905764,1.616189,12,9.736029
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.056432,50.18657,38.13954,8.441273,8.441273,12,0,3.372,8.441273,48.05474,0,0,0,4.056432,0,0,3.558727,3.380791,14.44702,16.59666,7.437223,0,7.437223,32.35,82.94856,0.1221229,9.285399,3.245146,12,20.6531
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.885449,58.98426,40.4452,0,0,0,-1,0,0,0,0,0,0,5.885449,0,0,0,0,7.009794,23.29016,5.885449,0,5.885449,37.93343,97.26501,0.1219622,0,4.708359,0,29.17561
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.151635,62.31284,42.48483,3.259972,3.259972,0,0,0,3.259972,188.7021,1.595741,0,0,6.151635,3.431549,3.259972,0,0,1.124345,28.58707,1.124345,0,1.124345,39.00008,100,0.1219316,3.585969,4.921308,0,34.7387
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.932462,71.89912,44.51706,5.743261,5.743261,0,0,0,5.743261,138.1177,1.886924,0,0,7.932462,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1219316,6.317587,6.34597,0,37.53144
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.39057,72.10724,46.55669,0,0,0,0,0,0,0,7.39057,0,0,7.39057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219316,0,5.912456,0,36.98955
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.323167,66.23421,48.59632,0,0,0,0,0,0,0,5.323167,0,0,5.323167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219316,0,4.258533,0,34.92215
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.459785,64.47655,49.88217,0,0,0,-1,0,0,0,4.459785,0,0,4.459785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219316,0,3.567828,0,34.05876
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.038969,63.60228,50.46597,3.299206,3.299206,0,0,0,3.299206,122.4225,0.566121,0,0,4.038969,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1219316,3.629126,3.231175,0,33.63795
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.577885,62.73423,51.16802,3.122352,3.122352,0,0,0,3.122352,114.5894,0.2911992,0,0,3.577885,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1219316,3.434587,2.862308,0,33.17686
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.031493,57.11681,50.79852,4.383606,4.383606,0,0,0,4.383606,46.34296,0,8.881784E-16,0,2.031493,4.614323,4.383606,0,0,0,29.59898,0,2.582829,-2.582829,36.27754,93.01914,0.1219316,4.821967,1.625194,0,31.63047
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3279918,50.35482,49.37965,0,0,0,0,0,0,0,0,0,0,0.3279918,0,0,0,0,2.869811,27.01615,0.3279918,0,0.3279918,36.5887,93.81699,0.1219227,0,0.2623935,0,27.34414
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,48.21943,48.21943,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.541819,27.31134,0,3.90425,-3.90425,32.47326,83.2646,0.1219227,4.079941,0,0,27.31134
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,46.63798,46.63798,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.879875,23.40709,0,8.292267,-8.292267,23.73244,60.85229,0.1219227,8.66542,0,0,23.40709
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,45.01958,45.01958,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.0935,15.11482,0,3.911919,-3.911919,19.60891,50.27917,0.1219227,4.087955,0,0,15.11482
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,43.35684,43.35684,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.44008,11.2029,0,1.081262,-1.081262,18.46916,47.35674,0.1219227,1.129918,0,0,11.2029
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,42.15228,42.15228,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.64148,10.12164,0,1.247658,-1.247658,17.15402,43.98457,0.1219227,1.303803,0,0,10.12164
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,41.23593,41.23593,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.02777,8.873985,0,0.5515991,-0.5515991,16.57258,42.49371,0.1219227,0.5764211,0,0,8.873985
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,40.23828,40.23828,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.64066,8.322386,0,0.506956,-0.506956,16.0382,41.12351,0.1219227,0.529769,0,0,8.322386
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,39.4919,39.4919,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.20394,7.81543,0,1.65118,-1.65118,14.29771,36.66071,0.1219227,1.725483,0,0,7.81543
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,38.80463,38.80463,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.03859,6.16425,0,0.6711765,-0.6711765,13.59022,34.84666,0.1219227,0.7013794,0,0,6.16425
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,38.16171,38.16171,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.78434,5.493073,0,1.664434,-1.664434,11.83576,30.34803,0.1219227,1.739334,0,0,5.493073
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,37.65919,37.65919,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.63371,3.82864,0,0.3772156,-0.3772156,11.43814,29.3285,0.1219227,0.3941903,0,0,3.82864
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2307492,38.13131,37.49661,2.103857,2.103857,0,0,0,2.103857,10.96791,0,0,0,0.2307492,2.214586,2.103857,0,0,29.05284,3.451424,0,1.983837,-1.983837,9.346988,23.96659,0.1219227,2.314243,0.1845993,0,3.682173
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.627183,41.71887,37.14189,3.253423,3.253423,11.36297,0,3.21083,3.253423,50.01449,0,0,0,1.627183,0,0,8.109543,7.704065,31.2571,1.467587,9.331248,0,9.331248,18.19939,46.665,0.1221932,3.578766,1.301746,12,3.094769
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.83667,43.31369,38.0952,1.696581,1.696581,10.49658,0,2.991635,1.696581,108.2571,0,0,0,1.83667,0,0,8.8,8.36,21.92585,9.86571,10.19667,0,10.19667,27.8728,71.46857,0.1223848,1.866239,1.469336,12,11.70238
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.921716,48.9725,40.36391,3.865222,3.865222,0,-1,0,3.865222,75.58989,0,0,0,2.921716,4.068654,3.865222,0,0,11.72918,19.04271,0,1.146938,-1.146938,26.66382,68.36863,0.1223848,4.251744,2.337373,0,21.96443
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.664419,53.5052,42.38137,0.1988159,0.1988159,0,0,0,0.1988159,1843.122,0,0,0,3.664419,0.2092799,0.1988159,0,0,13.00356,17.89577,3.455139,0,3.455139,29.94165,76.77332,0.1222908,0.2186975,2.931535,0,21.56019
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.469154,55.03037,44.39144,7.571751,7.571751,0,0,0,7.571751,45.81706,8.881784E-16,0,0,3.469154,7.970264,7.571751,0,0,9.54842,21.0054,0,4.501111,-4.501111,25.19707,64.60773,0.1222908,8.328926,2.775323,0,24.47455
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.299494,67.44003,46.38672,2.599268,2.599268,0,0,0,2.599268,242.3565,0,0,0,6.299494,2.736071,2.599268,0,0,14.54965,16.50429,3.563423,0,3.563423,28.57762,73.27581,0.122194,2.859195,5.039596,0,22.80378
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.53224,63.11694,48.42635,4.324773,4.324773,0,0,0,4.324773,104.7972,0,0,0,4.53224,4.552393,4.324773,0,0,10.98623,19.71137,0,0.02015255,-0.02015255,28.55638,73.22134,0.122194,4.757251,3.625793,0,24.24361
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.510298,64.43011,49.67525,5.713479,5.713479,0,-1,0,5.713479,78.94137,0,8.881784E-16,0,4.510298,6.014188,5.713479,0,0,11.00862,19.69122,0,1.50389,-1.50389,26.97114,69.15664,0.122194,6.284827,3.608239,0,24.20152
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.785949,62.51622,50.29601,0,0,0,0,0,0,0,0,0,0,3.785949,0,0,0,0,12.67961,18.18733,3.785949,0,3.785949,30.56281,78.36602,0.1220913,0,3.028759,0,21.97328
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.572205,59.1151,51.00544,3.382435,3.382435,0,0,0,3.382435,76.04595,0,0,0,2.572205,3.560457,3.382435,0,0,8.893662,21.59468,0,0.9882528,-0.9882528,29.5211,75.69498,0.1220913,3.720678,2.057764,0,24.16689
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9318876,53.4565,50.62856,0,0,0,0,0,0,0,0,0,0,0.9318876,0,0,0,0,9.991721,20.60643,0.9318876,0,0.9318876,30.40516,77.96181,0.1220661,0,0.7455101,0,21.53832
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1048282,49.52706,49.21707,6.978788,6.978788,0,0,0,6.978788,1.502098,0,8.881784E-16,0,0.1048282,7.346093,6.978788,0,0,9.059834,21.44513,0,7.241265,-7.241265,22.7722,58.39014,0.1220661,7.676667,0.08386259,0,21.54996
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,48.05685,48.05685,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,17.10568,14.20386,0,2.704535,-2.704535,19.92137,51.08034,0.1220661,2.826239,0,0,14.20386
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,46.43106,46.43106,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,20.11072,11.49933,0,2.471991,-2.471991,17.31566,44.39905,0.1220661,2.58323,0,0,11.49933
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,44.84961,44.84961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85738,9.027337,0,0,0,17.31566,44.39905,0.1220661,0,0,0,9.027337
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,43.18687,43.18687,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,22.85738,9.027337,0,2.675321,-2.675321,14.49563,37.1682,0.1220661,2.795711,0,0,9.027337
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,42.02665,42.02665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82996,6.352015,0,0,0,14.49563,37.1682,0.1220661,0,0,0,6.352015
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,41.1103,41.1103,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,25.82996,6.352015,0,1.628598,-1.628598,12.77893,32.76643,0.1220661,1.701885,0,0,6.352015
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,40.11265,40.11265,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,27.63951,4.723417,0,0.5903667,-0.5903667,12.15663,31.17079,0.1220661,0.6169332,0,0,4.723417
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,39.40322,39.40322,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,28.29548,4.13305,0,0.3132405,-0.3132405,11.82645,30.32417,0.1220661,0.3273364,0,0,4.13305
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,38.72334,38.72334,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,28.64352,3.81981,0,1.210939,-1.210939,10.55001,27.05124,0.1220661,1.265432,0,0,3.81981
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.0952,38.0952,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,29.98901,2.608871,0,1.103166,-1.103166,9.387167,24.06961,0.1220661,1.152809,0,0,2.608871
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,37.60007,37.60007,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,31.21475,1.505704,0,0.6188496,-0.6188496,8.734842,22.39699,0.1220661,0.6466978,0,0,1.505704
