Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1145121,37.72952,37.41532,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,14.29868,0,0,0,0.1145121,0,0,8.8,8.36,31.90236,0.8868546,8.474512,0,8.474512,16.77447,43.01138,0.1222479,0.8809434,0.09160965,12,1.001367
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.856312,42.30127,37.0606,3.080924,3.080924,11.41613,0,3.224281,3.080924,60.25179,0,0,0,1.856312,0,0,8.335207,7.918447,23.42785,8.513915,9.774758,0,9.774758,26.04762,66.78864,0.1225067,3.389017,1.48505,12,10.37023
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.219326,47.37976,37.99174,2.600911,2.600911,11.40091,0,3.22043,2.600911,123.7769,1.776357E-15,0,0,3.219326,0,0,8.8,8.36,13.65309,17.3112,11.57933,0,11.57933,37.03273,94.95554,0.1227146,2.861002,2.575461,12,20.53052
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.577074,54.19682,40.23828,2.635607,2.635607,0,-1,0,2.635607,173.663,0,0,0,4.577074,2.774323,2.635607,0,0,2.073763,27.73259,1.802751,0,1.802751,38.74297,99.34076,0.1226658,2.899167,3.661659,0,32.30967
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.725482,64.17318,42.2114,1.987023,1.987023,0,0,0,1.987023,338.4703,4.362867,0,0,6.725482,2.091603,1.987023,0,0,0.2710118,29.35507,0.2710118,0,0.2710118,39.00008,100,0.1226585,2.185725,5.380385,0,36.08055
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.871236,67.14443,44.22886,7.160056,7.160056,0,0,0,7.160056,95.96625,8.881784E-16,0,0,6.871236,7.536901,7.160056,0,0,0,29.59898,0,0.6656642,-0.6656642,38.2984,98.20084,0.1226585,7.876061,5.496989,0,36.47021
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.823382,69.34288,46.22414,0,0,0,0,0,0,0,6.083755,0,0,6.823382,0,0,0,0,0.7396269,28.93331,0.7396269,0,0.7396269,39.00008,100,0.1226385,0,5.458706,0,35.75669
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.914336,64.27894,48.21943,0,0,0,0,0,0,0,4.914336,0,0,4.914336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226385,0,3.931469,0,34.51331
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.849415,69.32091,49.50528,2.730403,2.730403,0,-1,0,2.730403,214.2327,2.975307,0,0,5.849415,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1226385,3.003444,4.679532,0,35.44839
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.295759,64.15972,50.13343,0.6147008,0.6147008,0,0,0,0.6147008,698.8374,3.648705,0,0,4.295759,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1226385,0.6761709,3.436607,0,33.89474
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.567823,62.29711,50.79852,5.99,5.99,0,0,0,5.99,59.56299,0,0,0,3.567823,6.305264,5.99,0,0,0,29.59898,0,2.73744,-2.73744,36.11456,92.60126,0.1226385,6.589,2.854259,0,33.1668
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.082112,56.88729,50.42163,0.2511261,0.2511261,0,0,0,0.2511261,829.11,0,0,0,2.082112,0.2643433,0.2511261,0,0,3.0416,26.86154,1.817769,0,1.817769,37.83905,97.02301,0.1225894,0.2762387,1.665689,0,28.94365
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3360462,50.00699,49.01015,7.923469,7.923469,8.766865,0,2.554017,7.923469,4.24115,0,0,0,0.3360462,0,0,0.8433961,0.8012263,1.223832,28.49753,1.137273,0,1.137273,38.91796,99.78944,0.1226307,8.715816,0.268837,12,28.83358
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,47.80559,47.80559,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.08655908,29.52107,0,6.638727,-6.638727,31.92013,81.84632,0.1226307,6.937469,0,0,29.52107
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,46.22414,46.22414,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.462922,22.88235,0,0.2124186,-0.2124186,31.69622,81.27219,0.1226307,0.2219774,0,0,22.88235
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,44.64269,44.64269,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.698943,22.66993,0,3.480763,-3.480763,28.02717,71.8644,0.1226307,3.637397,0,0,22.66993
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.02429,43.02429,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.56646,19.18917,0,0.8290623,-0.8290623,27.15326,69.62362,0.1226307,0.8663701,0,0,19.18917
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,41.90102,41.90102,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.48764,18.3601,0,1.068326,-1.068326,26.02715,66.73615,0.1226307,1.116401,0,0,18.3601
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,41.00684,41.00684,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.67467,17.29178,0,0.5381137,-0.5381137,25.45993,65.28174,0.1226307,0.5623288,0,0,17.29178
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,40.03136,40.03136,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.27257,16.75366,0,1.733243,-1.733243,23.63293,60.59714,0.1226307,1.811239,0,0,16.75366
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,39.29976,39.29976,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.19839,15.02042,0,0.5048282,-0.5048282,23.1008,59.23269,0.1226307,0.5275454,0,0,15.02042
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,38.63466,38.63466,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.75932,14.51559,0,0.2027303,-0.2027303,22.8871,58.68475,0.1226307,0.2118531,0,0,14.51559
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,38.01391,38.01391,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,16.98457,14.31286,0,1.302572,-1.302572,21.51407,55.16417,0.1226307,1.361188,0,0,14.31286
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,37.51878,37.51878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.43187,13.01029,0,0,0,21.51407,55.16417,0.1226307,0,0,0,13.01029
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05656496,37.5038,37.34881,1.099036,1.099036,0,0,0,1.099036,5.146779,0,0,0,0.05656496,1.15688,1.099036,0,0,18.43187,13.01029,0,1.100315,-1.100315,20.35423,52.19024,0.1226307,1.20894,0.04525197,0,13.06686
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.029446,42.73941,36.99409,0.06261513,0.06261513,0,0,0,0.06261513,3241.144,0,0,0,2.029446,0.06591066,0.06261513,0,0,19.65445,11.90998,1.963536,0,1.963536,22.21701,56.96657,0.1225777,0.06887664,1.623557,0,13.93942
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.226953,47.31689,37.91045,3.756458,3.756458,0,0,0,3.756458,85.90412,0,0,0,3.226953,3.954167,3.756458,0,0,17.69091,13.67716,0,0.727214,-0.727214,21.45046,55.00106,0.1225777,4.132104,2.581562,0,16.90411
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.14459,56.01685,40.13482,0,0,0,-1,0,0,0,0,0,0,5.14459,0,0,0,0,18.49893,12.94994,5.14459,0,5.14459,26.33104,67.51536,0.1224391,0,4.115672,0,18.09453
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.965116,64.98237,42.10794,0.08041487,0.08041487,0,0,0,0.08041487,8661.478,0,0,0,6.965116,0.08464723,0.08041487,0,0,13.35434,17.58008,6.880468,0,6.880468,32.85843,84.25221,0.1222542,0.08845636,5.572093,0,24.54519
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.695765,66.29941,44.10323,7.060701,7.060701,0,0,0,7.060701,94.83145,8.881784E-16,0,0,6.695765,7.432317,7.060701,0,0,6.473868,23.7725,0,0.7365515,-0.7365515,32.08204,82.26146,0.1222542,7.766771,5.356612,0,30.46826
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.032303,69.99344,46.05418,0,0,0,0,0,0,0,0,0,0,7.032303,0,0,0,0,7.292259,23.03595,7.032303,0,7.032303,38.75346,99.36765,0.1220658,0,5.625843,0,30.06825
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.38233,69.78806,48.0938,0,0,0,0,0,0,0,6.122375,0,0,6.38233,0,0,0,0,0.2599553,29.36502,0.2599553,0,0.2599553,39.00008,100,0.1220589,0,5.105864,0,35.74735
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.296622,70.92323,49.3427,2.077372,2.077372,0,-1,0,2.077372,303.1052,4.109915,0,0,6.296622,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1220589,2.285109,5.037298,0,35.8956
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.04614,70.6432,49.96346,6.064162,6.064162,0,0,0,6.064162,99.7028,0,8.881784E-16,0,6.04614,6.383329,6.064162,0,0,0,29.59898,0,0.3371889,-0.3371889,38.64465,99.08865,0.1220589,6.670578,4.836912,0,35.64512
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.209121,64.44382,50.67289,3.936246,3.936246,0,0,0,3.936246,106.9324,0,0,0,4.209121,4.143417,3.936246,0,0,0.3746544,29.26179,0.06570431,0,0.06570431,38.70698,99.24847,0.1220571,4.329871,3.367297,0,33.47091
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.045885,56.68481,50.34034,2.23639,2.23639,0,0,0,2.23639,91.48157,0,0,0,2.045885,2.354095,2.23639,0,0,0.30895,29.32092,0,0.3082101,-0.3082101,38.3821,98.41544,0.1220571,2.460029,1.636708,0,31.36681
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3343618,49.87551,48.88453,0,0,0,0,0,0,0,0,0,0,0.3343618,0,0,0,0,0.6514057,29.01271,0.3343618,0,0.3343618,38.6993,99.22878,0.1220482,0,0.2674895,0,29.34707
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,47.71692,47.71692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3170439,29.31364,0,0,0,38.6993,99.22878,0.1220482,0,0,0,29.31364
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,46.09851,46.09851,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0.3170439,29.31364,0,2.403059,-2.403059,36.16626,92.73381,0.1220482,2.511197,0,0,29.31364
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,44.56141,44.56141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.987109,26.91058,0,0,0,36.16626,92.73381,0.1220482,0,0,0,26.91058
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,42.943,42.943,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.987109,26.91058,0,0.8796362,-0.8796362,35.23904,90.35633,0.1220482,0.9192199,0,0,26.91058
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,41.81973,41.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.964483,26.03094,0,0,0,35.23904,90.35633,0.1220482,0,0,0,26.03094
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,40.94772,40.94772,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.964483,26.03094,0,1.878781,-1.878781,33.25863,85.27837,0.1220482,1.963326,0,0,26.03094
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,39.95007,39.95007,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,6.052018,24.15216,0,1.290623,-1.290623,31.89819,81.79008,0.1220482,1.348701,0,0,24.15216
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486043,22.86154,0,0,0,31.89819,81.79008,0.1220482,0,0,0,22.86154
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,38.57554,38.57554,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.486043,22.86154,0,1.530351,-1.530351,30.28506,77.65385,0.1220482,1.599217,0,0,22.86154
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,37.95479,37.95479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.186433,21.33119,0,0,0,30.28506,77.65385,0.1220482,0,0,0,21.33119
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,37.45227,37.45227,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,9.186433,21.33119,0,1.66897,-1.66897,28.52581,73.14297,0.1220482,1.744074,0,0,21.33119
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03739104,37.39207,37.28969,0.1472541,0.1472541,0,0,0,0.1472541,25.39219,0,2.775558E-17,0,0.03739104,0.1550043,0.1472541,0,0,11.04084,19.66222,0,0.1176133,-0.1176133,28.40184,72.82508,0.1220482,0.1619795,0.02991283,0,19.69961
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.300954,43.4795,36.93497,4.673916,4.673916,0,0,0,4.673916,49.22968,0,8.881784E-16,0,2.300954,4.919912,4.673916,0,0,11.17153,19.54461,0,2.618958,-2.618958,25.64121,65.74657,0.1220482,5.141308,1.840763,0,21.84556
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.685085,51.92535,37.85133,5.491532,5.491532,0,0,0,5.491532,85.31471,0,0,0,4.685085,5.78056,5.491532,0,0,14.08148,16.92565,0,1.095476,-1.095476,24.48648,62.78572,0.1220482,6.040685,3.748068,0,21.61073
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.373617,60.31459,40.05353,1.740583,1.740583,0,-1,0,1.740583,366.1771,0,0,0,6.373617,1.832193,1.740583,0,0,15.29867,15.83017,4.541424,0,4.541424,28.79486,73.83281,0.1219268,1.914642,5.098893,0,22.20379
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.915994,68.67363,41.98231,5.895496,5.895496,0,0,0,5.895496,134.2719,0,0,0,7.915994,6.205786,5.895496,0,0,10.75725,19.91745,1.710208,0,1.710208,30.4173,77.99292,0.1218812,6.485046,6.332795,0,27.83345
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.134233,72.09702,43.9776,5.776563,5.776563,0,0,0,5.776563,140.8144,0,0,0,8.134233,6.080593,5.776563,0,0,9.047042,21.45664,2.053642,0,2.053642,32.36555,82.98844,0.1218265,6.354219,6.507387,0,29.59087
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.630694,76.89508,45.97289,2.785387,2.785387,0,0,0,2.785387,309.8562,0,0,0,8.630694,2.931986,2.785387,0,0,6.993401,23.30492,5.698708,0,5.698708,37.77182,96.85064,0.1216748,3.063926,6.904555,0,31.93561
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.134197,77.17282,47.96817,1.234692,1.234692,0,0,0,1.234692,658.8037,5.539829,0,0,8.134197,1.299676,1.234692,0,0,1.294692,28.43376,1.294692,0,1.294692,39.00008,100,0.1216404,1.358161,6.507358,0,36.56795
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.653039,72.29376,49.26141,7.085799,7.085799,0,-1,0,7.085799,93.89257,0,0,0,6.653039,7.458736,7.085799,0,0,0,29.59898,0,0.8056969,-0.8056969,38.1508,97.82236,0.1216404,7.794379,5.322432,0,36.25202
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.657707,69.00457,49.88217,4.36164,4.36164,0,0,0,4.36164,129.7151,0.1712879,0,0,5.657707,4.591201,4.36164,0,0,0.8952188,28.79328,0.8952188,0,0.8952188,39.00008,100,0.1216167,4.797805,4.526166,0,34.45099
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.783222,62.82977,50.5916,3.530656,3.530656,0,0,0,3.530656,107.1535,0.06674254,0,0,3.783222,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1216167,3.883722,3.026578,0,33.3822
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.114172,56.82134,50.25906,0.3554888,0.3554888,0,0,0,0.3554888,594.7223,1.739973,0,0,2.114172,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1216167,0.3910377,1.691337,0,31.71315
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3179835,49.74488,48.80323,6.635375,6.635375,0,0,0,6.635375,4.792246,0,8.881784E-16,0,0.3179835,6.984605,6.635375,0,0,0,29.59898,0,6.666622,-6.666622,31.97284,81.98148,0.1216167,7.298913,0.2543868,0,29.91696
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,47.63562,47.63562,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.407358,22.93236,0,1.173071,-1.173071,30.73632,78.81091,0.1216167,1.225859,0,0,22.93236
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,46.01722,46.01722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.710771,21.75928,0,0,0,30.73632,78.81091,0.1216167,0,0,0,21.75928
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,44.43578,44.43578,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.710771,21.75928,0,7.329908,-7.329908,23.00991,58.99966,0.1216167,7.659754,0,0,21.75928
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,42.85432,42.85432,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.85511,14.42938,0,0.3459063,-0.3459063,22.6453,58.06475,0.1216167,0.3614721,0,0,14.42938
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,41.73105,41.73105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23945,14.08347,0,0,0,22.6453,58.06475,0.1216167,0,0,0,14.08347
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,40.85904,40.85904,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.23945,14.08347,0,1.073779,-1.073779,21.51343,55.16254,0.1216167,1.1221,0,0,14.08347
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,39.88356,39.88356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.43254,13.00969,0,0,0,21.51343,55.16254,0.1216167,0,0,0,13.00969
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,39.18152,39.18152,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.43254,13.00969,0,0.7150745,-0.7150745,20.75968,53.22984,0.1216167,0.7472529,0,0,13.00969
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,38.51642,38.51642,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.22707,12.29462,0,0.6996921,-0.6996921,20.02214,51.33871,0.1216167,0.7311783,0,0,12.29462
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,37.91045,37.91045,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.00451,11.59492,0,0.8771851,-0.8771851,19.09751,48.96786,0.1216167,0.9166584,0,0,11.59492
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,37.39315,37.39315,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.97915,10.71774,0,1.401956,-1.401956,17.61971,45.17866,0.1216167,1.465044,0,0,10.71774
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03960522,37.33158,37.22318,0,0,0,0,0,0,0,0,0,0,0.03960522,0,0,0,0,22.53688,9.315783,0.03960522,0,0.03960522,17.65729,45.275,0.1216156,0,0.03168417,0,9.355388
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.278099,43.34236,36.86847,3.993572,3.993572,0,0,0,3.993572,57.04414,0,4.440892E-16,0,2.278099,4.20376,3.993572,0,0,22.49728,9.351427,0,1.925661,-1.925661,15.62746,40.07033,0.1216156,4.392929,1.822479,0,11.62953
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.861127,49.17642,37.78482,3.641,3.641,0,0,0,3.641,106.0458,0,0,0,3.861127,3.832631,3.641,0,0,24.6369,7.425766,0.02849549,0,0.02849549,15.65449,40.13965,0.1216149,4.0051,3.088901,0,11.28689
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.160416,59.42932,39.96486,3.149446,3.149446,0,-1,0,3.149446,195.6031,0,0,0,6.160416,3.315207,3.149446,0,0,24.60841,7.451413,2.845209,0,2.845209,18.3537,47.06067,0.1215394,3.464391,4.928332,0,13.61183
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.148258,65.42905,41.87885,1.782783,1.782783,0,0,0,1.782783,400.9607,0,0,0,7.148258,1.876613,1.782783,0,0,21.7632,10.0121,5.271644,0,5.271644,23.35482,59.88403,0.1213997,1.961061,5.718606,0,17.16036
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.750644,66.21694,43.85197,1.474545,1.474545,0,0,0,1.474545,457.812,0,0,0,6.750644,1.552153,1.474545,0,0,16.49155,14.75658,5.198491,0,5.198491,28.28654,72.52944,0.1212623,1.622,5.400515,0,21.50723
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.201902,74.71995,45.81031,2.129339,2.129339,0,0,0,2.129339,385.1853,0,0,0,8.201902,2.24141,2.129339,0,0,11.29306,19.43522,5.960492,0,5.960492,33.94116,87.02843,0.1211052,2.342273,6.561522,0,27.63713
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.583579,74.48999,47.80559,2.013314,2.013314,0,0,0,2.013314,376.6715,0.1317312,0,0,7.583579,2.119278,2.013314,0,0,5.33257,24.79967,5.33257,0,5.33257,39.00008,100,0.120965,2.214645,6.066863,0,32.38324
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.16309,74.25153,49.09144,4.084105,4.084105,0,-1,0,4.084105,175.3894,2.864031,0,0,7.16309,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.120965,4.492516,5.730472,0,36.76207
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.091548,66.6387,49.71959,5.016709,5.016709,0,0,0,5.016709,101.4918,0,0,0,5.091548,5.280747,5.016709,0,0,0,29.59898,0,0.1891988,-0.1891988,38.80064,99.48863,0.120965,5.518381,4.073238,0,34.69053
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.659204,62.20736,50.42163,2.878301,2.878301,0,0,0,2.878301,127.1307,0.419193,0,0,3.659204,3.029791,2.878301,0,0,0.2102208,29.40978,0.2102208,0,0.2102208,39.00008,100,0.1209594,3.166131,2.927364,0,33.06898
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.033692,56.38288,50.08909,5.899625,5.899625,0,0,0,5.899625,34.47155,0,8.881784E-16,0,2.033692,6.210132,5.899625,0,0,0,29.59898,0,4.17644,-4.17644,34.59772,88.71194,0.1209594,6.489587,1.626953,0,31.63267
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3490917,49.6665,48.63327,0.2056764,0.2056764,0,0,0,0.2056764,169.7286,0,0,0,0.3490917,0.2165015,0.2056764,0,0,4.640489,25.42254,0.1325902,0,0.1325902,34.72351,89.03446,0.120956,0.2262441,0.2792733,0,25.77163
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,47.4287,47.4287,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.507898,25.54187,0,5.923782,-5.923782,28.4793,73.02369,0.120956,6.190352,0,0,25.54187
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,45.84726,45.84726,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.08988,19.61809,0,1.123728,-1.123728,27.29478,69.98648,0.120956,1.174296,0,0,19.61809
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,44.31015,44.31015,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.33846,18.49436,0,1.362507,-1.362507,25.85857,66.3039,0.120956,1.42382,0,0,18.49436
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,42.7287,42.7287,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.85236,17.13185,0,2.111408,-2.111408,23.63295,60.5972,0.120956,2.206422,0,0,17.13185
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,41.62759,41.62759,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.19837,15.02044,0,1.574179,-1.574179,21.97362,56.34251,0.120956,1.645017,0,0,15.02044
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,40.75558,40.75558,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.94746,13.44627,0,2.400037,-2.400037,19.44376,49.85571,0.120956,2.508038,0,0,13.44627
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,39.80228,39.80228,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.61417,11.04623,0,2.494563,-2.494563,16.81426,43.11341,0.120956,2.606819,0,0,11.04623
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3859,8.551665,0,0,0,16.81426,43.11341,0.120956,0,0,0,8.551665
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,38.40557,38.40557,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.3859,8.551665,0,1.151527,-1.151527,15.60045,40.00106,0.120956,1.203346,0,0,8.551665
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,37.80699,37.80699,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.66538,7.400138,0,1.950067,-1.950067,13.5449,34.73043,0.120956,2.03782,0,0,7.400138
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,37.30447,37.30447,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.83212,5.450071,0,0.3654373,-0.3654373,13.15969,33.74273,0.120956,0.381882,0,0,5.450071
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2382288,37.77354,37.11972,1.331385,1.331385,0,0,0,1.331385,17.8933,0,2.220446E-16,0,0.2382288,1.401458,1.331385,0,0,27.23816,5.084633,0,1.163229,-1.163229,11.93354,30.59875,0.120956,1.464524,0.190583,0,5.322862
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.253399,40.28114,36.78717,2.137029,2.137029,0,0,0,2.137029,58.6515,0,0,0,1.253399,2.249504,2.137029,0,0,28.53064,3.921404,0,0.9961045,-0.9961045,10.88355,27.90649,0.120956,2.350732,1.00272,0,5.174803
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.072478,43.57979,37.68136,4.498892,4.498892,11.99335,0,3.370318,4.498892,46.06641,0,0,0,2.072478,0,0,7.494459,7.119736,29.63742,2.9253,9.192214,0,9.192214,19.60405,50.2667,0.1212629,4.948781,1.657982,12,4.997777
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.535599,47.23383,39.84661,1.704912,1.704912,0,-1,0,1.704912,148.7232,0,0,0,2.535599,1.794644,1.704912,0,0,20.44521,11.19829,0.7409548,0,0.7409548,20.30698,52.06908,0.1212434,1.875403,2.028479,0,13.73389
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.190347,51.2738,41.73105,1.768643,1.768643,0,0,0,1.768643,180.3839,0,0,0,3.190347,1.86173,1.768643,0,0,19.70425,11.86515,1.328617,0,1.328617,21.56742,55.30097,0.1212085,1.945507,2.552278,0,15.0555
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.605922,61.679,43.68939,2.615122,2.615122,0,0,0,2.615122,214.3656,0,0,0,5.605922,2.75276,2.615122,0,0,18.37564,13.06091,2.853162,0,2.853162,24.27417,62.24133,0.1211337,2.876634,4.484737,0,18.66683
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.617667,67.81682,45.64034,0,0,0,0,0,0,0,0,0,0,6.617667,0,0,0,0,15.52247,15.62875,6.617667,0,6.617667,30.55224,78.33891,0.1209604,0,5.294133,0,22.24642
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.163259,68.3719,47.63562,1.813749,1.813749,0,0,0,1.813749,339.8078,0,0,0,6.163259,1.909209,1.813749,0,0,8.904806,21.58465,4.25405,0,4.25405,34.58798,88.68696,0.1208492,1.995124,4.930607,0,27.74791
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.660913,71.92625,48.92886,2.042701,2.042701,0,-1,0,2.042701,326.0836,0,0,0,6.660913,2.150212,2.042701,0,0,4.650756,25.4133,4.510701,0,4.510701,38.86721,99.65932,0.1207316,2.246971,5.32873,0,32.07421
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.762431,69.02948,49.54962,0,0,0,0,0,0,0,5.622375,0,0,5.762431,0,0,0,0,0.140055,29.47293,0.140055,0,0.140055,39.00008,100,0.120728,0,4.609944,0,35.23536
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.839261,59.21694,50.25906,4.95211,4.95211,0,0,0,4.95211,57.33436,0,0,0,2.839261,5.212748,4.95211,0,0,0,29.59898,0,2.373487,-2.373487,36.4982,93.58495,0.120728,5.447321,2.271409,0,32.43824
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.61418,54.87148,49.92651,0.9734818,0.9734818,0,0,0,0.9734818,165.8152,0,0,0,1.61418,1.024718,0.9734818,0,0,2.637208,27.22549,0.5894626,0,0.5894626,37.05742,95.01883,0.1207126,1.07083,1.291344,0,28.83967
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2450491,49.19374,48.47069,7.244196,7.244196,0,0,0,7.244196,3.382695,0,0,0,0.2450491,7.625469,7.244196,0,0,2.047745,27.75601,0,7.38042,-7.38042,29.27777,75.07105,0.1207126,7.968616,0.1960392,0,28.00106
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,47.26612,47.26612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24821,20.37559,0,0,0,29.27777,75.07105,0.1207126,0,0,0,20.37559
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,45.68468,45.68468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24821,20.37559,0,0,0,29.27777,75.07105,0.1207126,0,0,0,20.37559
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,44.14757,44.14757,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.24821,20.37559,0,4.214714,-4.214714,24.83507,63.67954,0.1207126,4.404376,0,0,20.37559
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,42.61045,42.61045,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.93123,16.16087,0,0.4899544,-0.4899544,24.31861,62.3553,0.1207126,0.5120024,0,0,16.16087
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,41.52414,41.52414,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.47562,15.67092,0,0.3977791,-0.3977791,23.89932,61.28018,0.1207126,0.4156791,0,0,15.67092
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,40.67429,40.67429,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.9176,15.27314,0,0.2546338,-0.2546338,23.63091,60.59196,0.1207126,0.2660923,0,0,15.27314
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,39.72099,39.72099,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.20053,15.01851,0,1.111442,-1.111442,22.45935,57.58796,0.1207126,1.161457,0,0,15.01851
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,39.01155,39.01155,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.43546,13.90706,0,0.9300058,-0.9300058,21.47904,55.07434,0.1207126,0.9718561,0,0,13.90706
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,38.34645,38.34645,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.4688,12.97706,0,1.492507,-1.492507,19.9058,51.0404,0.1207126,1.559669,0,0,12.97706
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,37.74048,37.74048,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.12714,11.48455,0,1.582952,-1.582952,18.23722,46.762,0.1207126,1.654185,0,0,11.48455
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,37.24535,37.24535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.88598,9.901599,0,0,0,18.23722,46.762,0.1207126,0,0,0,9.901599
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05593975,37.2136,37.0606,1.524884,1.524884,0,0,0,1.524884,3.668459,0,2.220446E-16,0,0.05593975,1.605141,1.524884,0,0,21.88598,9.901599,0,1.549201,-1.549201,16.60422,42.57483,0.1207126,1.677372,0.0447518,0,9.957539
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1266893,37.05204,36.70589,0.2297053,0.2297053,0,0,0,0.2297053,55.15297,0,0,0,0.1266893,0.2417951,0.2297053,0,0,23.60731,8.352398,0,0.1151058,-0.1151058,16.48288,42.26372,0.1207126,0.2526759,0.1013514,0,8.479087
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4612792,38.87471,37.60007,3.943026,3.943026,0,0,0,3.943026,11.69861,0,4.440892E-16,0,0.4612792,4.150554,3.943026,0,0,23.73521,8.237292,0,3.689275,-3.689275,12.59405,32.29236,0.1207126,4.337329,0.3690234,0,8.698571
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4161981,40.90046,39.73577,6.734144,4.716005,0,-1,0,4.716005,8.825227,0,2.018139,3.007864,0.4161981,4.964215,4.716005,0,0,27.8344,4.548018,0,4.548018,-4.548018,7.800015,20,0.1207126,7.407558,0.3329585,0,4.964215
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7258846,43.68005,41.61281,6.668754,6.668754,12,0,3.372,6.668754,10.88486,0,0,0,0.7258846,0,0,5.331246,5.064683,32.88775,0,5.790568,0,5.790568,13.29343,34.08565,0.1209267,7.33563,0.5807077,12,0.7258846
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.837303,48.97739,43.56376,3.282236,3.282236,11.46707,0,3.237169,3.282236,55.97718,0,0,0,1.837303,0,0,8.184834,7.775592,27.09719,5.211511,9.612895,0,9.612895,22.41302,57.46918,0.1211885,3.610459,1.469842,12,7.048814
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.063606,51.70478,45.51471,3.376943,3.376943,11.66968,0,3.288429,3.376943,61.10871,0,0,0,2.063606,0,0,8.292736,7.878099,17.48429,13.86312,9.941706,0,9.941706,31.84455,81.65254,0.1214529,3.714637,1.650885,12,15.92672
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.472504,51.89558,47.47305,6.493122,6.493122,0,0,0,6.493122,22.6779,0,8.881784E-16,0,1.472504,6.834865,6.493122,0,0,7.542585,22.81065,0,5.362361,-5.362361,26.19213,67.15917,0.1214529,7.142434,1.178003,0,24.28316
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.689707,50.8157,48.7589,3.250836,3.250836,0,-1,0,3.250836,21.2163,0,4.440892E-16,0,0.689707,3.421932,3.250836,0,0,13.50076,17.44829,0,2.732225,-2.732225,23.31211,59.77452,0.1214529,3.575919,0.5517656,0,18.138
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.085104,52.65509,49.37965,2.854524,2.854524,0,0,0,2.854524,38.0135,0,4.440892E-16,0,1.085104,3.004762,2.854524,0,0,16.53657,14.71607,0,1.919657,-1.919657,21.28861,54.58608,0.1214529,3.139976,0.8680836,0,15.80117
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1898935,50.69928,50.13343,2.333154,2.333154,0,0,0,2.333154,8.138919,0,8.881784E-16,0,0.1898935,2.455951,2.333154,0,0,18.66952,12.79641,0,2.266058,-2.266058,18.89998,48.46139,0.1214529,2.566469,0.1519148,0,12.9863
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02585587,49.83315,49.75654,0,0,0,0,0,0,0,0,0,0,0.02585587,0,0,0,0,21.18736,10.53035,0.02585587,0,0.02585587,18.92451,48.52428,0.1214522,0,0.0206847,0,10.55621
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3679237,49.43237,48.34506,3.140496,3.140496,0,0,0,3.140496,11.71547,0,4.440892E-16,0,0.3679237,3.305785,3.140496,0,0,21.16151,10.55362,0,2.937861,-2.937861,15.82773,40.58384,0.1214522,3.454545,0.2943389,0,10.92154
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,47.1405,47.1405,11.37636,7.234971,0,-1,0,7.234971,0,0,4.141384,5.279019,0,7.615759,7.234971,0,0,24.4258,7.615759,0,7.615759,-7.615759,7.800015,20,0.1214522,12.51399,0,0,7.615759
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,45.51471,45.51471,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,44.02194,44.02194,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,42.48483,42.48483,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,41.39851,41.39851,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,40.54866,40.54866,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,39.61753,39.61753,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,38.93026,38.93026,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,38.28733,38.28733,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,37.68136,37.68136,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214522,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,37.18623,37.18623,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.121734,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09165875,37.24483,36.99409,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.23914,1.776357E-15,0,0,0.09165875,0,0,8.8,8.36,24.52775,7.524,8.451659,0,8.451659,23.74895,60.89463,0.1218885,0.4747115,0.073327,12,7.615659
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2131322,37.22234,36.63938,3.678599,3.678599,11.9801,0,3.366965,3.678599,5.793842,0,0,0,0.2131322,0,0,8.301498,7.886424,16.0761,15.13049,8.099556,0,8.099556,31.43287,80.59694,0.122188,4.046459,0.1705057,12,15.34363
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.560638,41.91397,37.51878,5.668321,5.668321,0,0,0,5.668321,27.53264,0,0,0,1.560638,5.966653,5.668321,0,0,7.976539,22.42009,0,4.406015,-4.406015,26.78852,68.68838,0.122188,6.235153,1.24851,0,23.98073
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.407318,46.61801,39.63231,2.358902,2.358902,0,-1,0,2.358902,102.0525,4.440892E-16,0,0,2.407318,2.483055,2.358902,0,0,12.87211,18.01408,0,0.07573671,-0.07573671,26.70869,68.48367,0.122188,2.594792,1.925854,0,20.4214
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.770651,46.64854,41.50935,4.704258,4.704258,0,0,0,4.704258,37.63932,0,8.881784E-16,0,1.770651,4.95185,4.704258,0,0,12.95626,17.93834,0,3.1812,-3.1812,23.35541,59.88554,0.122188,5.174684,1.41652,0,19.70899
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.167677,49.86218,43.43813,3.639759,3.639759,0,0,0,3.639759,59.55553,4.440892E-16,0,0,2.167677,3.831325,3.639759,0,0,16.49093,14.75714,0,1.663647,-1.663647,21.60177,55.38904,0.122188,4.003735,1.734142,0,16.92482
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.935466,51.18221,45.39647,0.2543602,0.2543602,0,0,0,0.2543602,760.9155,0,0,0,1.935466,0.2677476,0.2543602,0,0,18.33943,13.09349,1.667719,0,1.667719,23.18391,59.4458,0.1221445,0.2797962,1.548373,0,15.02896
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.266458,57.53556,47.34742,2.405277,2.405277,0,0,0,2.405277,135.8038,0,0,0,3.266458,2.531871,2.405277,0,0,16.67171,14.59444,0.734587,0,0.734587,23.8808,61.23269,0.1221254,2.645805,2.613166,0,17.8609
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.926065,51.36802,48.59632,0.4955772,0.4955772,0,-1,0,0.4955772,186.8659,0,0,0,0.926065,0.5216602,0.4955772,0,0,15.93712,15.25557,0.4044047,0,0.4044047,24.26445,62.21641,0.1221148,0.5451349,0.7408519,0,16.18163
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.714756,54.5015,49.26141,0.8386536,0.8386536,0,0,0,0.8386536,204.4653,0,0,0,1.714756,0.8827932,0.8386536,0,0,15.53272,15.61953,0.8319625,0,0.8319625,25.05372,64.24017,0.1220932,0.922519,1.371805,0,17.33429
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.357513,57.30509,49.96346,2.997966,2.997966,0,0,0,2.997966,78.63708,0,0,0,2.357513,3.155754,2.997966,0,0,14.70075,16.3683,0,0.7982407,-0.7982407,24.2123,62.08269,0.1220932,3.297763,1.886011,0,18.72581
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.03723,52.7641,49.63091,4.428471,4.428471,0,0,0,4.428471,23.42186,0,0,0,1.03723,4.661548,4.428471,0,0,15.58769,15.57006,0,3.624318,-3.624318,20.39193,52.2869,0.1220932,4.871318,0.8297841,0,16.60729
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3307282,49.15068,48.17509,3.354069,3.354069,0,0,0,3.354069,9.860507,0,4.440892E-16,0,0.3307282,3.530598,3.354069,0,0,19.61471,11.94574,0,3.19987,-3.19987,17.01897,43.63831,0.1220932,3.689475,0.2645825,0,12.27647
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,46.97053,46.97053,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.17012,8.745871,0,5.778502,-5.778502,10.9279,28.02019,0.1220932,6.038534,0,0,8.745871
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,45.39647,45.39647,3.586513,2.819,0,-1,0,2.819,0,0,0.7675129,1.126164,0,2.967369,2.819,0,0,29.59068,2.967369,0,2.967369,-2.967369,7.800015,20,0.1220932,3.945164,0,0,2.967369
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,43.94065,43.94065,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220932,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,42.40354,42.40354,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220932,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,41.31721,41.31721,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220932,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,40.46737,40.46737,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220932,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,39.52885,39.52885,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220932,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,38.84897,38.84897,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220932,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,38.19866,38.19866,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220932,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,37.62224,37.62224,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220932,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,37.11972,37.11972,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222617,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2275357,37.55862,36.93497,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.12804,1.776357E-15,0,0,0.2275357,0,0,8.8,8.36,24.52775,7.524,8.587536,0,8.587536,23.87786,61.22516,0.1224526,1.243485,0.1820285,12,7.751536
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.011461,42.25735,36.58026,3.987981,3.987981,11.89183,0,3.344633,3.987981,50.43808,0,0,0,2.011461,0,0,7.903848,7.508656,15.94022,15.25278,9.520117,0,9.520117,32.90944,84.383,0.1227354,4.386779,1.609169,12,17.26424
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.772543,48.51238,37.4301,5.892907,5.892907,0,0,0,5.892907,64.01838,0,0,0,3.772543,6.20306,5.892907,0,0,6.420101,23.82089,0,2.430516,-2.430516,30.34745,77.81381,0.1227354,6.482197,3.018035,0,27.59343
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.432076,56.35934,39.55102,1.000493,1.000493,0,-1,0,1.000493,542.9397,0,0,0,5.432076,1.053151,1.000493,0,0,9.120674,21.39037,4.378925,0,4.378925,34.50166,88.46561,0.1226215,1.100543,4.34566,0,26.82245
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.316699,58.03819,41.39851,0,0,0,0,0,0,0,0.574949,0,0,5.316699,0,0,0,0,4.74175,25.3314,4.74175,0,4.74175,39.00008,100,0.1224985,0,4.253359,0,30.6481
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.648171,61.45372,43.35684,2.183083,2.183083,0,0,0,2.183083,258.7245,3.350189,0,0,5.648171,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1224985,2.401391,4.518537,0,35.24715
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.360725,59.0502,45.30779,5.80984,5.80984,0,0,0,5.80984,75.05758,0,0,0,4.360725,6.115621,5.80984,0,0,0,29.59898,0,1.754896,-1.754896,37.15026,95.25687,0.1224985,6.390824,3.48858,0,33.9597
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.941804,59.74793,47.26612,3.67429,3.67429,0,0,0,3.67429,107.2807,0,0,0,3.941804,3.867674,3.67429,0,0,1.949884,27.84408,0.07413011,0,0.07413011,37.22058,95.43719,0.1224966,4.041719,3.153443,0,31.78589
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.294866,55.57095,48.50764,1.193231,1.193231,0,-1,0,1.193231,192.3236,0,0,0,2.294866,1.256033,1.193231,0,0,1.875754,27.9108,1.038833,0,1.038833,38.2061,97.96417,0.1224696,1.312555,1.835893,0,30.20567
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.995844,55.26617,49.13578,4.904844,4.904844,0,0,0,4.904844,40.69127,0,0,0,1.995844,5.162994,4.904844,0,0,0.8369212,28.84575,0,3.16715,-3.16715,34.86763,89.40401,0.1224696,5.395329,1.596675,0,30.84159
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6671361,51.88573,49.88217,8.52472,8.52472,12,0,3.372,8.52472,7.8259,0,0,0,0.6671361,0,0,3.47528,3.301516,4.355977,25.6786,3.968652,0,3.968652,38.63263,99.05782,0.1226111,9.377192,0.5337089,12,26.34574
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4551247,50.86295,49.50528,0,0,0,0,0,0,0,0.06779948,0,0,0.4551247,0,0,0,0,0.3873252,29.25039,0.3873252,0,0.3873252,39.00008,100,0.122601,0,0.3640997,0,29.70551
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2892492,48.90874,48.05685,2.587867,2.587867,0,0,0,2.587867,11.17713,0,4.440892E-16,0,0.2892492,2.724071,2.587867,0,0,0,29.59898,0,2.434821,-2.434821,36.43355,93.41917,0.122601,2.846654,0.2313993,0,29.88823
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,46.8449,46.8449,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,2.705357,27.16416,0,7.39237,-7.39237,28.64131,73.43911,0.122601,7.725026,0,0,27.16416
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,45.27084,45.27084,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,10.9191,19.77179,0,8.8,-8.8,19.3653,49.6545,0.122601,9.681746,0,0,19.77179
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,43.81502,43.81502,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,20.69688,10.97179,0,5.332375,-5.332375,13.74448,35.24218,0.122601,5.572332,0,0,10.97179
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,42.29269,42.29269,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,26.62174,5.639412,0,0.9257544,-0.9257544,12.76865,32.74006,0.122601,0.9674134,0,0,5.639412
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,41.21376,41.21376,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,27.65036,4.713658,0,1.968892,-1.968892,10.69325,27.41854,0.122601,2.057492,0,0,4.713658
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,40.38608,40.38608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.83801,2.744766,0,0,0,10.69325,27.41854,0.122601,0,0,0,2.744766
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,39.42539,39.42539,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,29.83801,2.744766,0,1.37972,-1.37972,9.238901,23.68944,0.122601,1.441807,0,0,2.744766
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,38.74551,38.74551,1.339125,1.296794,0,-1,0,1.296794,0,0,0.04233038,0.1762428,0,1.365047,1.296794,0,0,31.37103,1.365047,0,1.365047,-1.365047,7.800015,20,0.122601,1.473037,0,0,1.365047
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,38.0952,38.0952,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122601,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,37.51878,37.51878,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122601,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,37.03843,37.03843,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228183,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1995327,37.41488,36.86847,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.5001,0,0,0,0.1995327,0,0,8.8,8.36,24.52775,7.524,8.559533,0,8.559533,23.85129,61.15704,0.1229928,0.9754888,0.1596261,12,7.723533
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.903212,41.87996,36.52114,4.155044,4.155044,12,0,3.372,4.155044,45.80486,0,0,0,1.903212,0,0,7.844956,7.452708,15.96822,15.22758,9.35592,0,9.35592,32.7271,83.91547,0.1232828,4.570548,1.522569,12,17.13079
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.368385,47.15743,37.34881,4.196949,4.196949,0,0,0,4.196949,80.25793,0,0,0,3.368385,4.417842,4.196949,0,0,6.6123,23.64791,0,1.049457,-1.049457,31.62087,81.079,0.1232828,4.616644,2.694708,0,27.01629
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.880388,51.03617,39.44756,3.422545,3.422545,0,-1,0,3.422545,113.3773,0,0,0,3.880388,3.602679,3.422545,0,0,7.778363,22.59845,0.2777092,0,0.2777092,31.88433,81.75453,0.1232756,3.764799,3.10431,0,26.47884
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.200247,57.51214,41.29505,6.036972,6.036972,0,0,0,6.036972,86.13999,0,0,0,5.200247,6.354707,6.036972,0,0,7.500654,22.84839,0,1.15446,-1.15446,30.66743,78.63426,0.1232756,6.640669,4.160197,0,28.04864
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.898554,70.14996,43.23121,3.12837,3.12837,0,0,0,3.12837,252.4815,0,0,0,7.898554,3.293021,3.12837,0,0,8.783388,21.69393,4.605534,0,4.605534,35.03662,89.8373,0.1231563,3.441207,6.318843,0,29.59248
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.5215,70.9239,45.14521,0,0,0,0,0,0,0,3.343645,0,0,7.5215,0,0,0,0,4.177854,25.83891,4.177854,0,4.177854,39.00008,100,0.1230484,0,6.0172,0,33.36041
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.032301,71.25696,47.09616,0,0,0,0,0,0,0,7.032301,0,0,7.032301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230484,0,5.625841,0,36.63128
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.951545,72.43604,48.34506,2.355847,2.355847,0,-1,0,2.355847,295.0762,4.471705,0,0,6.951545,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1230484,2.591432,5.561236,0,36.55052
