Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,39.24064,39.24064,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,22.86436,9.021056,0,0.7565612,-0.7565612,16.51156,42.33724,0.1230747,0.7906064,0,0,9.021056
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,38.39079,38.39079,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,23.70498,8.264495,0,0.8030381,-0.8030381,15.66508,40.16679,0.1230747,0.8391748,0,0,8.264495
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,37.78482,37.78482,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,24.59725,7.461457,0,1.277054,-1.277054,14.31895,36.71518,0.1230747,1.334521,0,0,7.461457
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,37.18623,37.18623,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,26.0162,6.184403,0,2.055928,-2.055928,12.15181,31.15842,0.1230747,2.148445,0,0,6.184403
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,36.68372,36.68372,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,28.30056,4.128474,0,0.3078497,-0.3078497,11.82731,30.32637,0.1230747,0.321703,0,0,4.128474
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,36.24771,36.24771,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,28.64261,3.820625,0,0.6493961,-0.6493961,11.14278,28.57118,0.1230747,0.6786189,0,0,3.820625
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1027252,36.34241,36.06296,0,0,0,0,0,0,0,0,0,0,0.1027252,0,0,0,0,29.36417,3.171229,0.1027252,0,0.1027252,11.24024,28.82107,0.1230722,0,0.08218018,0,3.273954
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.304896,42.23477,35.73041,4.564463,4.564463,12,0,3.372,4.564463,50.49654,0,0,0,2.304896,0,0,7.435537,7.063761,29.26144,3.263681,9.368656,0,9.368656,20.12813,51.61047,0.1233465,5.020909,1.843916,12,5.568577
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.68966,50.42632,36.4768,2.454984,2.454984,11.25498,0,3.183511,2.454984,191.0261,1.776357E-15,0,0,4.68966,0,0,8.8,8.36,19.89278,11.69547,13.04966,0,13.04966,32.50812,83.35399,0.1234877,2.700483,3.751728,12,16.38513
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.758912,52.76638,38.39079,2.683908,2.683908,0,-1,0,2.683908,177.3128,0,0,0,4.758912,2.825166,2.683908,0,0,6.843124,23.44017,1.933746,0,1.933746,34.34263,88.05785,0.1234403,2.952299,3.80713,0,28.19908
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.085722,55.78885,40.11265,0,0,0,0,0,0,0,0.1763429,0,0,5.085722,0,0,0,0,4.909379,25.18054,4.909379,0,4.909379,39.00008,100,0.12332,0,4.068577,0,30.26626
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.965054,64.76182,41.92319,3.170415,3.170415,0,0,0,3.170415,219.689,3.627775,0,0,6.965054,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.12332,3.487457,5.572043,0,36.56403
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.341759,68.44875,43.73373,0,0,0,0,0,0,0,7.341759,0,0,7.341759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12332,0,5.873407,0,36.94074
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.071675,65.63612,45.60339,8.6404,8.6404,3,0,1.095,8.6404,70.27076,0.134412,0,0,6.071675,5.937263,5.640399,0,0,0,29.59898,0,0,0,39.00008,100,0.12332,9.504439,4.85734,12,35.67065
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.418285,60.91117,46.80795,6.150035,6.150035,0,-1,0,6.150035,71.84162,0,0,0,4.418285,6.473721,6.150035,0,0,0,29.59898,0,2.055436,-2.055436,36.83346,94.44457,0.12332,6.765038,3.534628,0,34.01726
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.241383,60.93227,47.39175,3.362092,3.362092,0,0,0,3.362092,126.1531,0,0,0,4.241383,3.539044,3.362092,0,0,2.283818,27.54354,0.7023387,0,0.7023387,37.49976,96.15302,0.1233029,3.698301,3.393106,0,31.78492
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.236379,58.23639,48.0938,0,0,0,0,0,0,0,1.6549,0,0,3.236379,0,0,0,0,1.581479,28.17565,1.581479,0,1.581479,39.00008,100,0.1232642,0,2.589103,0,31.41203
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.846443,53.31495,47.71692,2.970036,2.970036,0,0,0,2.970036,62.16905,0,0,0,1.846443,3.126354,2.970036,0,0,0,29.59898,0,1.27991,-1.27991,37.65093,96.54066,0.1232642,3.26704,1.477155,0,31.44542
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.418992,47.4912,46.26848,4.94237,4.94237,0,0,0,4.94237,8.477551,0,8.881784E-16,0,0.418992,5.202496,4.94237,0,0,1.422123,28.31907,0,4.783504,-4.783504,32.60868,83.61183,0.1232642,5.436608,0.3351936,0,28.73806
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,44.97524,44.97524,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.737126,23.53556,0,2.394789,-2.394789,30.08435,77.1392,0.1232642,2.502555,0,0,23.53556
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,43.51942,43.51942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.398004,21.14078,0,0,0,30.08435,77.1392,0.1232642,0,0,0,21.14078
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,42.13011,42.13011,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.398004,21.14078,0,1.78307,-1.78307,28.20483,72.31992,0.1232642,1.863308,0,0,21.14078
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,40.77775,40.77775,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.37919,19.3577,0,1.171761,-1.171761,26.96968,69.1529,0.1232642,1.22449,0,0,19.3577
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.90574,39.90574,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.68115,18.18594,0,0.888836,-0.888836,26.03277,66.75056,0.1232642,0.9288336,0,0,18.18594
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,39.13718,39.13718,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.66874,17.29711,0,0.5455794,-0.5455794,25.45768,65.27596,0.1232642,0.5701305,0,0,17.29711
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,38.28733,38.28733,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.27494,16.75153,0,1.312396,-1.312396,24.07429,61.72882,0.1232642,1.371454,0,0,16.75153
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,37.70353,37.70353,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.73316,15.43913,0,0.0374076,-0.0374076,24.03486,61.62772,0.1232642,0.03909094,0,0,15.43913
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,37.09755,37.09755,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.77473,15.40172,0,0.1054207,-0.1054207,23.92374,61.34279,0.1232642,0.1101646,0,0,15.40172
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,36.60242,36.60242,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.89186,15.2963,0,2.376123,-2.376123,21.41908,54.92061,0.1232642,2.483049,0,0,15.2963
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,36.16642,36.16642,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.532,12.92018,0,0.3868884,-0.3868884,21.01126,53.87493,0.1232642,0.4042984,0,0,12.92018
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2143735,36.55824,35.97428,1.332562,1.332562,0,0,0,1.332562,16.08732,0,0,0,0.2143735,1.402697,1.332562,0,0,18.96187,12.53329,0,1.188324,-1.188324,19.75866,50.66314,0.1232642,1.465819,0.1714988,0,12.74767
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.943574,38.23884,35.64174,4.411078,4.411078,0,0,0,4.411078,21.39101,0,0,0,0.943574,4.64324,4.411078,0,0,20.28223,11.34497,0,3.699666,-3.699666,15.85887,40.66369,0.1232642,4.852186,0.7548592,0,12.28854
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.791776,41.4033,36.37334,3.502552,3.502552,0,0,0,3.502552,51.1563,0,4.440892E-16,0,1.791776,3.686897,3.502552,0,0,24.39297,7.645302,0,1.895121,-1.895121,13.86124,35.54156,0.1232642,3.852808,1.433421,0,9.437078
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.838322,46.49507,38.26516,3.965082,3.965082,0,-1,0,3.965082,71.58295,0,0,0,2.838322,4.17377,3.965082,0,0,26.49866,5.750181,0,1.335448,-1.335448,12.45355,31.93212,0.1232642,4.36159,2.270658,0,8.588504
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.722631,54.40998,39.98703,9.467185,9.467185,12,0,3.372,9.467185,49.88421,0,0,0,4.722631,0,0,2.532815,2.406174,27.98249,4.414733,7.128805,0,7.128805,19.21653,49.27306,0.1234809,10.4139,3.778105,12,9.137363
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.996786,60.89257,41.75322,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3931.966,3.552714E-15,0,0,5.996786,0,0,8.8,8.36,20.85369,10.83066,14.35679,0,14.35679,32.83657,84.19617,0.1234613,0.1677651,4.797429,12,16.82744
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.003031,63.00671,43.56376,3.796773,3.796773,0,0,0,3.796773,158.1088,0,0,0,6.003031,3.996603,3.796773,0,0,6.496904,23.75176,2.006428,0,2.006428,34.74004,89.07684,0.1234124,4.17645,4.802425,0,29.7548
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.995797,61.39681,45.39647,0.2859636,0.2859636,0,0,0,0.2859636,1747.004,0.2043065,0,0,4.995797,0.3010143,0.2859636,0,0,4.490476,25.55755,4.490476,0,4.490476,39.00008,100,0.1233031,0.31456,3.996638,0,30.55335
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.266239,60.14734,46.60103,3.978006,3.978006,0,-1,0,3.978006,107.2457,0.07886399,0,0,4.266239,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1233031,4.375807,3.412991,0,33.86522
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.049894,63.60159,47.17745,3.889041,3.889041,0,0,0,3.889041,129.8493,0.9561671,0,0,5.049894,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1233031,4.277945,4.039916,0,34.64887
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.866801,56.7358,47.84254,6.11321,6.11321,0,0,0,6.11321,46.89518,0,0,0,2.866801,6.434958,6.11321,0,0,0,29.59898,0,3.568157,-3.568157,35.23891,90.356,0.1233031,6.724531,2.29344,0,32.46578
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.108814,50.77888,47.47305,4.215351,4.215351,0,0,0,4.215351,26.3042,0,0,0,1.108814,4.437212,4.215351,0,0,3.964619,26.03082,0,3.328397,-3.328397,31.73047,81.36002,0.1233031,4.636886,0.8870515,0,27.13964
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3766489,47.15092,46.05418,1.131359,1.131359,0,0,0,1.131359,33.29171,0,2.220446E-16,0,0.3766489,1.190904,1.131359,0,0,7.662838,22.70242,0,0.8142555,-0.8142555,30.87217,79.15926,0.1233031,1.244495,0.3013191,0,23.07907
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,44.76832,44.76832,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.567567,21.88817,0,0.6261979,-0.6261979,30.2121,77.46677,0.1233031,0.6543769,0,0,21.88817
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,43.3125,43.3125,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.263342,21.26197,0,4.400903,-4.400903,25.57314,65.57202,0.1233031,4.598944,0,0,21.26197
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.96014,41.96014,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.15323,16.86107,0,4.673884,-4.673884,20.64643,52.93947,0.1233031,4.884209,0,0,16.86107
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,40.62995,40.62995,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.34644,12.18718,0,3.013441,-3.013441,17.46999,44.79475,0.1233031,3.149046,0,0,12.18718
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,39.75793,39.75793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69471,9.173742,0,0,0,17.46999,44.79475,0.1233031,0,0,0,9.173742
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,38.98938,38.98938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69471,9.173742,0,0,0,17.46999,44.79475,0.1233031,0,0,0,9.173742
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,38.13954,38.13954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69471,9.173742,0,0,0,17.46999,44.79475,0.1233031,0,0,0,9.173742
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,37.5779,37.5779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69471,9.173742,0,0,0,17.46999,44.79475,0.1233031,0,0,0,9.173742
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.97192,36.97192,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.69471,9.173742,0,0.7976842,-0.7976842,16.62916,42.63877,0.1233031,0.83358,0,0,9.173742
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,36.4768,36.4768,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.58102,8.376058,0,0.008679361,-0.008679361,16.62001,42.61532,0.1233031,0.009069933,0,0,8.376058
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,36.06296,36.06296,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.59067,8.367378,0,1.079431,-1.079431,15.48219,39.69784,0.1233031,1.128005,0,0,8.367378
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1628214,36.31369,35.87082,0,0,0,0,0,0,0,0,0,0,0.1628214,0,0,0,0,24.79003,7.287948,0.1628214,0,0.1628214,15.63665,40.0939,0.1232991,0,0.1302571,0,7.450769
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.546135,39.83632,35.53827,0,0,0,0,0,0,0,0,0,0,1.546135,0,0,0,0,24.62721,7.434487,1.546135,0,1.546135,17.10345,43.8549,0.1232616,0,1.236908,0,8.980622
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.638186,40.83001,36.24771,1.824689,1.824689,0,0,0,1.824689,89.77892,0,0,0,1.638186,1.920726,1.824689,0,0,23.08108,8.826009,0,0.2825394,-0.2825394,16.80562,43.09126,0.1232616,2.007158,1.310549,0,10.4642
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.61499,52.01082,38.13954,3.611774,3.611774,0,-1,0,3.611774,127.7762,0,0,0,4.61499,3.801868,3.611774,0,0,23.39501,8.543469,0.8131217,0,0.8131217,17.57702,45.06919,0.1232418,3.972952,3.691992,0,13.15846
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.197312,59.4274,39.84661,1.820182,1.820182,0,0,0,1.820182,340.4776,0,0,0,6.197312,1.915981,1.820182,0,0,22.58189,9.275279,4.281331,0,4.281331,21.63865,55.48359,0.1231379,2.0022,4.95785,0,15.47259
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.211702,57.90961,41.61281,9.24306,9.24306,12,0,3.372,9.24306,56.38503,0,0,0,5.211702,0,0,2.75694,2.619093,18.30056,13.12848,7.830794,0,7.830794,29.06759,74.53213,0.1233744,10.16737,4.169362,12,18.34018
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.683352,61.62505,43.39379,0,0,5.038327,0,1.610697,0,0,0,0,0,5.683352,0,0,5.038327,4.78641,10.46976,20.17619,10.46976,0,10.46976,39.00008,100,0.1232333,0,4.546682,12,25.85954
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.282326,70.02203,45.2265,1.625134,1.625134,0,0,0,1.625134,448.1061,5.571658,0,0,7.282326,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1232333,1.787648,5.825861,0,36.88131
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.02263,62.6092,46.38672,0.5656906,0.5656906,0,-1,0,0.5656906,887.8758,4.427166,0,0,5.02263,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1232333,0.6222596,4.018104,0,34.62161
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.719442,58.66082,46.97053,0.02856794,0.02856794,0,0,0,0.02856794,13019.63,3.68937,0,0,3.719442,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1232333,0.03142474,2.975553,0,33.31842
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.249787,54.51115,47.63562,0.5089176,0.5089176,0,0,0,0.5089176,442.073,1.714085,0,0,2.249787,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1232333,0.5598093,1.79983,0,31.84876
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.884655,52.96681,47.26612,0,0,0,0,0,0,0,1.884655,0,0,1.884655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232333,0,1.507724,0,31.48363
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4352827,47.07718,45.81031,0.3695245,0.3695245,0,0,0,0.3695245,117.7953,0.04630953,0,0,0.4352827,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1232333,0.406477,0.3482262,0,30.03426
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,44.51706,44.51706,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1232333,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,43.10558,43.10558,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1232333,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,41.75322,41.75322,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1232333,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,40.42303,40.42303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1232333,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,39.59536,39.59536,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1232333,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,38.84897,38.84897,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1232333,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,37.99174,37.99174,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1232333,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.45227,37.45227,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1232333,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,36.85368,36.85368,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1232333,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,36.35117,36.35117,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1232333,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,35.9595,35.9595,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1232333,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1497282,36.17427,35.76736,0,0,0,0,0,0,0,0,0,0,0.1497282,0,0,0,0,30.7992,1.879699,0.1497282,0,0.1497282,9.923436,25.44466,0.1232297,0,0.1197825,0,2.029427
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9515142,38.05073,35.43481,0.8864357,0.8864357,0,0,0,0.8864357,107.3416,0,0,0,0.9515142,0.9330902,0.8864357,0,0,30.64947,2.014454,0.01842404,0,0.01842404,9.940915,25.48948,0.1232293,0.9750792,0.7612114,0,2.965968
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.102749,39.17498,36.12208,0,0,0,0,0,0,0,0,0,0,1.102749,0,0,0,0,30.63105,2.031036,1.102749,0,1.102749,10.98707,28.17193,0.1232026,0,0.8821992,0,3.133785
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.454043,42.0913,37.99174,3.16121,3.16121,0,-1,0,3.16121,45.99643,0,0,0.3287279,1.454043,3.327589,3.16121,0,0,29.5283,3.02351,0,1.873546,-1.873546,9.012184,23.10812,0.1232026,3.47733,1.163235,0,4.477553
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.618281,47.33174,39.69881,0,0,0,0,0,0,0,0,0,0,2.618281,0,0,0,0,31.61002,1.149964,2.618281,0,2.618281,11.4961,29.47713,0.1231394,0,2.094625,0,3.768245
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.359978,51.48478,41.42067,0,0,0,0,0,0,0,0,0,0,3.359978,0,0,0,0,28.99174,3.506417,3.359978,0,3.359978,14.68366,37.65033,0.1230583,0,2.687982,0,6.866395
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.614105,54.20962,43.18687,1.696775,1.696775,0,0,0,1.696775,212.9984,0,0,0,3.614105,1.786079,1.696775,0,0,25.63176,6.530397,1.828026,0,1.828026,16.41788,42.09703,0.1230142,1.866453,2.891284,0,10.1445
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.762071,50.25503,45.01958,3.665265,3.665265,0,0,0,3.665265,48.07485,0,0,0,1.762071,3.858174,3.665265,0,0,23.80373,8.17562,0,2.096103,-2.096103,14.20839,36.43169,0.1230142,4.031792,1.409657,0,9.937691
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.675454,57.65275,46.1798,0,0,0,-1,0,0,0,0,0,0,3.675454,0,0,0,0,26.13273,6.079517,3.675454,0,3.675454,17.69523,45.3723,0.1229257,0,2.940363,0,9.754972
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.438316,51.05975,46.76361,0.5008876,0.5008876,0,0,0,0.5008876,287.1534,0,0,0,1.438316,0.5272501,0.5008876,0,0,22.45728,9.387426,0.9110658,0,0.9110658,18.55954,47.58848,0.1229038,0.5509763,1.150653,0,10.82574
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4420202,48.77374,47.47305,2.514848,2.514848,0,0,0,2.514848,17.57642,0,4.440892E-16,0,0.4420202,2.647209,2.514848,0,0,21.54622,10.20739,0,2.205189,-2.205189,16.23507,41.6283,0.1229038,2.766333,0.3536162,0,10.64941
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1861853,47.64001,47.09616,3.665145,3.665145,0,0,0,3.665145,5.079887,0,4.440892E-16,0,0.1861853,3.858048,3.665145,0,0,23.99642,8.002196,0,3.671862,-3.671862,12.36459,31.70401,0.1229038,4.03166,0.1489482,0,8.188382
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1708455,46.13457,45.64034,0,0,0,0,0,0,0,0,0,0,0.1708455,0,0,0,0,28.07627,4.330334,0.1708455,0,0.1708455,12.52667,32.11959,0.1228997,0,0.1366764,0,4.50118
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,44.31015,44.31015,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,27.90543,4.484095,0,2.170964,-2.170964,10.23827,26.25192,0.1228997,2.268657,0,0,4.484095
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.31761,2.313131,0,0,0,10.23827,26.25192,0.1228997,0,0,0,2.313131
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,41.59064,41.59064,3.46128,2.197474,0,-1,0,2.197474,0,0,1.263806,1.609934,0,2.313131,2.197474,0,0,30.31761,2.313131,0,2.313131,-2.313131,7.800015,20,0.1228997,3.807408,0,0,2.313131
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,40.2974,40.2974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228997,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,39.44756,39.44756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228997,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,38.70117,38.70117,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228997,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,37.88828,37.88828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228997,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,37.34881,37.34881,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228997,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,36.74284,36.74284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228997,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,36.26988,36.26988,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228997,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.87082,35.87082,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230701,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1479764,36.08801,35.68607,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.68899,0,0,0,0.1479764,0,0,8.8,8.36,24.52775,7.524,8.507977,0,8.507977,23.80238,61.03163,0.1232478,1.282798,0.1183812,12,7.671977
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6052334,37.02916,35.37569,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.75951,1.776357E-15,0,0,0.6052334,0,0,8.8,8.36,16.01978,15.18118,8.965234,0,8.965234,32.30755,82.83971,0.1235097,3.206997,0.4841867,12,15.78641
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.096034,39.07318,36.04079,6.802279,6.802279,0,0,0,6.802279,16.11275,0,0,0,1.096034,7.160295,6.802279,0,0,7.054543,23.24989,0,6.06426,-6.06426,25.91526,66.44925,0.1235097,7.482508,0.8768272,0,24.34592
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.420385,41.88782,37.88828,0,0,0,-1,0,0,0,0,0,0,1.420385,0,0,0,0,13.79261,17.18563,1.420385,0,1.420385,27.26275,69.90436,0.1234755,0,1.136308,0,18.60601
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.549736,56.79639,39.57319,2.080185,2.080185,0,0,0,2.080185,266.7905,0,0,0,5.549736,2.189668,2.080185,0,0,12.37223,18.46398,3.360068,0,3.360068,30.4504,78.07778,0.1233948,2.288203,4.439789,0,24.01371
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.334864,65.44859,41.28027,0,0,0,0,0,0,0,0,0,0,7.334864,0,0,0,0,9.012157,21.48804,7.334864,0,7.334864,37.40886,95.91996,0.123219,0,5.867891,0,28.8229
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.27693,67.3688,43.06124,3.087595,3.087595,0,0,0,3.087595,235.6828,2.349536,0,0,7.27693,3.250101,3.087595,0,0,1.677293,28.08941,1.677293,0,1.677293,39.00008,100,0.1231789,3.396355,5.821544,0,35.36634
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.927884,60.53911,44.84961,3.489374,3.489374,0,0,0,3.489374,141.2255,1.254859,0,0,4.927884,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1231789,3.838311,3.942307,0,34.52686
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.01531,62.16612,46.01722,6.858479,6.858479,0,-1,0,6.858479,73.12569,0,0,0,5.01531,7.219451,6.858479,0,0,0,29.59898,0,2.204141,-2.204141,36.67671,94.04266,0.1231789,7.544326,4.012248,0,34.61429
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.559436,61.18211,46.60103,0,0,0,0,0,0,0,2.110391,0,0,4.559436,0,0,0,0,2.449045,27.39484,2.449045,0,2.449045,39.00008,100,0.1231203,0,3.647549,0,31.95427
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.464361,54.81261,47.26612,0.8578401,0.8578401,0,0,0,0.8578401,287.2751,1.561371,0,0,2.464361,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1231203,0.9436241,1.971489,0,32.06334
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7211923,49.01476,46.88924,2.928728,2.928728,0,0,0,2.928728,24.62476,0,0,0,0.7211923,3.082871,2.928728,0,0,0,29.59898,0,2.361679,-2.361679,36.51065,93.61687,0.1231203,3.221601,0.5769538,0,30.32017
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4444346,46.72398,45.43342,0,0,0,0,0,0,0,0,0,0,0.4444346,0,0,0,0,2.624088,27.2373,0.4444346,0,0.4444346,36.93228,94.69796,0.1231097,0,0.3555477,0,27.68173
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,44.10323,44.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.179653,27.63729,0,0,0,36.93228,94.69796,0.1231097,0,0,0,27.63729
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,42.7287,42.7287,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.179653,27.63729,0,4.878913,-4.878913,31.78945,81.51125,0.1231097,5.098464,0,0,27.63729
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,41.39851,41.39851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.600668,22.75838,0,0,0,31.78945,81.51125,0.1231097,0,0,0,22.75838
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.600668,22.75838,0,0,0,31.78945,81.51125,0.1231097,0,0,0,22.75838
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,39.26281,39.26281,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.600668,22.75838,0,2.370015,-2.370015,29.29124,75.10558,0.1231097,2.476666,0,0,22.75838
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23402,20.38836,0,0,0,29.29124,75.10558,0.1231097,0,0,0,20.38836
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,37.74048,37.74048,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.23402,20.38836,0,0.7243091,-0.7243091,28.52775,73.14793,0.1231097,0.756903,0,0,20.38836
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,37.20101,37.20101,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.03881,19.66405,0,0.6886427,-0.6886427,27.80185,71.28666,0.1231097,0.7196316,0,0,19.66405
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,36.6246,36.6246,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.80396,18.97541,0,0.981456,-0.981456,26.76731,68.63399,0.1231097,1.025622,0,0,18.97541
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89447,17.99395,0,0,0,26.76731,68.63399,0.1231097,0,0,0,17.99395
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,35.75258,35.75258,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.89447,17.99395,0,0.1642797,-0.1642797,26.59414,68.18997,0.1231097,0.1716723,0,0,17.99395
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01944716,35.63529,35.58261,0.4980698,0.4980698,0,0,0,0.4980698,3.904506,0,0,0,0.01944716,0.524284,0.4980698,0,0,13.077,17.82967,0,0.5048369,-0.5048369,26.062,66.8255,0.1231097,0.5478768,0.01555773,0,17.84912
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09268495,35.50091,35.25006,2.437838,2.437838,0,0,0,2.437838,3.801933,0,0,0,0.09268495,2.566145,2.437838,0,0,13.63793,17.32484,0,2.47346,-2.47346,23.45474,60.14024,0.1231097,2.681621,0.07414797,0,17.41752
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6834182,37.81344,35.93733,7.943207,7.943207,12,0,3.372,7.943207,8.603806,0,0,0,0.6834182,0,0,4.056793,3.853953,16.38622,14.85138,4.537372,0,4.537372,27.75927,71.17747,0.1232579,8.737528,0.5467345,12,15.5348
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.525629,42.0405,37.74048,6.048516,6.048516,0,-1,0,6.048516,25.22319,0,8.881784E-16,0,1.525629,6.366859,6.048516,0,0,11.84885,18.93501,0,4.84123,-4.84123,22.65617,58.09262,0.1232579,6.653368,1.220503,0,20.46064
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4935647,40.80577,39.42539,0,0,0,0,0,0,0,0,0,0,0.4935647,0,0,0,0,17.22799,14.09378,0.4935647,0,0.4935647,23.1244,59.29322,0.1232461,0,0.3948518,0,14.58735
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.332283,51.08755,41.13247,1.345441,1.345441,0,0,0,1.345441,247.6721,0,0,0,3.332283,1.416254,1.345441,0,0,16.73443,14.53799,1.916029,0,1.916029,24.94211,63.95399,0.1232004,1.479985,2.665826,0,17.87027
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.91985,58.32663,42.89867,1.480236,1.480236,0,0,0,1.480236,332.3692,0,0,0,4.91985,1.558143,1.480236,0,0,14.8184,16.26242,3.361707,0,3.361707,28.1313,72.1314,0.1231201,1.62826,3.93588,0,21.18227
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.378632,55.04971,44.68703,0.3342034,0.3342034,0,0,0,0.3342034,1010.951,0,0,0,3.378632,0.3517931,0.3342034,0,0,11.4567,19.28795,3.026839,0,3.026839,31.00281,79.49423,0.123048,0.3676237,2.702905,0,22.66658
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.065199,55.22255,45.81031,3.514261,3.514261,0,-1,0,3.514261,87.22172,0,0,0,3.065199,3.699223,3.514261,0,0,8.429857,22.01211,0,0.6340235,-0.6340235,30.33449,77.7806,0.123048,3.865688,2.452159,0,25.07731
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.200348,53.00714,46.34977,8.562996,8.562996,12,0,3.372,8.562996,25.69601,0,0,0,2.200348,0,0,3.437004,3.265154,9.134328,21.37808,5.465502,0,5.465502,35.51952,91.07552,0.1232184,9.419295,1.760279,12,23.57843
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9061781,49.69749,47.01487,1.318956,1.318956,0,0,0,1.318956,68.70417,0,0,0,0.9061781,1.388375,1.318956,0,0,3.668825,26.29704,0,0.4821971,-0.4821971,35.01125,89.77224,0.1232184,1.450852,0.7249425,0,27.20321
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3959945,47.79587,46.63798,0,0,0,0,0,0,0,0,0,0,0.3959945,0,0,0,0,4.2046,25.81484,0.3959945,0,0.3959945,35.38692,90.7355,0.123209,0,0.3167956,0,26.21083
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4490061,46.48399,45.18216,8.270865,8.270865,11.46249,0,3.236009,8.270865,5.428767,4.440892E-16,0,0,0.4490061,0,0,3.19162,3.032038,3.808606,26.17123,3.481045,0,3.481045,38.68933,99.2032,0.1233226,9.097952,0.3592048,12,26.62024
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,43.89631,43.89631,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,0.327561,29.30417,0,1.760003,-1.760003,36.83412,94.44627,0.1233226,1.839203,0,0,29.30417
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,42.507,42.507,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,2.28312,27.54417,0,4.434534,-4.434534,32.15971,82.46063,0.1233226,4.634088,0,0,27.54417
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,41.21376,41.21376,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,7.21038,23.10964,0,8.8,-8.8,22.8837,58.67603,0.1233226,12.27523,0,0,23.10964
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,39.95007,39.95007,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,16.98816,14.30964,0,2.074046,-2.074046,20.69746,53.0703,0.1233226,2.167378,0,0,14.30964
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,39.11501,39.11501,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,19.29265,12.23559,0,1.070795,-1.070795,19.56874,50.17616,0.1233226,1.118981,0,0,12.23559
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,38.39079,38.39079,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,20.48243,11.16479,0,0.05985149,-0.05985149,19.50565,50.0144,0.1233226,0.06254481,0,0,11.16479
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,37.60007,37.60007,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,20.54893,11.10494,0,1.733675,-1.733675,17.6782,45.32862,0.1233226,1.811691,0,0,11.10494
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,37.08277,37.08277,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,22.47523,9.371268,0,2.059752,-2.059752,15.50703,39.76154,0.1233226,2.15244,0,0,9.371268
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,36.49897,36.49897,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,24.76385,7.311517,0,0.01892574,-0.01892574,15.48708,39.71038,0.1233226,0.0197774,0,0,7.311517
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,36.04079,36.04079,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,24.78487,7.292591,0,0.3165699,-0.3165699,15.15339,38.85476,0.1233226,0.3308155,0,0,7.292591
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,35.64174,35.64174,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,25.13662,6.976021,0,0.5886714,-0.5886714,14.53287,37.2637,0.1233226,0.6151617,0,0,6.976021
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1070866,35.76945,35.47915,1.132461,1.132461,0,0,0,1.132461,9.456099,0,0,0,0.1070866,1.192064,1.132461,0,0,25.7907,6.38735,0,1.084977,-1.084977,13.38921,34.33123,0.1233226,1.245707,0.08566929,0,6.494436
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.302131,38.7418,35.14661,7.098367,7.098367,12,0,3.372,7.098367,18.3441,0,0,0,1.302131,0,0,4.901633,4.656551,26.99623,5.302372,5.958683,0,5.958683,19.04211,48.82582,0.1235139,7.808204,1.041705,12,6.604504
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.038288,47.6051,35.8117,1.936665,1.936665,10.73666,0,3.052376,1.936665,208.5177,1.776357E-15,0,0,4.038288,0,0,8.8,8.36,21.03755,10.66519,12.39829,0,12.39829,30.80416,78.98486,0.1236378,2.130331,3.230631,12,14.70347
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.130796,49.88035,37.63702,2.664375,2.664375,0,-1,0,2.664375,155.0381,0,0,0,4.130796,2.804605,2.664375,0,0,8.639258,21.82365,1.326191,0,1.326191,32.06229,82.21085,0.1236062,2.930812,3.304637,0,25.95444
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.954185,47.94621,39.29976,2.542574,2.542574,0,0,0,2.542574,116.1888,0,0,0,2.954185,2.676394,2.542574,0,0,7.313067,23.01722,0.2777912,0,0.2777912,32.32583,82.88657,0.1235996,2.796831,2.363348,0,25.9714
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.043963,53.26307,41.00684,9.37724,9.37724,12,0,3.372,9.37724,43.12531,0,0,0,4.043963,0,0,2.62276,2.491622,7.035275,23.26723,6.535586,0,6.535586,38.52603,98.7845,0.1237936,10.31496,3.235171,12,27.31119
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.117185,55.38506,42.7287,4.649184,4.649184,0,0,0,4.649184,88.55715,0,0,0,4.117185,4.893878,4.649184,0,0,0.4996898,29.14926,0,0.776693,-0.776693,37.70732,96.68526,0.1237936,5.114102,3.293748,0,33.26644
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.443268,62.027,44.51706,4.788865,4.788865,0,0,0,4.788865,113.6651,0,0,0,5.443268,5.04091,4.788865,0,0,1.362682,28.37256,0.4023579,0,0.4023579,38.08904,97.66399,0.1237841,5.267751,4.354615,0,33.81583
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.92367,61.41125,45.64034,3.50635,3.50635,0,-1,0,3.50635,140.4215,0.2724507,0,0,4.92367,3.690895,3.50635,0,0,0.9603242,28.73469,0.9603242,0,0.9603242,39.00008,100,0.1237612,3.856985,3.938936,0,33.65836
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.214108,59.50129,46.1798,2.581862,2.581862,0,0,0,2.581862,163.2197,1.496358,0,0,4.214108,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1237612,2.840048,3.371286,0,33.81309
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.999381,56.11021,46.8449,4.301672,4.301672,0,0,0,4.301672,69.72592,0,8.881784E-16,0,2.999381,4.528076,4.301672,0,0,0,29.59898,0,1.528695,-1.528695,37.38869,95.86825,0.1237612,4.731839,2.399504,0,32.59836
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.886649,52.10531,46.43106,0,0,0,0,0,0,0,0.1880982,0,0,1.886649,0,0,0,0,1.698551,28.07028,1.698551,0,1.698551,39.00008,100,0.1237208,0,1.509319,0,29.95693
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4156985,46.17813,44.97524,11.4455,11.4455,11.05059,0,3.131798,11.4455,3.631982,0,0,0,0.4156985,0.4156985,0.3949135,0,0,0,29.59898,0,0,0,39.00008,100,0.1237208,12.59005,0.3325588,12,30.01468
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,43.64505,43.64505,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1237208,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,42.27791,42.27791,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1237208,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.98467,40.98467,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1237208,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,39.73577,39.73577,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1237208,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,38.93026,38.93026,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1237208,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,38.22083,38.22083,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1237208,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,37.45227,37.45227,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1237208,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.93497,36.93497,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1237208,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,36.37334,36.37334,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1237208,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.91516,35.91516,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1237208,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,35.53827,35.53827,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1237208,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1989758,35.91558,35.37569,1.087627,1.087627,0,0,0,1.087627,18.29449,0,0,0,0.1989758,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9458949,-0.9458949,14.79683,37.94053,0.1237208,1.19639,0.1591806,0,7.782636
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.062884,40.81277,35.04315,2.241042,2.241042,0,0,0,2.241042,92.05022,0,0,0,2.062884,2.358991,2.241042,0,0,25.51246,6.637765,0,0.2961074,-0.2961074,14.48471,37.14021,0.1237208,2.465146,1.650307,0,8.700649
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.538694,49.09148,35.70824,1.914247,1.914247,0,0,0,1.914247,237.1008,0,0,0,4.538694,2.014997,1.914247,0,0,25.84147,6.341658,2.523698,0,2.523698,16.8789,43.27914,0.1236609,2.105672,3.630955,0,10.88035
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.292151,57.0841,37.51878,7.069051,7.069051,0,-1,0,7.069051,89.00983,0,0,0,6.292151,7.441107,7.069051,0,0,23.31777,8.612986,0,1.148956,-1.148956,15.66779,40.17375,0.1236609,7.775957,5.033721,0,14.90514
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.295634,55.46975,39.18152,4.91409,4.91409,0,0,0,4.91409,107.7643,0,0,0,5.295634,5.172726,4.91409,0,0,24.59439,7.46403,0.122908,0,0.122908,15.7844,40.47272,0.123658,5.405499,4.236507,0,12.75966
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.671986,66.28957,40.85904,2.43969,2.43969,0,0,0,2.43969,314.4656,0,0,0,7.671986,2.568094,2.43969,0,0,24.47148,7.574647,5.103891,0,5.103891,20.62637,52.88803,0.1235369,2.683659,6.137589,0,15.24663
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.390782,63.3606,42.61045,4.135181,4.135181,0,0,0,4.135181,154.5466,0,0,0,6.390782,4.352823,4.135181,0,0,19.36759,12.16815,2.03796,0,2.03796,22.55975,57.84539,0.1234886,4.5487,5.112626,0,18.55893
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.833927,71.27248,44.35448,3.189177,3.189177,0,0,0,3.189177,245.641,0,0,0,7.833927,3.357029,3.189177,0,0,17.32963,14.00231,4.476898,0,4.476898,26.80691,68.73553,0.1233827,3.508095,6.267142,0,21.83624
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.584131,67.43761,45.43342,0.480454,0.480454,0,-1,0,0.480454,1370.398,0,0,0,6.584131,0.5057411,0.480454,0,0,12.85273,18.03152,6.07839,0,6.07839,32.57338,83.52131,0.1232392,0.5284994,5.267305,0,24.61565
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.018997,65.86394,45.97289,3.440761,3.440761,0,0,0,3.440761,174.9322,0,0,0,6.018997,3.621853,3.440761,0,0,6.77434,23.50207,2.397143,0,2.397143,34.8475,89.3524,0.1231826,3.784837,4.815197,0,29.52107
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.227256,60.05167,46.63798,8.975177,8.975177,9.11762,0,2.642758,8.975177,47.09941,0,0,0,4.227256,0,0,0.1424437,0.1353215,4.377196,25.6595,4.362577,0,4.362577,38.98621,99.96444,0.1233033,9.872695,3.381804,12,29.88676
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.390035,53.4781,46.22414,4.285809,4.285809,0,0,0,4.285809,55.76624,0,0,0,2.390035,4.511378,4.285809,0,0,0.01461922,29.58582,0,2.121343,-2.121343,36.75012,94.23088,0.1233033,4.71439,1.912028,0,31.97585
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4074593,45.94562,44.76832,4.878178,4.878178,0,0,0,4.878178,8.352695,0,0,0,0.4074593,5.134924,4.878178,0,0,2.371667,27.46448,0,4.727465,-4.727465,31.76693,81.45351,0.1233033,5.365996,0.3259675,0,27.87194
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,43.43813,43.43813,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.624406,22.73701,0,3.064962,-3.064962,28.53618,73.16954,0.1233033,3.202885,0,0,22.73701
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,42.07099,42.07099,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.02992,19.67205,0,8.200389,-8.200389,19.89221,51.00556,0.1233033,8.569407,0,0,19.67205
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,40.79992,40.79992,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.14146,11.47166,0,2.568043,-2.568043,17.18525,44.06466,0.1233033,2.683605,0,0,11.47166
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,39.57319,39.57319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99484,8.903618,0,0,0,17.18525,44.06466,0.1233033,0,0,0,8.903618
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,38.76029,38.76029,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,22.99484,8.903618,0,0.887066,-0.887066,16.2502,41.66711,0.1233033,0.926984,0,0,8.903618
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.98047,8.016552,0,0,0,16.2502,41.66711,0.1233033,0,0,0,8.016552
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,37.30447,37.30447,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,23.98047,8.016552,0,1.062575,-1.062575,15.13015,38.79518,0.1233033,1.110391,0,0,8.016552
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,36.80935,36.80935,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.16111,6.953977,0,1.415754,-1.415754,13.63782,34.96869,0.1233033,1.479463,0,0,6.953977
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,36.24771,36.24771,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,26.73417,5.538223,0,1.197212,-1.197212,12.37584,31.73287,0.1233033,1.251087,0,0,5.538223
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,35.76736,35.76736,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.06441,4.341011,0,1.095963,-1.095963,11.2206,28.7707,0.1233033,1.145281,0,0,4.341011
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,35.42003,35.42003,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.28214,3.245048,0,0.5756648,-0.5756648,10.61379,27.2148,0.1233033,0.6015697,0,0,3.245048
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1867342,35.734,35.2279,0.8501537,0.8501537,0,0,0,0.8501537,21.96475,0,1.110223E-16,0,0.1867342,0.8948987,0.8501537,0,0,29.92177,2.669383,0,0.7081645,-0.7081645,9.867321,25.30077,0.1233033,0.9351692,0.1493873,0,2.856117
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.919833,37.43676,34.91752,0,0,0,0,0,0,0,0,0,0,0.919833,0,0,0,0,30.70862,1.961218,0.919833,0,0.919833,10.73995,27.53828,0.1232817,0,0.7358664,0,2.881051
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.856433,43.69608,35.56044,4.853886,4.853886,12,0,3.372,4.853886,58.84838,0,0,0,2.856433,0,0,7.146114,6.788809,29.78879,2.789068,9.645242,0,9.645242,19.89023,51.00049,0.1235374,5.339274,2.285147,12,5.645501
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.943513,45.8718,37.37098,3.304533,3.304533,0,-1,0,3.304533,89.075,0,0,0,2.943513,3.478456,3.304533,0,0,20.14355,11.46979,0,0.5349429,-0.5349429,19.32635,49.55465,0.1235374,3.634987,2.354811,0,14.4133
