Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7185953,45.25397,43.18687,1.992482,1.992482,0,0,0,1.992482,36.06534,0,2.220446E-16,0,0.7185953,2.097349,1.992482,0,0,16.35135,14.88276,0,1.378754,-1.378754,22.03449,56.49858,0.1251421,2.19173,0.5748762,0,15.60136
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5722239,44.36544,42.7287,6.399224,6.399224,0,0,0,6.399224,8.942083,0,0,0,0.5722239,6.736025,6.399224,0,0,17.8833,13.50401,0,6.163801,-6.163801,15.53727,39.83908,0.1251421,7.039146,0.4577791,0,14.07623
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4974253,42.87442,41.46502,1.295396,1.295396,0,0,0,1.295396,38.39947,0,2.220446E-16,0,0.4974253,1.363575,1.295396,0,0,24.73197,7.340207,0,0.8661498,-0.8661498,14.62427,37.49806,0.1251421,1.424936,0.3979402,0,7.837633
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,40.26045,40.26045,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.69436,6.474058,0,0.3908231,-0.3908231,14.21231,36.44174,0.1251421,0.4084101,0,0,6.474058
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1286,6.083234,0,0,0,14.21231,36.44174,0.1251421,0,0,0,6.083234
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1286,6.083234,0,0,0,14.21231,36.44174,0.1251421,0,0,0,6.083234
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,37.08277,37.08277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1286,6.083234,0,0,0,14.21231,36.44174,0.1251421,0,0,0,6.083234
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,36.30683,36.30683,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.1286,6.083234,0,1.639002,-1.639002,12.48465,32.01186,0.1251421,1.712757,0,0,6.083234
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,35.6639,35.6639,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.94972,4.444233,0,2.164408,-2.164408,10.20316,26.1619,0.1251421,2.261807,0,0,4.444233
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.10227,35.10227,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.35462,2.279824,0,0.7312571,-0.7312571,9.432349,24.18546,0.1251421,0.7641637,0,0,2.279824
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,34.54063,34.54063,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.16712,1.548567,0,0.8105527,-0.8105527,8.577951,21.9947,0.1251421,0.8470276,0,0,1.548567
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,34.14896,34.14896,1.127918,0.7011138,0,-1,0,0.7011138,0,0,0.4268038,0.5395955,0,0.7380145,0.7011138,0,0,32.06774,0.7380145,0,0.7380145,-0.7380145,7.800015,20,0.1251421,1.240709,0,0,0.7380145
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.77208,33.77208,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251421,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,33.50604,33.50604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251421,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06454596,33.42728,33.25478,0,0,0,0,0,0,0,0,0,0,0.06454596,0,0,0,0,32.88775,0,0.06454596,0,0.06454596,7.861249,20.15701,0.1251407,0,0.05163677,0,0.06454596
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4935779,34.30751,32.98135,4.516265,4.516265,12,0,3.372,4.516265,10.9289,0,0,0,0.4935779,0,0,7.483735,7.109548,32.82321,0.05809136,7.603126,0,7.603126,15.07421,38.65174,0.1253555,4.967892,0.3948624,12,0.5516693
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5823309,35.13771,33.56516,4.508193,4.508193,12,0,3.372,4.508193,12.91717,0,0,0,0.5823309,0,0,7.491807,7.117217,25.22008,6.900905,7.699547,0,7.699547,22.37864,57.38102,0.125572,4.959013,0.4658647,12,7.483236
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.06591,38.00977,35.0801,4.973875,4.973875,0,-1,0,4.973875,21.43017,0,8.881784E-16,0,1.06591,5.235658,4.973875,0,0,17.52053,13.8305,0,4.169748,-4.169748,17.98334,46.11103,0.125572,5.471262,0.8527278,0,14.89641
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5965031,38.30403,36.66155,7.345582,7.345582,0,0,0,7.345582,8.120569,0,8.881784E-16,0,0.5965031,7.732192,7.345582,0,0,22.15359,9.660749,0,7.135688,-7.135688,10.46166,26.82472,0.125572,8.08014,0.4772024,0,10.25725
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3786752,39.26978,38.22083,0,0,0,0,0,0,0,0,0,0,0.3786752,0,0,0,0,30.08213,2.525061,0.3786752,0,0.3786752,10.82091,27.74586,0.125564,0,0.3029401,0,2.903736
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6947877,41.68972,39.73577,5.337719,5.337719,12,0,3.372,5.337719,13.01657,0,0,0,0.6947877,0,0,6.662281,6.329167,29.70345,2.865869,7.023955,0,7.023955,17.48442,44.83175,0.1257603,5.871491,0.5558302,12,3.560657
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.253115,44.87627,41.28027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.253115,0,0,8.8,8.36,22.6795,9.187428,9.613114,0,9.613114,26.60422,68.21581,0.1258304,0,1.002492,12,10.44054
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.476452,46.53799,42.25574,2.039018,2.039018,0,-1,0,2.039018,72.40998,0,0,0,1.476452,2.146334,2.039018,0,0,13.06639,17.83923,0,0.6698821,-0.6698821,25.8981,66.40525,0.1258304,2.24292,1.181162,0,19.31568
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7589812,44.78723,42.61045,2.848804,2.848804,0,0,0,2.848804,26.6421,0,0,0,0.7589812,2.998741,2.848804,0,0,13.8107,17.16935,0,2.23976,-2.23976,23.53719,60.35163,0.1258304,3.133684,0.607185,0,17.92833
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6755775,45.04636,43.10558,7.313977,7.313977,0,0,0,7.313977,9.2368,0,0,0,0.6755775,7.698923,7.313977,0,0,16.29932,14.92959,0,7.023346,-7.023346,16.13393,41.36897,0.1258304,8.045375,0.540462,0,15.60517
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6101997,44.39308,42.64741,0,0,0,0,0,0,0,0,0,0,0.6101997,0,0,0,0,24.10304,7.906244,0.6101997,0,0.6101997,16.71281,42.85329,0.1258177,0,0.4881597,0,8.516443
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4776696,42.73597,41.38372,5.862678,5.862678,0,0,0,5.862678,8.147635,0,0,0,0.4776696,6.17124,5.862678,0,0,23.49284,8.455423,0,5.693571,-5.693571,10.71126,27.46473,0.1258177,6.448946,0.3821357,0,8.933093
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,40.17916,40.17916,11.52126,2.62376,0,-1,0,2.62376,0,0,8.897502,10.04963,0,2.761853,2.62376,0,0,29.81903,2.761853,0,2.761853,-2.761853,7.800015,20,0.1258177,12.67339,0,0,2.761853
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,39.13718,39.13718,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,38.01391,38.01391,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,37.01627,37.01627,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,36.26988,36.26988,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,35.62695,35.62695,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.06532,35.06532,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,34.50368,34.50368,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,34.08984,34.08984,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,33.73513,33.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258177,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,33.43953,33.43953,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259276,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01247288,33.22895,33.19566,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6619143,0,0,0,0.01247288,0,0,8.8,8.36,24.52775,7.524,8.372473,0,8.372473,23.67383,60.70201,0.1261112,2.072801,0.009978305,12,7.536473
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2880459,33.69328,32.92223,7.085438,7.085438,12,0,3.372,7.085438,4.065322,0,0,0,0.2880459,0,0,4.914562,4.668834,16.15528,15.05923,4.95688,0,4.95688,28.37634,72.7597,0.1262495,7.793982,0.2304367,12,15.34727
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4186714,34.65549,33.52821,6.60886,6.60886,12,0,3.372,6.60886,6.335002,0,0,0,0.4186714,0,0,5.39114,5.121583,11.1984,19.52042,5.540255,0,5.540255,33.63229,86.23647,0.1264033,7.269745,0.3349371,12,19.93909
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.117973,38.07277,34.99881,5.111276,5.111276,0,-1,0,5.111276,21.87268,0,0,0,1.117973,5.380291,5.111276,0,0,5.658146,24.50665,0,4.262318,-4.262318,29.13941,74.71629,0.1264033,5.622404,0.8943784,0,25.62462
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.717258,41.40096,36.58026,6.650777,6.650777,0,0,0,6.650777,25.82042,0,8.881784E-16,0,1.717258,7.000818,6.650777,0,0,10.39406,20.24433,0,5.283559,-5.283559,23.57005,60.43591,0.1264033,7.315855,1.373806,0,21.96159
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.825541,43.32684,38.13954,0,0,0,0,0,0,0,0,0,0,1.825541,0,0,0,0,16.26468,14.96077,1.825541,0,1.825541,25.30191,64.87656,0.126365,0,1.460433,0,16.78631
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.374647,43.54377,39.63231,4.864912,4.864912,0,0,0,4.864912,28.25637,0,8.881784E-16,0,1.374647,5.12096,4.864912,0,0,14.43914,16.60376,0,3.746312,-3.746312,21.35295,54.75105,0.126365,5.351403,1.099718,0,17.9784
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6985381,43.15961,41.1768,1.556977,1.556977,0,0,0,1.556977,44.86502,0,0,0,0.6985381,1.638923,1.556977,0,0,18.60171,12.85744,0,0.9403853,-0.9403853,20.3617,52.20938,0.126365,1.712675,0.5588305,0,13.55598
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2459628,42.84908,42.15228,1.663466,1.663466,0,-1,0,1.663466,14.78616,0,2.220446E-16,0,0.2459628,1.751017,1.663466,0,0,19.64658,11.91706,0,1.505054,-1.505054,18.77523,48.14152,0.126365,1.829813,0.1967702,0,12.16302
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6351622,44.32328,42.507,0,0,0,0,0,0,0,0,0,0,0.6351622,0,0,0,0,21.31886,10.412,0.6351622,0,0.6351622,19.3778,49.68657,0.1263517,0,0.5081298,0,11.04717
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3496632,43.97764,42.97995,2.261514,2.261514,0,0,0,2.261514,15.46146,0,0,0,0.3496632,2.380541,2.261514,0,0,20.6837,10.98365,0,2.030878,-2.030878,17.23707,44.19752,0.1263517,2.487666,0.2797306,0,11.33331
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2187541,43.19458,42.57351,3.174646,3.174646,0,0,0,3.174646,6.890661,0,4.440892E-16,0,0.2187541,3.341733,3.174646,0,0,22.94023,8.952772,0,3.122979,-3.122979,13.94516,35.75674,0.1263517,3.492111,0.1750033,0,9.171526
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4931793,42.6908,41.29505,0,0,0,0,0,0,0,0,0,0,0.4931793,0,0,0,0,26.41021,5.829793,0.4931793,0,0.4931793,14.41303,36.95641,0.1263414,0,0.3945435,0,6.322972
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,40.11265,40.11265,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.91703,6.273654,0,4.557276,-4.557276,9.609237,24.63902,0.1263414,4.762353,0,0,6.273654
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98067,1.716378,0,0,0,9.609237,24.63902,0.1263414,0,0,0,1.716378
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.96957,37.96957,4.050994,1.630559,0,-1,0,1.630559,0,0,2.420434,2.825534,0,1.716378,1.630559,0,0,30.98067,1.716378,0,1.716378,-1.716378,7.800015,20,0.1263414,4.456093,0,0,1.716378
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,36.97192,36.97192,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263414,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,36.22554,36.22554,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263414,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,35.58261,35.58261,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263414,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,35.02098,35.02098,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263414,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,34.45934,34.45934,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263414,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,34.0455,34.0455,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263414,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,33.69078,33.69078,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263414,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,33.40258,33.40258,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265027,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1457815,33.54119,33.15132,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.804921,0,0,0,0.1457815,0,0,8.8,8.36,24.52775,7.524,8.505781,0,8.505781,23.8003,61.02629,0.1266811,2.054596,0.1166252,12,7.669782
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.689993,37.50851,32.87789,1.776288,1.776288,10.57629,0,3.011801,1.776288,95.14181,1.776357E-15,0,0,1.689993,0,0,8.8,8.36,16.02197,15.1792,10.04999,0,10.04999,33.33456,85.47306,0.1268224,1.953917,1.351994,12,16.8692
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.456283,40.31004,33.4617,1.9051,1.9051,0,0,0,1.9051,128.932,0,0,0,2.456283,2.005368,1.9051,0,0,5.971979,24.2242,0.4509143,0,0.4509143,33.76234,86.56992,0.1268129,2.09561,1.965026,0,26.68048
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.327666,47.57579,34.93969,5.236463,5.236463,0,-1,0,5.236463,82.64484,0,8.881784E-16,0,4.327666,5.512066,5.236463,0,0,5.521065,24.63002,0,1.1844,-1.1844,32.51387,83.36873,0.1268129,5.760109,3.462133,0,28.95769
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.953243,51.34376,36.52114,5.847074,5.847074,0,0,0,5.847074,84.7132,0,0,0,4.953243,6.154814,5.847074,0,0,6.837065,23.44562,0,1.201571,-1.201571,31.2473,80.12112,0.1268129,6.431781,3.962595,0,28.39886
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.800573,55.97512,38.07303,1.580276,1.580276,0,0,0,1.580276,367.0609,0,0,0,5.800573,1.663448,1.580276,0,0,8.172144,22.24405,4.137125,0,4.137125,35.17212,90.18475,0.1267265,1.738303,4.640459,0,28.04462
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.513746,60.27389,39.57319,2.56759,2.56759,0,0,0,2.56759,253.6911,0,0,0,6.513746,2.702726,2.56759,0,0,4.035018,25.96746,3.81102,0,3.81102,38.78757,99.45512,0.1266469,2.824349,5.210997,0,32.48121
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.598618,58.71318,41.1103,7.306563,7.306563,0,0,0,7.306563,76.62451,0,8.881784E-16,0,5.598618,7.691119,7.306563,0,0,0.2239983,29.39738,0,2.092501,-2.092501,36.58189,93.79951,0.1266469,8.037219,4.478894,0,34.996
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.882338,57.28835,42.08577,4.582949,4.582949,0,-1,0,4.582949,106.5327,0,0,0,4.882338,4.824157,4.582949,0,0,2.548999,27.30488,0.0581812,0,0.0581812,36.63708,93.94105,0.1266457,5.041244,3.90587,0,32.18722
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.809714,54.04724,42.44049,4.093576,4.093576,0,0,0,4.093576,93.06567,0,8.881784E-16,0,3.809714,4.309028,4.093576,0,0,2.490818,27.35724,0,0.4993136,-0.4993136,36.11076,92.5915,0.1266457,4.502934,3.047771,0,31.16696
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.86366,48.41423,42.943,2.673332,2.673332,0,0,0,2.673332,69.71301,0,0,0,1.86366,2.814034,2.673332,0,0,3.045611,26.85793,0,0.9503736,-0.9503736,35.10897,90.02283,0.1266457,2.940665,1.490928,0,28.72159
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.186582,48.98714,42.54395,3.707552,3.707552,0,0,0,3.707552,58.97643,0,0,0,2.186582,3.902687,3.707552,0,0,4.101582,25.90755,0,1.716105,-1.716105,33.30005,85.38455,0.1266457,4.078308,1.749266,0,28.09414
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4909546,42.64717,41.25809,8.819057,8.819057,12,0,3.372,8.819057,5.566974,0,0,0,0.4909546,0,0,3.180944,3.021897,6.008364,24.19145,3.512851,0,3.512851,36.63263,93.92963,0.1267412,9.700962,0.3927636,12,24.68241
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495513,27.35302,0,0,0,36.63263,93.92963,0.1267412,0,0,0,27.35302
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,39.03372,39.03372,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,2.495513,27.35302,0,4.328283,-4.328283,32.07022,82.23116,0.1267412,4.523056,0,0,27.35302
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,37.91045,37.91045,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,7.304716,23.02473,0,3.643786,-3.643786,28.22933,72.38274,0.1267412,3.807756,0,0,23.02473
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.93497,36.93497,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,11.35337,19.38095,0,1.274413,-1.274413,26.88598,68.93827,0.1267412,1.331762,0,0,19.38095
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,36.18859,36.18859,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,12.76938,18.10653,0,0.6639211,-0.6639211,26.18614,67.14382,0.1267412,0.6937975,0,0,18.10653
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.50707,17.44261,0,0,0,26.18614,67.14382,0.1267412,0,0,0,17.44261
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,34.97664,34.97664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.50707,17.44261,0,0,0,26.18614,67.14382,0.1267412,0,0,0,17.44261
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,34.415,34.415,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,13.50707,17.44261,0,0.1055238,-0.1055238,26.07491,66.85861,0.1267412,0.1102724,0,0,17.44261
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,34.00116,34.00116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.62432,17.33709,0,0,0,26.07491,66.85861,0.1267412,0,0,0,17.33709
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,33.64645,33.64645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.62432,17.33709,0,0,0,26.07491,66.85861,0.1267412,0,0,0,17.33709
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,33.35824,33.35824,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,13.62432,17.33709,0,1.427867,-1.427867,24.56981,62.99938,0.1267412,1.492121,0,0,17.33709
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07021899,33.29449,33.10698,0.6444138,0.6444138,0,0,0,0.6444138,10.89657,0,1.110223E-16,0,0.07021899,0.6783303,0.6444138,0,0,15.21084,15.90922,0,0.6081113,-0.6081113,23.9288,61.35578,0.1267412,0.7088552,0.05617519,0,15.97944
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.093928,38.61784,32.84094,4.717631,4.717631,0,0,0,4.717631,44.38515,0,0,0,2.093928,4.965928,4.717631,0,0,15.88652,15.30111,0,2.872,-2.872,20.90145,53.59335,0.1267412,5.189394,1.675142,0,17.39504
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.458002,46.3541,33.43953,0,0,0,0,0,0,0,0,0,0,4.458002,0,0,0,0,19.07763,12.42911,4.458002,0,4.458002,25.13068,64.43752,0.1266483,0,3.566401,0,16.88711
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.442377,54.56923,34.87318,3.461871,3.461871,0,-1,0,3.461871,186.0952,0,0,0,6.442377,3.644075,3.461871,0,0,14.61963,16.44131,2.798302,0,2.798302,27.78538,71.24443,0.12659,3.808058,5.153901,0,22.88369
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.090103,58.75303,36.45463,3.599784,3.599784,0,0,0,3.599784,196.9592,0,0,0,7.090103,3.789246,3.599784,0,0,11.82133,18.95978,3.300858,0,3.300858,30.91685,79.27382,0.1265214,3.959762,5.672083,0,26.04989
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.82173,67.53996,38.03608,1.475954,1.475954,0,0,0,1.475954,597.6967,0,0,0,8.82173,1.553636,1.475954,0,0,8.520469,21.93056,7.268094,0,7.268094,37.81197,96.95358,0.1263704,1.62355,7.057384,0,30.75229
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.138334,70.82677,39.52885,4.538346,4.538346,0,0,0,4.538346,201.3583,3.108752,0,0,9.138334,4.777206,4.538346,0,0,1.252375,28.47184,1.252375,0,1.252375,39.00008,100,0.1263445,4.99218,7.310667,0,37.61018
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.035926,72.36383,41.06596,6.231025,6.231025,0,0,0,6.231025,145.0151,2.476952,0,0,9.035926,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1263445,6.854128,7.22874,0,38.6349
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.214273,65.92191,42.07099,0.5964766,0.5964766,0,-1,0,0.5964766,1209.481,6.586403,0,0,7.214273,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1263445,0.6561242,5.771419,0,36.81325
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.06017,61.8777,42.40354,4.975155,4.975155,0,0,0,4.975155,121.8087,0.8231645,0,0,6.06017,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1263445,5.472671,4.848136,0,35.65915
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.454031,56.7137,42.89867,0,0,0,0,0,0,0,4.454031,0,0,4.454031,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263445,0,3.563225,0,34.05301
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.341059,49.4251,42.507,2.141683,2.141683,0,0,0,2.141683,109.3093,0.08665567,0,0,2.341059,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1263445,2.355852,1.872847,0,31.94004
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4862401,42.61135,41.23593,3.691867,3.691867,0,0,0,3.691867,13.17058,0,4.440892E-16,0,0.4862401,3.886176,3.691867,0,0,0,29.59898,0,3.399935,-3.399935,35.41623,90.81067,0.1263445,4.061054,0.3889921,0,30.08522
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777706,26.19904,0,0,0,35.41623,90.81067,0.1263445,0,0,0,26.19904
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,39.03372,39.03372,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.777706,26.19904,0,1.133081,-1.133081,34.22186,87.74818,0.1263445,1.18407,0,0,26.19904
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.91045,37.91045,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.036685,25.06596,0,2.764292,-2.764292,31.30804,80.27686,0.1263445,2.888685,0,0,25.06596
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,36.9128,36.9128,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.108121,22.30167,0,1.147132,-1.147132,30.09886,77.1764,0.1263445,1.198753,0,0,22.30167
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,36.18859,36.18859,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.382712,21.15454,0,0.09235141,-0.09235141,30.00151,76.9268,0.1263445,0.09650723,0,0,21.15454
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,35.53827,35.53827,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.485325,21.06219,0,0.4549437,-0.4549437,29.52196,75.69717,0.1263445,0.4754161,0,0,21.06219
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,34.97664,34.97664,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.990817,20.60724,0,2.817738,-2.817738,26.5518,68.0814,0.1263445,2.944536,0,0,20.60724
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,34.40022,34.40022,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.12164,17.78951,0,0.6722993,-0.6722993,25.84313,66.26431,0.1263445,0.7025527,0,0,17.78951
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.00116,34.00116,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.86864,17.1172,0,1.401848,-1.401848,24.36546,62.47541,0.1263445,1.464931,0,0,17.1172
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42624,15.71536,0,0,0,24.36546,62.47541,0.1263445,0,0,0,15.71536
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,33.3139,33.3139,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.42624,15.71536,0,0.2751675,-0.2751675,24.07541,61.73169,0.1263445,0.28755,0,0,15.71536
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1374291,33.45214,33.08481,1.265757,1.265757,0,0,0,1.265757,10.85746,2.220446E-16,0,0,0.1374291,1.332376,1.265757,0,0,15.73199,15.44019,0,1.194947,-1.194947,22.81582,58.50199,0.1263445,1.392333,0.1099433,0,15.57762
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.725679,37.54833,32.81877,0.8428751,0.8428751,0,0,0,0.8428751,204.7372,0,0,0,1.725679,0.8872369,0.8428751,0,0,17.05971,14.24524,0.8384417,0,0.8384417,23.61124,60.54151,0.1263271,0.9271625,1.380543,0,15.97092
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.633027,43.7697,33.41736,4.487856,4.487856,0,0,0,4.487856,80.95239,8.881784E-16,0,0,3.633027,4.724059,4.487856,0,0,16.22126,14.99984,0,1.091032,-1.091032,22.46119,57.59267,0.1263271,4.936642,2.906422,0,18.63287
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.616095,51.70462,34.8584,2.352366,2.352366,0,-1,0,2.352366,238.7424,0,0,0,5.616095,2.476175,2.352366,0,0,17.43352,13.90881,3.13992,0,3.13992,25.43998,65.23058,0.126262,2.587603,4.492876,0,19.5249
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.703008,47.21983,36.43246,2.425628,2.425628,0,0,0,2.425628,152.6618,0,0,0,3.703008,2.553293,2.425628,0,0,14.2936,16.73474,1.149715,0,1.149715,26.53069,68.02728,0.1262382,2.668191,2.962406,0,20.43774
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.912432,49.56391,37.99174,0.768389,0.768389,0,0,0,0.768389,509.1734,0,0,0,3.912432,0.8088306,0.768389,0,0,13.14389,17.76948,3.103602,0,3.103602,29.47503,75.57684,0.126174,0.8452279,3.129946,0,21.68191
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.887282,61.60412,39.51406,2.299481,2.299481,0,0,0,2.299481,299.5146,0,0,0,6.887282,2.420506,2.299481,0,0,10.04029,20.56272,4.466775,0,4.466775,33.71258,86.44234,0.1260817,2.529429,5.509825,0,27.45
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.127488,64.3556,41.05118,1.068269,1.068269,0,0,0,1.068269,667.1998,0.429484,0,0,7.127488,1.124493,1.068269,0,0,5.57351,24.58282,5.57351,0,5.57351,39.00008,100,0.1259667,1.175096,5.70199,0,31.71031
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.426443,62.81278,42.02665,2.426821,2.426821,0,-1,0,2.426821,264.8091,3.871895,0,0,6.426443,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1259667,2.669503,5.141155,0,36.02542
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.455323,56.12323,42.3592,0.455628,0.455628,0,0,0,0.455628,977.8421,3.975714,0,0,4.455323,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1259667,0.5011908,3.564258,0,34.0543
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.778845,51.1209,42.81738,1.290364,1.290364,0,0,0,1.290364,215.3536,1.420567,0,0,2.778845,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1259667,1.4194,2.223076,0,32.37782
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.407269,46.54443,42.46266,2.866361,2.866361,0,0,0,2.866361,49.09603,0,0,0,1.407269,3.017222,2.866361,0,0,0,29.59898,0,1.609953,-1.609953,37.30304,95.64863,0.1259667,3.152997,1.125815,0,31.00625
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4813909,42.55279,41.19159,2.610873,2.610873,0,0,0,2.610873,18.43792,0,0,0,0.4813909,2.748288,2.610873,0,0,1.788836,27.98903,0,2.266897,-2.266897,34.91352,89.52167,0.1259667,2.871961,0.3851127,0,28.47042
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.05353,40.05353,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.307611,25.72213,0,4.620448,-4.620448,30.04314,77.03354,0.1259667,4.828368,0,0,25.72213
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,39.03372,39.03372,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.441442,21.10168,0,5.437346,-5.437346,24.31167,62.3375,0.1259667,5.682026,0,0,21.10168
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,37.91045,37.91045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48294,15.66433,0,0,0,24.31167,62.3375,0.1259667,0,0,0,15.66433
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,36.89064,36.89064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48294,15.66433,0,0,0,24.31167,62.3375,0.1259667,0,0,0,15.66433
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48294,15.66433,0,0,0,24.31167,62.3375,0.1259667,0,0,0,15.66433
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,35.52349,35.52349,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.48294,15.66433,0,1.978045,-1.978045,22.22663,56.99125,0.1259667,2.067057,0,0,15.66433
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68077,13.68629,0,0,0,22.22663,56.99125,0.1259667,0,0,0,13.68629
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,34.35588,34.35588,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.68077,13.68629,0,0.219005,-0.219005,21.99578,56.39932,0.1259667,0.2288603,0,0,13.68629
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,33.96421,33.96421,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.9241,13.46728,0,0.5505303,-0.5505303,21.41547,54.91135,0.1259667,0.5753042,0,0,13.46728
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,33.6095,33.6095,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.5358,12.91675,0,0.7505502,-0.7505502,20.62432,52.88277,0.1259667,0.7843249,0,0,12.91675
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,33.3139,33.3139,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.36975,12.1662,0,0.05388465,-0.05388465,20.56752,52.73713,0.1259667,0.05630946,0,0,12.1662
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1174593,33.38386,33.07003,2.630975,2.630975,0,0,0,2.630975,4.464478,0,0,0,0.1174593,2.769448,2.630975,0,0,19.42962,12.11232,0,2.651988,-2.651988,17.77208,45.56934,0.1259667,2.894073,0.09396745,0,12.22978
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.572051,37.11581,32.81877,1.218827,1.218827,0,0,0,1.218827,128.9807,0,0,0,1.572051,1.282975,1.218827,0,0,22.37627,9.460331,0.2890759,0,0.2890759,18.04632,46.27253,0.1259608,1.340709,1.257641,0,11.03238
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.435397,40.1875,33.40258,10.00672,10.00672,12,0,3.372,10.00672,24.3376,0,0,0,2.435397,0,0,1.993276,1.893613,22.0872,9.720499,4.32901,0,4.32901,22.15318,56.80291,0.1260696,11.0074,1.948317,12,12.1559
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.421575,41.66767,34.8584,5.866044,5.866044,0,-1,0,5.866044,41.28123,0,0,0,2.421575,6.174783,5.866044,0,0,17.75819,13.61661,0,3.753208,-3.753208,18.19695,46.65876,0.1260696,6.452648,1.93726,0,16.03818
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.694418,44.12771,36.43246,5.608175,5.608175,0,0,0,5.608175,48.04447,0,8.881784E-16,0,2.694418,5.903342,5.608175,0,0,21.92842,9.8634,0,3.208924,-3.208924,14.81445,37.98569,0.1260696,6.168992,2.155534,0,12.55782
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.887408,49.50786,38.01391,0,0,0,0,0,0,0,0,0,0,3.887408,0,0,0,0,25.49389,6.654475,3.887408,0,3.887408,18.50237,47.44188,0.1259895,0,3.109927,0,10.54188
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.330704,55.96489,39.51406,3.219763,3.219763,0,0,0,3.219763,165.562,0,0,0,5.330704,3.389224,3.219763,0,0,21.60648,10.15314,1.94148,0,1.94148,20.34422,52.16455,0.1259495,3.541739,4.264563,0,15.48385
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.218329,53.88929,41.05118,2.746002,2.746002,0,0,0,2.746002,153.6171,0,0,0,4.218329,2.890528,2.746002,0,0,19.665,11.90047,1.327801,0,1.327801,21.60388,55.39445,0.1259222,3.020602,3.374663,0,16.1188
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.003607,50.97077,42.00448,2.073639,2.073639,0,-1,0,2.073639,144.8472,0,0,0,3.003607,2.182778,2.073639,0,0,18.3372,13.0955,0.8208291,0,0.8208291,22.38259,57.39113,0.1259053,2.281003,2.402885,0,16.0991
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.534856,53.03399,42.33703,4.856999,4.856999,0,0,0,4.856999,72.77859,0,0,0,3.534856,5.112631,4.856999,0,0,17.51637,13.83424,0,1.577775,-1.577775,20.71947,53.12673,0.1259053,5.3427,2.827884,0,17.3691
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.476516,50.17155,42.81738,1.601027,1.601027,0,0,0,1.601027,154.683,0,0,0,2.476516,1.685291,1.601027,0,0,19.26946,12.25647,0.7912253,0,0.7912253,21.47009,55.0514,0.1258891,1.761129,1.981213,0,14.73298
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.745119,47.51168,42.41832,6.028973,6.028973,0,0,0,6.028973,28.94554,0,0,0,1.745119,6.346287,6.028973,0,0,18.47823,12.96857,0,4.601168,-4.601168,16.62003,42.61538,0.1258891,6.63187,1.396095,0,14.71369
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4835345,42.54399,41.1768,5.680099,5.680099,0,0,0,5.680099,8.512784,0,8.881784E-16,0,0.4835345,5.979051,5.680099,0,0,23.59064,8.3674,0,5.495516,-5.495516,10.82725,27.76212,0.1258891,6.248108,0.3868276,0,8.850935
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,40.00919,40.00919,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,29.69677,2.871884,0,2.248261,-2.248261,8.457372,21.68553,0.1258891,2.349433,0,0,2.871884
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,38.98938,38.98938,3.863338,0.5924418,0,-1,0,0.5924418,0,0,3.270896,3.65723,0,0.623623,0.5924418,0,0,32.19484,0.623623,0,0.623623,-0.623623,7.800015,20,0.1258891,4.249672,0,0,0.623623
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,37.86611,37.86611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258891,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,36.86847,36.86847,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258891,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,36.12208,36.12208,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258891,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,35.47915,35.47915,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258891,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,34.91752,34.91752,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258891,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,34.33371,34.33371,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258891,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,33.94204,33.94204,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258891,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,33.58733,33.58733,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258891,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,33.29912,33.29912,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260233,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1304088,33.39631,33.04786,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.556489,1.776357E-15,0,0,0.1304088,0,0,8.8,8.36,24.52775,7.524,8.490409,0,8.490409,23.78572,60.9889,0.1262219,2.581661,0.1043271,12,7.654409
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.783473,37.68879,32.7966,3.082704,3.082704,11.43578,0,3.229252,3.082704,57.85417,0,0,0,1.783473,0,0,8.353074,7.935421,16.03734,15.16537,9.718893,0,9.718893,33.00587,84.63026,0.126408,3.390974,1.426778,12,16.94884
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.466507,43.22414,33.38041,0,0,0,0,0,0,0,0,0,0,3.466507,0,0,0,0,6.318451,23.91237,3.466507,0,3.466507,36.29449,93.0626,0.1263368,0,2.773206,0,27.37888
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.217273,47.08921,34.81406,1.09985,1.09985,0,-1,0,1.09985,383.4408,0.2075921,0,0,4.217273,1.157737,1.09985,0,0,2.851944,27.03223,2.851944,0,2.851944,39.00008,100,0.1262783,1.209835,3.373819,0,31.2495
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.593569,40.86887,36.41029,6.289602,6.289602,0,0,0,6.289602,25.33657,0,8.881784E-16,0,1.593569,6.620634,6.289602,0,0,0,29.59898,0,5.027064,-5.027064,33.70109,86.41287,0.1262783,6.918562,1.274855,0,31.19255
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.190075,44.25152,37.99174,2.423137,2.423137,0,0,0,2.423137,90.38182,0,0,0,2.190075,2.550671,2.423137,0,0,5.585627,24.57191,0,0.3605951,-0.3605951,33.32099,85.43826,0.1262783,2.665451,1.75206,0,26.76199
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.810725,54.15931,39.4919,0.2312848,0.2312848,0,0,0,0.2312848,2080,0,0,0,4.810725,0.2434577,0.2312848,0,0,5.986288,24.21132,4.567268,0,4.567268,37.65388,96.54821,0.1261847,0.2544133,3.84858,0,29.02205
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.164555,60.67414,41.02901,7.747929,7.747929,3.239671,0,1.155637,7.747929,79.56391,0,0,0,6.164555,4.745534,4.508258,0,0,1.41902,28.32186,1.41902,0,1.41902,39.00008,100,0.1261666,8.522721,4.931644,12,34.48642
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.881918,64.48162,41.96014,4.938093,4.938093,0,-1,0,4.938093,139.3639,1.683926,0,0,6.881918,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1261666,5.431902,5.505535,0,36.4809
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.084404,51.53439,42.29269,2.823907,2.823907,0,0,0,2.823907,109.2247,0.1118707,0,0,3.084404,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1261666,3.106298,2.467524,0,32.68338
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.340158,49.70094,42.77304,2.943091,2.943091,0,0,0,2.943091,79.51361,0,0,0,2.340158,3.09799,2.943091,0,0,0,29.59898,0,0.7578326,-0.7578326,38.20125,97.95174,0.1261666,3.2374,1.872126,0,31.93914
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.842462,47.76775,42.38137,5.652887,5.652887,0,0,0,5.652887,32.59328,0,0,0,1.842462,5.950408,5.652887,0,0,0.8420362,28.84114,0,4.107946,-4.107946,33.8711,86.84879,0.1261666,6.218176,1.473969,0,30.68361
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4720625,42.46656,41.13247,0,0,0,0,0,0,0,0,0,0,0.4720625,0,0,0,0,5.406421,24.7332,0.4720625,0,0.4720625,34.31894,87.99709,0.1261569,0,0.37765,0,25.20526
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,39.98703,39.98703,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.934358,25.15806,0,0.3187877,-0.3187877,33.9829,87.13548,0.1261569,0.3331332,0,0,25.15806
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,38.95243,38.95243,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.288567,24.83927,0,8.638994,-8.638994,24.8766,63.78603,0.1261569,9.027749,0,0,24.83927
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,37.82916,37.82916,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.88745,16.20027,0,8.8,-8.8,15.60059,40.00143,0.1261569,13.73757,0,0,16.20027
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,36.83152,36.83152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66523,7.400273,0,0,0,15.60059,40.00143,0.1261569,0,0,0,7.400273
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,36.07774,36.07774,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.66523,7.400273,0,0.1510638,-0.1510638,15.44135,39.59314,0.1261569,0.1578617,0,0,7.400273
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,35.43481,35.43481,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.83308,7.24921,0,1.237711,-1.237711,14.13669,36.24786,0.1261569,1.293408,0,0,7.24921
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,34.87318,34.87318,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.20831,6.011499,0,2.30831,-2.30831,11.70352,30.00896,0.1261569,2.412184,0,0,6.011499
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,34.27459,34.27459,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.7731,3.703189,0,2.972327,-2.972327,8.570412,21.97537,0.1261569,3.106081,0,0,3.703189
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,33.89771,33.89771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07568,0.7308623,0,0,0,8.570412,21.97537,0.1261569,0,0,0,0.7308623
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,33.56516,33.56516,1.283553,0.6943192,0,-1,0,0.6943192,0,0,0.5892341,0.7175894,0,0.7308623,0.6943192,0,0,32.07568,0.7308623,0,0.7308623,-0.7308623,7.800015,20,0.1261569,1.411909,0,0,0.7308623
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,33.25478,33.25478,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262623,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04465032,33.14481,33.02569,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.618882,1.776357E-15,0,0,0.04465032,0,0,8.8,8.36,24.52775,7.524,8.404651,0,8.404651,23.70436,60.78029,0.1264798,3.033906,0.03572026,12,7.56865
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.802178,37.71885,32.77443,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,307.2908,0,0,0,1.802178,0,0,8.8,8.36,16.1231,15.08819,10.16218,0,10.16218,33.34505,85.49995,0.1265622,0.6451206,1.441742,12,16.89036
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.450054,43.17433,33.38041,6.492656,6.492656,0,0,0,6.492656,53.13779,0,8.881784E-16,0,3.450054,6.834375,6.492656,0,0,5.960925,24.23415,0,3.384321,-3.384321,29.77766,76.35282,0.1265622,7.141922,2.760043,0,27.6842
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.183251,50.18528,34.79189,2.187546,2.187546,0,-1,0,2.187546,236.9437,0,0,0,5.183251,2.30268,2.187546,0,0,9.721281,20.84982,2.880571,0,2.880571,32.51041,83.35986,0.1265033,2.4063,4.146601,0,26.03308
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.945413,58.14899,36.39551,0,0,0,0,0,0,0,0.1047024,0,0,6.945413,0,0,0,0,6.84071,23.44234,6.84071,0,6.84071,39.00008,100,0.1263638,0,5.55633,0,30.38775
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.085438,60.52634,37.96957,7.22962,7.22962,0,0,0,7.22962,98.00568,0,0,0,7.085438,7.610126,7.22962,0,0,0,29.59898,0,0.5246879,-0.5246879,38.44701,98.58188,0.1263638,7.952581,5.66835,0,36.68441
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.185101,66.67586,39.46973,0,0,0,0,0,0,0,7.602114,0,0,8.185101,0,0,0,0,0.5829866,29.07429,0.5829866,0,0.5829866,39.00008,100,0.1263519,0,6.548081,0,37.25939
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.958403,71.91083,40.98467,9.724073,9.724073,3,0,1.095,9.724073,92.12602,1.88043,0,0,8.958403,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1263519,10.69648,7.166722,12,38.55738
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.382889,66.41779,41.92319,0,0,0,-1,0,0,0,7.382889,0,0,7.382889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263519,0,5.906312,0,36.98187
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.226881,58.6619,42.23357,2.194606,2.194606,0,0,0,2.194606,238.1695,2.91677,0,0,5.226881,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1263519,2.414066,4.181505,0,34.82586
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.339947,52.78201,42.69175,5.684333,5.684333,0,0,0,5.684333,58.75706,0,0,0,3.339947,5.983509,5.684333,0,0,0,29.59898,0,2.643562,-2.643562,36.21352,92.855,0.1263519,6.252767,2.671958,0,32.93893
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.046382,48.31879,42.31486,3.025362,3.025362,0,0,0,3.025362,67.6409,0,0,0,2.046382,3.184591,3.025362,0,0,2.93729,26.95542,0,1.138209,-1.138209,35.01374,89.77865,0.1263519,3.327898,1.637105,0,29.0018
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4721104,42.42199,41.08813,5.640393,5.640393,0,0,0,5.640393,8.370168,0,0,0,0.4721104,5.937256,5.640393,0,0,4.201967,25.81721,0,5.465146,-5.465146,29.25297,75.00747,0.1263519,6.204432,0.3776883,0,26.28932
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,39.95007,39.95007,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.27435,20.35206,0,4.793126,-4.793126,24.20057,62.05263,0.1263519,5.008817,0,0,20.35206
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60005,15.55894,0,0,0,24.20057,62.05263,0.1263519,0,0,0,15.55894
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,37.78482,37.78482,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.60005,15.55894,0,5.588151,-5.588151,18.31015,46.949,0.1263519,5.839617,0,0,15.55894
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,36.78717,36.78717,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.8091,9.970785,0,1.201064,-1.201064,17.04411,43.70277,0.1263519,1.255112,0,0,9.970785
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,36.01862,36.01862,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.14362,8.76972,0,1.269635,-1.269635,15.7058,40.2712,0.1263519,1.326768,0,0,8.76972
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,35.39787,35.39787,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.55433,7.500086,0,2.499081,-2.499081,13.07154,33.5167,0.1263519,2.611539,0,0,7.500086
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.83623,34.83623,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.33108,5.001005,0,0.670687,-0.670687,12.36457,31.70397,0.1263519,0.7008678,0,0,5.001005
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,34.25242,34.25242,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.07629,4.330318,0,0.8381775,-0.8381775,11.48106,29.43854,0.1263519,0.8758955,0,0,4.330318
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,33.87553,33.87553,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.0076,3.492141,0,2.353868,-2.353868,8.99986,23.07652,0.1263519,2.459792,0,0,3.492141
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,33.54299,33.54299,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.62301,1.138272,0,0.9671797,-0.9671797,7.980363,20.46243,0.1263519,1.010703,0,0,1.138272
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,33.23261,33.23261,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.69765,0.1710927,8.36,0,8.36,15.91136,40.79827,0.1264549,0.2552179,0,12,0.1710927
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03437687,33.09521,33.00352,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.725289,1.776357E-15,0,0,0.03437687,0,0,8.8,8.36,24.33765,7.695093,8.394377,0,8.394377,23.87496,61.21772,0.1266364,2.191781,0.0275015,12,7.729469
