Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9360353,35.28221,32.75226,5.059277,5.059277,12,0,3.372,5.059277,18.50136,0,0,0,0.9360353,0,0,6.940723,6.593687,15.94327,15.25003,7.529722,0,7.529722,31.01828,79.5339,0.1268368,5.565205,0.7488282,12,16.18607
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.625694,40.69664,33.35824,3.935869,3.935869,9.434334,0,2.722887,3.935869,66.71191,0,0,0,2.625694,0,0,5.498465,5.223542,8.413551,22.02678,7.849235,0,7.849235,38.46472,98.62729,0.1269673,4.329456,2.100555,12,24.65248
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7150429,36.69702,34.74755,3.188916,3.188916,0,-1,0,3.188916,22.42276,0,0,0,0.7150429,3.356753,3.188916,0,0,0.5643162,29.09109,0,2.641711,-2.641711,35.68011,91.48729,0.1269673,3.507807,0.5720344,0,29.80614
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.251769,39.8308,36.35117,6.313618,6.313618,0,0,0,6.313618,19.8265,0,8.881784E-16,0,1.251769,6.645914,6.313618,0,0,3.49955,26.44938,0,5.394144,-5.394144,29.99419,76.90801,0.1269673,6.94498,1.001415,0,27.70115
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.976728,53.01296,37.95479,3.834,3.834,0,0,0,3.834,129.8051,0,0,0,4.976728,4.035789,3.834,0,0,9.493044,21.05524,0.9409391,0,0.9409391,30.88684,79.19687,0.1269481,4.2174,3.981383,0,26.03197
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.66411,60.68648,39.44756,7.615011,7.615011,9.408606,0,2.716377,7.615011,87.51281,0,0,0,6.66411,0,0,1.793595,1.703915,8.552104,21.90208,8.368025,0,8.368025,38.82544,99.55222,0.1270665,8.376512,5.331288,12,28.56619
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.435388,65.46487,40.9625,2.600367,2.600367,0,0,0,2.600367,285.9361,4.51408,0,0,7.435388,2.737228,2.600367,0,0,0.1840795,29.43331,0.1840795,0,0.1840795,39.00008,100,0.1270627,2.860404,5.94831,0,36.86869
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.820021,60.38966,41.87885,0,0,0,-1,0,0,0,5.820021,0,0,5.820021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270627,0,4.656017,0,35.419
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.886594,54.02874,42.18923,3.051774,3.051774,0,0,0,3.051774,127.3552,0.6742004,0,0,3.886594,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1270627,3.356951,3.109275,0,33.48557
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.627938,53.67279,42.64741,3.47183,3.47183,0,0,0,3.47183,104.4964,0,0,0,3.627938,3.654558,3.47183,0,0,0,29.59898,0,0.02662,-0.02662,38.97202,99.92805,0.1270627,3.819013,2.90235,0,33.22692
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.539084,46.74785,42.27791,7.654918,7.654918,6.220887,0,1.909884,7.654918,20.10582,0,0,0,1.539084,1.509506,1.434031,0,0,0.02957778,29.57236,0.02957778,0,0.02957778,39.00008,100,0.1270634,8.420409,1.231267,12,31.11144
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3977829,42.17327,41.05118,10.70994,10.70994,10.33205,0,2.950008,10.70994,3.714146,0,0,0,0.3977829,0.3977829,0.3778938,0,0,0,29.59898,0,0,0,39.00008,100,0.1270634,11.78094,0.3182263,12,29.99676
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,39.92791,39.92791,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1270634,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,38.88592,38.88592,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1270634,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,37.74048,37.74048,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1270634,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,36.74284,36.74284,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1270634,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,35.97428,35.97428,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1270634,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,35.35352,35.35352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1270634,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,34.79189,34.79189,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1270634,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,34.23025,34.23025,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1270634,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,33.86076,33.86076,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1270634,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,33.50604,33.50604,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270634,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,33.21044,33.21044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270634,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1271329,33.3209,32.98135,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.531938,0,0,0,0.1271329,0,0,8.8,8.36,32.88775,0,8.487133,0,8.487133,15.85162,40.64509,0.1272187,1.63909,0.1017063,12,0.1271329
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.807002,37.69439,32.73748,4.350649,4.350649,12,0,3.372,4.350649,41.53407,0,0,0,1.807002,0,0,7.649351,7.266883,24.40062,7.63842,9.073885,0,9.073885,24.45986,62.71746,0.1274384,4.785714,1.445601,12,9.445421
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.099676,42.07444,33.33607,1.159818,1.159818,9.959818,0,2.855834,1.159818,267.2554,1.776357E-15,0,0,3.099676,0,0,8.8,8.36,15.32674,15.80492,11.45968,0,11.45968,35.33146,90.59332,0.1275175,1.2758,2.479741,12,18.90459
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.640556,51.66245,34.74755,6.823964,6.823964,0,-1,0,6.823964,82.65805,0,0,0,5.640556,7.18312,6.823964,0,0,3.867059,26.11863,0,1.542565,-1.542565,33.70546,86.42408,0.1275175,7.506361,4.512444,0,31.75918
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.83133,61.44067,36.35117,2.057364,2.057364,0,0,0,2.057364,380.6487,0.08466419,0,0,7.83133,2.165646,2.057364,0,0,5.581019,24.57606,5.581019,0,5.581019,39.00008,100,0.1274041,2.2631,6.265064,0,32.40739
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.847545,63.42402,37.93262,0.05183367,0.05183367,0,0,0,0.05183367,15139.86,7.792983,0,0,7.847545,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1274041,0.05701704,6.278036,0,37.44652
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.371292,63.35884,39.42539,6.641279,6.641279,0,0,0,6.641279,110.9921,0.3804722,0,0,7.371292,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1274041,7.305407,5.897034,0,36.97027
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.92057,56.15202,40.94772,5.354944,5.354944,0,0,0,5.354944,91.88837,8.881784E-16,0,0,4.92057,5.636783,5.354944,0,0,0,29.59898,0,0.7162126,-0.7162126,38.24512,98.06422,0.1274041,5.890438,3.936456,0,34.51955
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.715298,56.4403,41.8419,4.191469,4.191469,0,-1,0,4.191469,112.4975,0,0,0,4.715298,4.412073,4.191469,0,0,0.7957918,28.88276,0.3032256,0,0.3032256,38.53279,98.80183,0.127398,4.610616,3.772238,0,33.59806
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.066306,58.00469,42.15228,4.676342,4.676342,0,0,0,4.676342,108.3391,0,0,0,5.066306,4.922465,4.676342,0,0,0.4925662,29.15567,0.1438416,0,0.1438416,38.66925,99.15172,0.1273951,5.143976,4.053045,0,34.22197
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.596965,56.8854,42.61045,2.784295,2.784295,0,0,0,2.784295,165.1034,1.317403,0,0,4.596965,2.930837,2.784295,0,0,0.3487246,29.28513,0.3487246,0,0.3487246,39.00008,100,0.127388,3.062725,3.677572,0,33.88209
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.536176,49.79051,42.27791,6.562121,6.562121,0,0,0,6.562121,38.64873,0,8.881784E-16,0,2.536176,6.907496,6.562121,0,0,0,29.59898,0,4.371319,-4.371319,34.3923,88.18522,0.127388,7.218333,2.028941,0,32.13515
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4637553,42.33857,41.02901,3.992244,3.992244,0,0,0,3.992244,11.61641,0,4.440892E-16,0,0.4637553,4.202362,3.992244,0,0,4.857022,25.22766,0,3.738607,-3.738607,30.45147,78.08052,0.127388,4.391469,0.3710043,0,25.69141
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.90574,39.90574,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.011029,21.48905,0,5.810535,-5.810535,24.32662,62.37583,0.127388,6.07201,0,0,21.48905
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.88592,38.88592,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.46718,15.67852,0,3.802415,-3.802415,20.31853,52.09868,0.127388,3.973523,0,0,15.67852
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,37.74048,37.74048,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.69209,11.8761,0,2.93829,-2.93829,17.2213,44.15708,0.127388,3.070513,0,0,11.8761
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,36.72805,36.72805,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.95685,8.937812,0,2.223833,-2.223833,14.87717,38.14651,0.127388,2.323906,0,0,8.937812
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.97428,35.97428,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.42778,6.713978,0,0.04770406,-0.04770406,14.82689,38.01758,0.127388,0.04985074,0,0,6.713978
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,35.37569,35.37569,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.48078,6.666274,0,0.6585521,-0.6585521,14.13271,36.23765,0.127388,0.6881869,0,0,6.666274
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.79189,34.79189,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.21251,6.007722,0,1.913381,-1.913381,12.11583,31.06617,0.127388,1.999483,0,0,6.007722
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,34.20808,34.20808,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.33849,4.094341,0,1.417922,-1.417922,10.62121,27.23381,0.127388,1.481729,0,0,4.094341
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.86076,33.86076,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.91396,2.676419,0,0.4906013,-0.4906013,10.10407,25.90782,0.127388,0.5126784,0,0,2.676419
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,33.50604,33.50604,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.45907,2.185817,0,0.5766155,-0.5766155,9.496264,24.34934,0.127388,0.6025631,0,0,2.185817
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,33.17349,33.17349,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.09975,1.609202,0,0.397776,-0.397776,9.07697,23.27424,0.127388,0.4156759,0,0,1.609202
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.96657,32.96657,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.54173,1.211426,8.36,0,8.36,17.00796,43.61007,0.1275349,1.40033,0,12,1.211426
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4035568,33.79623,32.71531,7.932763,7.932763,12,0,3.372,7.932763,5.087216,0,0,0,0.4035568,0,0,4.067237,3.863875,23.18172,8.735426,4.267432,0,4.267432,21.0564,53.99067,0.1276472,8.72604,0.3228455,12,9.138983
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.208198,36.60604,33.3139,6.352427,6.352427,12,0,3.372,6.352427,19.01947,0,0,0,1.208198,0,0,5.647573,5.365194,18.91429,12.57611,6.573392,0,6.573392,27.29247,69.98055,0.1278173,6.987669,0.9665581,12,13.78431
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.080099,37.6731,34.7106,4.086692,4.086692,0,-1,0,4.086692,26.42967,0,8.881784E-16,0,1.080099,4.301781,4.086692,0,0,12.3409,18.49217,0,3.221682,-3.221682,23.89652,61.27301,0.1278173,4.495361,0.8640794,0,19.57227
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.512261,40.52893,36.30683,2.220344,2.220344,0,0,0,2.220344,68.10931,0,0,0,1.512261,2.337204,2.220344,0,0,15.92055,15.27049,0,0.8249431,-0.8249431,23.02695,59.04335,0.1278173,2.442378,1.209809,0,16.78275
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.893141,43.24263,37.86611,2.17242,2.17242,0,0,0,2.17242,87.14435,0,0,0,1.893141,2.286758,2.17242,0,0,16.83715,14.44554,0,0.3936166,-0.3936166,22.61205,57.97949,0.1278173,2.389662,1.514513,0,16.33868
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.539106,43.75146,39.36627,5.319354,5.319354,0,0,0,5.319354,28.93407,0,0,0,1.539106,5.59932,5.319354,0,0,17.2745,14.05193,0,4.060215,-4.060215,18.3322,47.00556,0.1278173,5.85129,1.231284,0,15.59103
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.330379,47.71379,40.90338,1.860239,1.860239,0,0,0,1.860239,125.2731,0,0,0,2.330379,1.958146,1.860239,0,0,21.78585,9.991711,0.3722327,0,0.3722327,18.68534,47.91102,0.1278097,2.046263,1.864303,0,12.32209
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.86888,47.24267,41.79756,0.8525555,0.8525555,0,-1,0,0.8525555,219.2092,0,0,0,1.86888,0.8974268,0.8525555,0,0,21.41362,10.32672,0.9714531,0,0.9714531,19.60694,50.27409,0.12779,0.9378111,1.495104,0,12.1956
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.959442,47.83895,42.10794,0.329497,0.329497,0,0,0,0.329497,594.6769,0,0,0,1.959442,0.346839,0.329497,0,0,20.44217,11.20103,1.612603,0,1.612603,21.13679,54.19678,0.1277573,0.3624467,1.567554,0,13.16047
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8654063,45.05983,42.57351,6.724793,6.724793,0,0,0,6.724793,12.86889,0,8.881784E-16,0,0.8654063,7.07873,6.724793,0,0,18.82956,12.65237,0,6.213324,-6.213324,14.58737,37.40343,0.1277573,7.397273,0.6923251,0,13.51778
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.08334,45.3066,42.18923,5.29954,5.29954,0,0,0,5.29954,20.44216,0,8.881784E-16,0,1.08334,5.578463,5.29954,0,0,25.73326,6.439048,0,4.495123,-4.495123,9.849092,25.25403,0.1277573,5.829494,0.8666723,0,7.522388
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4606186,42.26258,40.9625,10.44932,10.44932,12,0,3.372,10.44932,4.408121,0,0,0,0.4606186,0,0,1.550682,1.473148,30.72784,1.943925,1.933767,0,1.933767,11.68362,29.95795,0.1278068,11.49425,0.3684949,12,2.404543
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,39.84661,39.84661,6.342404,3.500099,0,-1,0,3.500099,0,0,2.842305,3.476545,0,3.684314,3.500099,0,0,28.79407,3.684314,0,3.684314,-3.684314,7.800015,20,0.1278068,6.976644,0,0,3.684314
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,38.8268,38.8268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,37.70353,37.70353,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,36.70589,36.70589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.9595,35.9595,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,35.33136,35.33136,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,34.76972,34.76972,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,34.1933,34.1933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.83858,33.83858,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,33.48387,33.48387,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,33.17349,33.17349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278068,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.96657,32.96657,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127929,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6886314,34.56848,32.71531,1.430661,1.430661,10.23066,0,2.924357,1.430661,48.13381,0,0,0,0.6886314,0,0,8.8,8.36,24.52775,7.524,9.048632,0,9.048632,24.31529,62.34678,0.1280675,1.573727,0.5509052,12,8.212631
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.518099,37.45743,33.29912,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,589.4686,0,0,0,1.518099,0,0,8.8,8.36,15.47912,15.66777,9.878099,0,9.878099,33.68648,86.37542,0.1281366,0.2832907,1.21448,12,17.18587
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.617907,45.08437,34.68843,4.70818,4.70818,0,-1,0,4.70818,76.84299,0,0,0,3.617907,4.95598,4.70818,0,0,5.601023,24.55806,0,1.338073,-1.338073,32.27603,82.75888,0.1281366,5.178998,2.894325,0,28.17596
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.95433,54.46062,36.26988,4.474065,4.474065,0,0,0,4.474065,133.0855,0,0,0,5.95433,4.709542,4.474065,0,0,7.08777,23.21998,1.244788,0,1.244788,33.45694,85.78685,0.1281115,4.921471,4.763464,0,29.17431
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.349726,47.65157,37.86611,0,0,0,0,0,0,0,0,0,0,3.349726,0,0,0,0,5.842982,24.34029,3.349726,0,3.349726,36.63477,93.93511,0.1280437,0,2.67978,0,27.69002
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.788085,53.94366,39.36627,8.107685,8.107685,5.927599,0,1.835683,8.107685,59.05612,0,0,0,4.788085,2.294828,2.180087,0,0,2.493257,27.35505,2.493257,0,2.493257,39.00008,100,0.1280984,8.918454,3.830468,12,32.14313
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.904921,49.46799,40.88121,0,0,0,0,0,0,0,2.904921,0,0,2.904921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280984,0,2.323936,0,32.5039
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.127884,47.98269,41.75322,0,0,0,-1,0,0,0,2.127884,0,0,2.127884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280984,0,1.702307,0,31.72686
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.944186,54.09092,42.07099,6.208212,6.208212,0,0,0,6.208212,63.53175,0,8.881784E-16,0,3.944186,6.53496,6.208212,0,0,0,29.59898,0,2.590774,-2.590774,36.26916,92.99767,0.1280984,6.829033,3.155349,0,33.54316
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.584737,50.19869,42.52178,5.449512,5.449512,0,0,0,5.449512,47.4306,0,0,0,2.584737,5.736329,5.449512,0,0,2.878638,27.0082,0,3.151592,-3.151592,32.94709,84.47955,0.1280984,5.994463,2.067789,0,29.59294
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.598541,43.88121,42.17445,0,0,0,0,0,0,0,0,0,0,0.598541,0,0,0,0,6.380407,23.85661,0.598541,0,0.598541,33.51492,85.93552,0.1280863,0,0.4788328,0,24.45515
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1747992,41.41629,40.92555,3.608014,3.608014,0,0,0,3.608014,4.844748,0,4.440892E-16,0,0.1747992,3.79791,3.608014,0,0,5.781866,24.3953,0,3.623111,-3.623111,29.69582,76.14299,0.1280863,3.968816,0.1398394,0,24.5701
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,39.82444,39.82444,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.807545,20.77219,0,6.857679,-6.857679,22.4672,57.60808,0.1280863,7.166275,0,0,20.77219
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,38.80463,38.80463,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.42719,13.91451,0,0.1737047,-0.1737047,22.28409,57.13859,0.1280863,0.1815214,0,0,13.91451
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,37.65919,37.65919,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.62019,13.7408,0,3.184053,-3.184053,18.92781,48.53275,0.1280863,3.327336,0,0,13.7408
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,36.63938,36.63938,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.15803,10.55675,0,0.3189567,-0.3189567,18.5916,47.67067,0.1280863,0.3333097,0,0,10.55675
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.89299,35.89299,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.51243,10.23779,0,1.51353,-1.51353,16.9962,43.57991,0.1280863,1.581639,0,0,10.23779
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,35.2944,35.2944,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.19413,8.724264,0,0.6855364,-0.6855364,16.27358,41.72704,0.1280863,0.7163855,0,0,8.724264
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,34.73277,34.73277,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.95583,8.038728,0,0.02981441,-0.02981441,16.24215,41.64646,0.1280863,0.03115605,0,0,8.038728
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.17113,34.17113,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.98896,8.008913,0,1.69479,-1.69479,14.45569,37.06579,0.1280863,1.771055,0,0,8.008913
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.81641,33.81641,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.87206,6.314124,0,0.5986133,-0.5986133,13.82469,35.44786,0.1280863,0.6255509,0,0,6.314124
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,33.4617,33.4617,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.53719,5.71551,0,0.7818226,-0.7818226,13.00058,33.33475,0.1280863,0.8170046,0,0,5.71551
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,33.15132,33.15132,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.40588,4.933688,0,1.355981,-1.355981,11.57125,29.66981,0.1280863,1.417,0,0,4.933688
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.9444,32.9444,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.91252,3.577707,0,1.2371,-1.2371,10.26723,26.32618,0.1280863,1.29277,0,0,3.577707
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.662646,37.26414,32.71531,0.7996253,0.7996253,0,0,0,0.7996253,207.9282,0,0,0,1.662646,0.8417108,0.7996253,0,0,30.28708,2.340607,0.8209355,0,0.8209355,11.04604,28.32312,0.1280697,0.8795878,1.330117,0,4.003253
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.342633,42.76347,33.29912,4.316446,4.316446,12,0,3.372,4.316446,77.43947,0,0,0,3.342633,0,0,7.683554,7.299376,29.46614,3.079449,10.64201,0,10.64201,21.14194,54.20998,0.1282535,4.748091,2.674107,12,6.422082
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.15446,53.32678,34.66626,2.407291,2.407291,0,-1,0,2.407291,255.6592,0,0,0,6.15446,2.53399,2.407291,0,0,18.82413,12.65726,3.62047,0,3.62047,24.57661,63.01683,0.1281804,2.64802,4.923568,0,18.81172
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.906054,54.26772,36.24771,0.2420426,0.2420426,0,0,0,0.2420426,2440.089,0,0,0,5.906054,0.2547817,0.2420426,0,0,15.20366,15.91568,5.651273,0,5.651273,29.93788,76.76365,0.1280665,0.2662469,4.724844,0,21.82173
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.343988,65.3196,37.85133,6.563366,6.563366,0,0,0,6.563366,127.1297,0,0,0,8.343988,6.908806,6.563366,0,0,9.552392,21.00183,1.435182,0,1.435182,31.29942,80.25475,0.1280376,7.219703,6.67519,0,29.34581
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.909102,69.5819,39.3441,1.676179,1.676179,0,0,0,1.676179,531.5126,0,0,0,8.909102,1.764399,1.676179,0,0,8.11721,22.29349,7.144704,0,7.144704,38.07748,97.63436,0.127894,1.843797,7.127282,0,31.20259
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.58733,65.94794,40.85904,2.619178,2.619178,0,0,0,2.619178,289.6837,3.857794,0,0,7.58733,2.75703,2.619178,0,0,0.9725068,28.72372,0.9725068,0,0.9725068,39.00008,100,0.1278744,2.881096,6.069864,0,36.31105
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.60808,67.09505,41.73105,4.01332,4.01332,0,-1,0,4.01332,189.5707,3.383532,0,0,7.60808,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1278744,4.414653,6.086464,0,37.20706
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.790043,60.44975,42.02665,0.8852245,0.8852245,0,0,0,0.8852245,654.0763,4.858228,0,0,5.790043,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1278744,0.9737469,4.632035,0,35.38902
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.845586,57.60549,42.48483,9.138567,9.138567,4.53526,0,1.483421,9.138567,53.02348,0,0,0,4.845586,4.845586,4.603307,0,0,0,29.59898,0,0,0,39.00008,100,0.1278744,10.05242,3.876469,12,34.44456
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.856978,50.61671,42.10794,3.177475,3.177475,0,0,0,3.177475,89.91344,4.440892E-16,0,0,2.856978,3.344711,3.177475,0,0,0,29.59898,0,0.4877333,-0.4877333,38.48596,98.68176,0.1278744,3.495223,2.285582,0,32.45596
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.452802,42.13604,40.85904,8.138322,8.138322,8.22299,0,2.416416,8.138322,5.563825,0,0,0,0.452802,0,0,0.08466766,0.08043428,0.5419258,29.11124,0.5332363,0,0.5332363,38.99183,99.97886,0.1278864,8.952154,0.3622416,12,29.56405
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,39.75793,39.75793,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.008689576,29.59116,0,3.851361,-3.851361,34.93214,89.56942,0.1278864,4.024672,0,0,29.59116
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,38.74551,38.74551,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.287979,25.7398,0,3.733171,-3.733171,30.99704,79.47942,0.1278864,3.901164,0,0,25.7398
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,37.62224,37.62224,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.435947,22.00663,0,3.185691,-3.185691,27.63902,70.86915,0.1278864,3.329047,0,0,22.00663
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,36.60242,36.60242,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.9756,18.82093,0,0.6298365,-0.6298365,26.97512,69.16682,0.1278864,0.6581792,0,0,18.82093
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.87082,35.87082,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.67542,18.1911,0,0.5068645,-0.5068645,26.44083,67.79688,0.1278864,0.5296734,0,0,18.1911
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,35.27224,35.27224,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.23861,17.68423,0,1.196074,-1.196074,25.18006,64.56413,0.1278864,1.249898,0,0,17.68423
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,34.68843,34.68843,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.56758,16.48816,0,0.6150041,-0.6150041,24.53179,62.9019,0.1278864,0.6426793,0,0,16.48816
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.25091,15.87315,0,0,0,24.53179,62.9019,0.1278864,0,0,0,15.87315
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.79425,33.79425,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.25091,15.87315,0,0.8832204,-0.8832204,23.60079,60.51474,0.1278864,0.9229653,0,0,15.87315
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,33.4617,33.4617,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.23227,14.98993,0,1.518037,-1.518037,22.00064,56.41179,0.1278864,1.586349,0,0,14.98993
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.12915,33.12915,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.91898,13.4719,0,1.000845,-1.000845,20.94566,53.70671,0.1278864,1.045883,0,0,13.4719
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.92223,32.92223,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.03103,12.47105,0,0.2111695,-0.2111695,20.72307,53.13596,0.1278864,0.2206721,0,0,12.47105
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.975394,38.12646,32.69314,0,0,0,0,0,0,0,0,0,0,1.975394,0,0,0,0,19.26566,12.25988,1.975394,0,1.975394,22.59709,57.94114,0.1278468,0,1.580315,0,14.23528
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.45701,46.17368,33.27695,5.131596,5.131596,0,0,0,5.131596,86.85427,0,8.881784E-16,0,4.45701,5.40168,5.131596,0,0,17.29027,14.03774,0,0.9446696,-0.9446696,21.60132,55.38789,0.1278468,5.644755,3.565608,0,18.49475
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.217747,53.52085,34.64409,7.254216,7.254216,0,-1,0,7.254216,85.71218,0,0,0,6.217747,7.636017,7.254216,0,0,18.3399,13.09307,0,1.41827,-1.41827,20.10633,51.5546,0.1278468,7.979638,4.974197,0,19.31081
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.241986,59.04755,36.22554,4.863672,4.863672,0,0,0,4.863672,148.8995,0,0,0,7.241986,5.119655,4.863672,0,0,19.91576,11.6748,2.122331,0,2.122331,22.11975,56.7172,0.1278042,5.350039,5.793589,0,18.91678
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.041229,60.19387,37.82916,2.514713,2.514713,0,0,0,2.514713,280.0013,0,0,0,7.041229,2.647066,2.514713,0,0,17.79343,13.58489,4.394163,0,4.394163,26.28842,67.40607,0.1277162,2.766184,5.632983,0,20.62612
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.832384,65.05842,39.32193,7.744381,7.744381,12,0,3.372,7.744381,101.1363,0,0,0,7.832384,0,0,4.255619,4.042838,13.39926,17.53964,11.87522,0,11.87522,37.55424,96.29275,0.1278748,8.518819,6.265907,12,25.37202
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.448526,65.37416,40.84426,1.008555,1.008555,0,0,0,1.008555,738.5348,4.862848,0,0,7.448526,1.061636,1.008555,0,0,1.524041,28.22734,1.524041,0,1.524041,39.00008,100,0.1278443,1.10941,5.958821,0,35.67587
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.205422,69.56168,41.71627,1.674331,1.674331,0,-1,0,1.674331,490.0718,6.442969,0,0,8.205422,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1278443,1.841764,6.564338,0,37.8044
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.044596,57.76302,42.00448,3.784362,3.784362,0,0,0,3.784362,133.3011,1.061056,0,0,5.044596,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1278443,4.162799,4.035676,0,34.64357
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.495584,53.04129,42.46266,2.956823,2.956823,0,0,0,2.956823,118.2209,0.3831388,0,0,3.495584,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1278443,3.252505,2.796467,0,33.09456
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.423154,49.26099,42.10794,8.622526,8.622526,6.320529,0,1.935094,8.622526,28.1026,0,0,0,2.423154,2.423154,2.301996,0,0,0,29.59898,0,0,0,39.00008,100,0.1278443,9.484778,1.938523,12,32.02213
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4412211,42.10312,40.85904,0,0,0,0,0,0,0,0.4412211,0,0,0.4412211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278443,0,0.3529769,0,30.0402
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,39.75793,39.75793,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1278443,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,38.76029,38.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1278443,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,37.62224,37.62224,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1278443,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1278443,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.85604,35.85604,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1278443,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,35.27224,35.27224,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1278443,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,34.7106,34.7106,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1278443,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,34.14896,34.14896,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1278443,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1278443,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1278443,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,33.12915,33.12915,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1278443,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.92223,32.92223,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1278443,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6261043,34.35368,32.67097,3.881296,3.881296,0,0,0,3.881296,16.13132,0,4.440892E-16,0,0.6261043,4.085575,3.881296,0,0,14.16852,16.84731,0,3.459471,-3.459471,21.91203,56.18459,0.1278443,4.269426,0.5008835,0,17.47341
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.044425,36.11426,33.27695,1.258783,1.258783,0,0,0,1.258783,82.97103,0,0,0,1.044425,1.325034,1.258783,0,0,18.01238,13.38784,0,0.2806095,-0.2806095,21.61625,55.42616,0.1278443,1.384661,0.8355399,0,14.43226
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.255468,40.9427,34.62931,0,0,0,-1,0,0,0,0,0,0,2.255468,0,0,0,0,18.32417,13.10723,2.255468,0,2.255468,23.75597,60.91263,0.1277992,0,1.804374,0,15.3627
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.663241,46.87324,36.22554,0,0,0,0,0,0,0,0,0,0,3.663241,0,0,0,0,16.0687,15.13715,3.663241,0,3.663241,27.23123,69.82352,0.127726,0,2.930593,0,18.80039
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.6392,51.72474,37.80699,1.470806,1.470806,0,0,0,1.470806,315.419,0,0,0,4.6392,1.548216,1.470806,0,0,12.40546,18.43407,3.090984,0,3.090984,30.16359,77.34239,0.1276643,1.617886,3.71136,0,23.07327
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.205508,51.93384,39.29976,0,0,0,0,0,0,0,0,0,0,4.205508,0,0,0,0,9.314474,21.21595,4.205508,0,4.205508,34.15329,87.57236,0.1275804,0,3.364406,0,25.42146
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.944517,52.7351,40.82209,0,0,0,0,0,0,0,0,0,0,3.944517,0,0,0,0,5.108966,25.00091,3.944517,0,3.944517,37.89539,97.16746,0.1275019,0,3.155613,0,28.94543
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.013314,47.57254,41.6941,1.903316,1.903316,0,-1,0,1.903316,105.7793,0,0,0,2.013314,2.00349,1.903316,0,0,1.164449,28.55097,0.00982339,0,0.00982339,37.90471,97.19135,0.1275017,2.093648,1.610651,0,30.56429
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.647549,49.85004,42.00448,4.057983,4.057983,0,0,0,4.057983,65.24297,0,0,0,2.647549,4.271562,4.057983,0,0,1.154626,28.55981,0,1.624013,-1.624013,36.19284,92.80198,0.1275017,4.463782,2.118039,0,31.20736
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8891663,44.994,42.44049,7.652782,7.652782,9.619204,0,2.769659,7.652782,11.61886,0,0,0,0.8891663,0,0,1.966422,1.868101,2.959084,26.9358,2.757267,0,2.757267,38.80862,99.50908,0.1275701,8.41806,0.711333,12,27.82497
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.393325,46.10081,42.07099,3.044987,3.044987,0,0,0,3.044987,45.75799,0,0,0,1.393325,3.205249,3.044987,0,0,0.201817,29.41734,0,1.811925,-1.811925,36.89868,94.61182,0.1275701,3.349485,1.11466,0,30.81067
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3416021,41.78334,40.82209,3.806901,3.806901,0,0,0,3.806901,8.973233,0,4.440892E-16,0,0.3416021,4.007265,3.806901,0,0,2.215066,27.60542,0,3.665662,-3.665662,33.03473,84.70428,0.1275701,4.187592,0.2732817,0,27.94702
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,39.72099,39.72099,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.288025,23.93976,0,1.142823,-1.142823,31.83009,81.61546,0.1275701,1.19425,0,0,23.93976
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,38.72334,38.72334,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.557828,22.79693,0,0.9124895,-0.9124895,30.86824,79.14919,0.1275701,0.9535515,0,0,22.79693
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,37.60007,37.60007,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.571706,21.88444,0,5.185517,-5.185517,25.40223,65.13379,0.1275701,5.418865,0,0,21.88444
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,36.58026,36.58026,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.33339,16.69893,0,0.8203681,-0.8203681,24.53749,62.9165,0.1275701,0.8572847,0,0,16.69893
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.85604,35.85604,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.24491,15.87856,0,0.5381073,-0.5381073,23.97027,61.46211,0.1275701,0.5623221,0,0,15.87856
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,35.25006,35.25006,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.84281,15.34045,0,1.802787,-1.802787,22.06997,56.58954,0.1275701,1.883912,0,0,15.34045
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84591,13.53766,0,0,0,22.06997,56.58954,0.1275701,0,0,0,13.53766
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84591,13.53766,0,0,0,22.06997,56.58954,0.1275701,0,0,0,13.53766
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.79425,33.79425,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.84591,13.53766,0,1.494811,-1.494811,20.4943,52.54937,0.1275701,1.562077,0,0,13.53766
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50681,12.04285,0,0,0,20.4943,52.54937,0.1275701,0,0,0,12.04285
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,33.12915,33.12915,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.50681,12.04285,0,0.04929806,-0.04929806,20.44233,52.41613,0.1275701,0.05151647,0,0,12.04285
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.92223,32.92223,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.56158,11.99356,0,2.130053,-2.130053,18.19706,46.65903,0.1275701,2.225905,0,0,11.99356
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.214059,35.96613,32.67097,4.561423,4.561423,0,0,0,4.561423,26.6158,0,8.881784E-16,0,1.214059,4.801497,4.561423,0,0,21.92831,9.863503,0,3.587438,-3.587438,14.41557,36.96292,0.1275701,5.017565,0.9712474,0,11.07756
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.761638,44.0123,33.27695,1.374048,1.374048,0,0,0,1.374048,273.7633,0,0,0,3.761638,1.446366,1.374048,0,0,25.91435,6.276064,2.315272,0,2.315272,16.61203,42.59486,0.1275241,1.511452,3.00931,0,10.0377
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.463726,47.64647,34.60714,6.313205,6.313205,0,-1,0,6.313205,70.70459,0,0,0,4.463726,6.645479,6.313205,0,0,23.59908,8.359809,0,2.181753,-2.181753,14.31226,36.69802,0.1275241,6.944525,3.57098,0,12.82353
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.100409,54.89462,36.20337,5.102316,5.102316,0,0,0,5.102316,119.5616,0,0,0,6.100409,5.370859,5.102316,0,0,26.02325,6.178055,0.7295497,0,0.7295497,15.00437,38.47266,0.1275096,5.612547,4.880327,0,12.27846
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.8839,55.96502,37.80699,1.465023,1.465023,0,0,0,1.465023,401.6252,0,0,0,5.8839,1.542129,1.465023,0,0,25.2937,6.83465,4.341771,0,4.341771,19.12333,49.0341,0.1274233,1.611525,4.70712,0,12.71855
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.510469,59.94296,39.29976,4.241944,4.241944,0,0,0,4.241944,153.4784,0,0,0,6.510469,4.465205,4.241944,0,0,20.95193,10.74224,2.045264,0,2.045264,21.06364,54.00923,0.1273827,4.666139,5.208375,0,17.25271
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.232765,57.0944,40.82209,8.947614,8.947614,12,0,3.372,8.947614,58.48223,0,0,0,5.232765,0,0,3.052387,2.899767,18.90666,12.58298,8.132532,0,8.132532,28.77884,73.79175,0.1275724,9.842375,4.186212,12,17.81575
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.123987,61.29377,41.6941,5.727627,5.727627,0,-1,0,5.727627,106.9201,0,0,0,6.123987,6.029081,5.727627,0,0,10.77413,19.90226,0.09490582,0,0.09490582,28.86888,74.02261,0.1275706,6.30039,4.89919,0,26.02625
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.10193,61.54549,41.98231,3.862216,3.862216,0,0,0,3.862216,157.9904,0,0,0,6.10193,4.065491,3.862216,0,0,10.67922,19.98767,2.036438,0,2.036438,30.80081,78.97628,0.1275302,4.248438,4.881544,0,26.08961
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.133595,55.10091,42.41832,4.253828,4.253828,0,0,0,4.253828,97.17353,0,0,0,4.133595,4.477713,4.253828,0,0,8.642787,21.82047,0,0.3441189,-0.3441189,30.43808,78.0462,0.1275302,4.67921,3.306875,0,25.95407
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.805283,47.3339,42.07099,0.3462127,0.3462127,0,0,0,0.3462127,521.4376,0,0,0,1.805283,0.3644345,0.3462127,0,0,9.025141,21.47635,1.440849,0,1.440849,31.80499,81.55109,0.1275016,0.380834,1.444227,0,23.28164
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4341194,42.0457,40.82209,8.522131,8.522131,12,0,3.372,8.522131,5.094024,0,0,0,0.4341194,0,0,3.477869,3.303976,7.584292,22.77312,3.738095,0,3.738095,35.35125,90.64407,0.1275975,9.374344,0.3472955,12,23.20724
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,39.69881,39.69881,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,3.846197,26.1374,0,1.950629,-1.950629,33.29511,85.37191,0.1275975,2.038408,0,0,26.1374
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,38.72334,38.72334,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,6.013563,24.18677,0,1.969876,-1.969876,31.21868,80.04774,0.1275975,2.058521,0,0,24.18677
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,37.5779,37.5779,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,8.202314,22.2169,0,3.421262,-3.421262,27.61235,70.80077,0.1275975,3.575218,0,0,22.2169
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,36.55809,36.55809,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,12.00372,18.79563,0,1.311656,-1.311656,26.22975,67.25562,0.1275975,1.37068,0,0,18.79563
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.85604,35.85604,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,13.46111,17.48398,0,0.6463317,-0.6463317,25.54845,65.50872,0.1275975,0.6754166,0,0,17.48398
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,35.25006,35.25006,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,14.17926,16.83765,0,2.360736,-2.360736,23.06002,59.12814,0.1275975,2.466969,0,0,16.83765
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,34.68843,34.68843,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,16.8023,14.47691,0,2.072287,-2.072287,20.87564,53.52716,0.1275975,2.16554,0,0,14.47691
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.14896,34.14896,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,19.10484,12.40462,0,0.7628808,-0.7628808,20.07149,51.46526,0.1275975,0.7972105,0,0,12.40462
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.81641,33.81641,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,19.95248,11.64174,0,0.9601572,-0.9601572,19.05939,48.87014,0.1275975,1.003364,0,0,11.64174
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,33.4617,33.4617,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,21.01933,10.68159,0,2.199817,-2.199817,16.74058,42.92449,0.1275975,2.298809,0,0,10.68159
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,33.12915,33.12915,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,23.46357,8.481768,0,0.1829992,-0.1829992,16.54769,42.42988,0.1275975,0.1912342,0,0,8.481768
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.92223,32.92223,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,23.6669,8.298768,0,1.828064,-1.828064,14.62074,37.48899,0.1275975,1.910327,0,0,8.298768
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.981847,38.12189,32.67097,0,0,0,0,0,0,0,0,0,0,1.981847,0,0,0,0,25.69808,6.470704,1.981847,0,1.981847,16.50088,42.30987,0.1275582,0,1.585477,0,8.452551
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.690134,46.91294,33.27695,3.419594,3.419594,0,0,0,3.419594,137.1547,0,0,0,4.690134,3.599573,3.419594,0,0,23.71624,8.254366,1.090561,0,1.090561,17.53548,44.96268,0.1275366,3.761554,3.752107,0,12.9445
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.580949,51.27887,34.58497,0.8651915,0.8651915,0,-1,0,0.8651915,645.0536,0,0,0,5.580949,0.9107279,0.8651915,0,0,22.62568,9.235871,4.670221,0,4.670221,21.96604,56.32306,0.1274441,0.9517106,4.464759,0,14.81682
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.891572,61.49549,36.20337,7.888075,7.888075,12,0,3.372,7.888075,100.0443,0,0,0,7.891572,0,0,4.111925,3.906328,17.95545,13.43907,11.7979,0,11.7979,33.15851,85.02165,0.1276031,8.676883,6.313258,12,21.33064
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.449184,61.7182,37.80699,0,0,0,0,0,0,0,1.291631,0,0,7.449184,0,0,0,0,6.157553,24.05718,6.157553,0,6.157553,39.00008,100,0.1274815,0,5.959347,0,31.50636
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.354102,67.16474,39.29976,0.7086366,0.7086366,0,0,0,0.7086366,1178.898,7.608169,0,0,8.354102,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1274815,0.7795002,6.683281,0,37.95308
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.45401,65.36919,40.82209,0.5157971,0.5157971,0,0,0,0.5157971,1445.144,6.911066,0,0,7.45401,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1274815,0.5673768,5.963208,0,37.05299
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.279901,61.87382,41.6941,6.096658,6.096658,0,-1,0,6.096658,103.0056,0,0,0,6.279901,6.417535,6.096658,0,0,0,29.59898,0,0.1376344,-0.1376344,38.855,99.62801,0.1274815,6.706324,5.023921,0,35.87888
