Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.670697,59.96559,41.98231,6.854773,6.854773,0,0,0,6.854773,82.72625,8.881784E-16,0,0,5.670697,7.215551,6.854773,0,0,0.1529271,29.46134,0,1.544854,-1.544854,37.22658,95.45258,0.1274815,7.54025,4.536557,0,35.13204
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.85591,54.1759,42.41832,1.861296,1.861296,0,0,0,1.861296,207.1626,0.02721909,0,0,3.85591,1.959259,1.861296,0,0,1.869432,27.91649,1.869432,0,1.869432,39.00008,100,0.1274447,2.047426,3.084728,0,31.7724
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.764647,47.18844,42.04882,0,0,0,0,0,0,0,1.764647,0,0,1.764647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274447,0,1.411718,0,31.36362
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3613825,41.81705,40.79992,1.658331,1.658331,0,0,0,1.658331,21.79194,0,2.220446E-16,0,0.3613825,1.745611,1.658331,0,0,0,29.59898,0,1.384229,-1.384229,37.54097,96.25871,0.1274447,1.824164,0.289106,0,29.96036
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,39.69881,39.69881,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.538032,28.21475,0,0.8844604,-0.8844604,36.60867,93.86819,0.1274447,0.9242611,0,0,28.21475
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.520766,27.33029,0,0,0,36.60867,93.86819,0.1274447,0,0,0,27.33029
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,37.53356,37.53356,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.520766,27.33029,0,0.8902101,-0.8902101,35.67031,91.46214,0.1274447,0.9302695,0,0,27.33029
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,36.52114,36.52114,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.509888,26.44008,0,0.4807709,-0.4807709,35.16353,90.16271,0.1274447,0.5024056,0,0,26.44008
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.8117,35.8117,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.044078,25.95931,0,1.000231,-1.000231,34.10919,87.45929,0.1274447,1.045241,0,0,25.95931
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,35.2279,35.2279,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.155446,24.95908,0,1.927425,-1.927425,32.07751,82.24986,0.1274447,2.014159,0,0,24.95908
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,34.64409,34.64409,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.297029,23.03165,0,1.125255,-1.125255,30.89138,79.20852,0.1274447,1.175891,0,0,23.03165
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,34.12679,34.12679,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.547313,21.9064,0,0.2826608,-0.2826608,30.59344,78.44455,0.1274447,0.2953805,0,0,21.9064
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.77208,33.77208,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.861381,21.62374,0,1.292226,-1.292226,29.23131,74.95192,0.1274447,1.350377,0,0,21.62374
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,33.43953,33.43953,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.29719,20.33151,0,0.5317823,-0.5317823,28.67076,73.51463,0.1274447,0.5557125,0,0,20.33151
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.10698,33.10698,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.88806,19.79973,0,1.024551,-1.024551,27.59079,70.74547,0.1274447,1.070656,0,0,19.79973
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.90006,32.90006,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.02645,18.77518,0,0.3827154,-0.3827154,27.18737,69.71107,0.1274447,0.3999376,0,0,18.77518
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.459843,36.62716,32.6488,5.030208,5.030208,0,0,0,5.030208,29.02152,0,0,0,1.459843,5.294956,5.030208,0,0,12.45169,18.39246,0,3.835113,-3.835113,23.14481,59.34554,0.1274447,5.533229,1.167874,0,19.8523
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.442044,37.19846,33.25478,2.053768,2.053768,0,0,0,2.053768,70.21456,0,0,0,1.442044,2.161861,2.053768,0,0,16.71292,14.55735,0,0.7198168,-0.7198168,22.38605,57.40002,0.1274447,2.259145,1.153635,0,15.99939
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.459512,38.61143,34.58497,4.820055,4.820055,0,-1,0,4.820055,30.27999,0,8.881784E-16,0,1.459512,5.073743,4.820055,0,0,17.51272,13.83753,0,3.614231,-3.614231,18.57632,47.6315,0.1274447,5.302061,1.16761,0,15.29704
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.191416,51.78386,36.20337,4.00614,4.00614,0,0,0,4.00614,129.5865,0,0,0,5.191416,4.216989,4.00614,0,0,21.52853,10.2233,0.9744267,0,0.9744267,19.50074,50.0018,0.1274254,4.406754,4.153132,0,15.41472
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.3678,54.17453,37.80699,3.742953,3.742953,0,0,0,3.742953,143.4108,0,0,0,5.3678,3.93995,3.742953,0,0,20.5541,11.10028,1.42785,0,1.42785,20.85532,53.47507,0.1273973,4.117248,4.29424,0,16.46808
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.833923,57.49028,39.29976,2.502586,2.502586,0,0,0,2.502586,233.1158,0,0,0,5.833923,2.634301,2.502586,0,0,19.12626,12.38535,3.199622,0,3.199622,23.89075,61.25821,0.1273343,2.752845,4.667138,0,18.21927
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.565912,65.84386,40.84426,1.993487,1.993487,0,0,0,1.993487,379.5315,0,0,0,7.565912,2.098408,1.993487,0,0,15.92663,15.26501,5.467504,0,5.467504,29.07768,74.558,0.1272268,2.192836,6.052729,0,22.83092
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.817664,50.05496,41.6941,1.178887,1.178887,0,-1,0,1.178887,239.0105,0,0,0,2.817664,1.240934,1.178887,0,0,10.45913,20.18576,1.57673,0,1.57673,30.57349,78.39342,0.1271958,1.296776,2.254131,0,23.00343
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.180098,45.37969,41.98231,12.29284,12.29284,12,0,3.372,12.29284,9.599876,0,0,0,1.180098,0.3082568,0.292844,0,0,8.882399,21.60482,0.871841,0,0.871841,31.4006,80.51419,0.1272146,13.52213,0.9440783,12,22.78492
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.605701,47.09209,42.41832,10.54088,10.54088,12,0,3.372,10.54088,15.23308,-2.220446E-16,0,0,1.605701,0,0,1.459118,1.386162,8.010557,22.38948,2.991863,0,2.991863,34.23893,87.79194,0.1272853,11.59497,1.284561,12,23.99518
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.73214,47.09058,42.04882,1.962537,1.962537,0,0,0,1.962537,88.26025,0,0,0,1.73214,2.065829,1.962537,0,0,5.018695,25.08215,0,0.3336883,-0.3336883,33.88719,86.89005,0.1272853,2.158791,1.385712,0,26.81429
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4119759,41.9605,40.79992,4.042882,4.042882,0,0,0,4.042882,10.19015,0,0,0,0.4119759,4.255666,4.042882,0,0,5.38946,24.74846,0,3.84369,-3.84369,29.83558,76.50134,0.1272853,4.447171,0.3295807,0,25.16044
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,39.67665,39.67665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.660227,20.90477,0,0,0,29.83558,76.50134,0.1272853,0,0,0,20.90477
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,38.65683,38.65683,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,9.660227,20.90477,0,6.098258,-6.098258,23.40745,60.01899,0.1272853,6.37268,0,0,20.90477
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,37.51878,37.51878,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,16.43607,14.80652,0,8.8,-8.8,14.13144,36.23439,0.1272853,11.87164,0,0,14.80652
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,36.49897,36.49897,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,26.21385,6.006516,0,0.8754942,-0.8754942,13.20859,33.86811,0.1272853,0.9148915,0,0,6.006516
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,35.78953,35.78953,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,27.18662,5.131022,0,1.239664,-1.239664,11.90187,30.51755,0.1272853,1.295449,0,0,5.131022
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,35.20573,35.20573,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,28.56402,3.891358,0,2.349323,-2.349323,9.425464,24.16781,0.1272853,2.455042,0,0,3.891358
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,34.64409,34.64409,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,31.17438,1.542035,0,0.636236,-0.636236,8.754811,22.44819,0.1272853,0.6648666,0,0,1.542035
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,34.12679,34.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88131,0.9057992,0,0,0,8.754811,22.44819,0.1272853,0,0,0,0.9057992
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.77208,33.77208,1.841155,0.8605092,0,-1,0,0.8605092,0,0,0.9806459,1.164761,0,0.9057992,0.8605092,0,0,31.88131,0.9057992,0,0.9057992,-0.9057992,7.800015,20,0.1272853,2.025271,0,0,0.9057992
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,33.43953,33.43953,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272853,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,33.08481,33.08481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272853,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.90006,32.90006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272853,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.110205,35.65637,32.6488,8.466057,8.466057,12,0,3.372,8.466057,13.1136,0,0,0,1.110205,0,0,3.533943,3.357246,32.88775,0,4.467452,0,4.467452,12.03821,30.86715,0.1273966,9.312662,0.8881642,12,1.110205
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.073864,39.01253,33.27695,2.315577,2.315577,11.11558,0,3.148241,2.315577,89.56144,0,0,0,2.073864,0,0,8.8,8.36,28.4203,4.020706,10.43386,0,10.43386,21.93664,56.24769,0.1275432,2.547134,1.659091,12,6.09457
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.292525,44.00314,34.60714,5.372186,5.372186,0,-1,0,5.372186,61.28836,0,0,0,3.292525,5.654933,5.372186,0,0,17.98644,13.41118,0,2.362408,-2.362408,19.44645,49.86259,0.1275432,5.909405,2.63402,0,16.70371
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.42125,52.60674,36.24771,2.345599,2.345599,0,0,0,2.345599,231.1243,0,0,0,5.42125,2.469052,2.345599,0,0,20.61134,11.04878,2.952198,0,2.952198,22.24715,57.04386,0.1274852,2.580159,4.337,0,16.47003
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.944841,52.791,37.85133,7.186075,7.186075,0,0,0,7.186075,68.81143,0,0,0,4.944841,7.56429,7.186075,0,0,17.65914,13.70575,0,2.619448,-2.619448,19.48601,49.96402,0.1274852,7.904683,3.955873,0,18.65059
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.943511,54.44518,39.3441,3.377501,3.377501,0,0,0,3.377501,146.3659,0,0,0,4.943511,3.555265,3.377501,0,0,20.56964,11.08631,1.388246,0,1.388246,20.80301,53.34095,0.127458,3.715251,3.954809,0,16.02982
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.84315,59.33076,40.88121,3.692028,3.692028,0,0,0,3.692028,158.264,0,0,0,5.84315,3.886345,3.692028,0,0,19.18139,12.33573,1.956804,0,1.956804,22.6594,58.10091,0.1274196,4.061231,4.67452,0,18.17888
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.469357,62.62919,41.73105,7.756793,7.756793,0,-1,0,7.756793,83.40247,0,1.776357E-15,0.1724725,6.469357,8.165046,7.756793,0,0,17.22459,14.09685,0,1.695689,-1.695689,20.87199,53.51781,0.1274196,8.532473,5.175485,0,20.56621
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.745862,56.75052,42.02665,3.29095,3.29095,0,0,0,3.29095,144.2095,0,0,0,4.745862,3.464158,3.29095,0,0,19.10868,12.40116,1.281705,0,1.281705,22.08792,56.63558,0.1273945,3.620045,3.79669,0,17.14702
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.364304,49.42739,42.44049,0,0,0,0,0,0,0,0,0,0,2.364304,0,0,0,0,17.82698,13.5547,2.364304,0,2.364304,24.3309,62.38679,0.1273482,0,1.891443,0,15.919
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.336022,45.93086,42.07099,3.67808,3.67808,0,0,0,3.67808,36.32389,0,4.440892E-16,0,1.336022,3.871663,3.67808,0,0,15.46268,15.68257,0,2.535641,-2.535641,21.6581,55.53347,0.1273482,4.045888,1.068817,0,17.01859
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3360932,41.74545,40.79992,3.204356,3.204356,0,0,0,3.204356,10.48864,0,8.881784E-16,0,0.3360932,3.373007,3.204356,0,0,18.28005,13.14693,0,3.036913,-3.036913,18.45691,47.32531,0.1273482,3.524792,0.2688746,0,13.48302
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,39.67665,39.67665,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,21.6544,10.11002,0,5.997768,-5.997768,12.13471,31.11457,0.1273482,6.267667,0,0,10.11002
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,38.63466,38.63466,5.462918,3.906636,0,-1,0,3.906636,0,0,1.556282,2.102574,0,4.112248,3.906636,0,0,28.31859,4.112248,0,4.112248,-4.112248,7.800015,20,0.1273482,6.00921,0,0,4.112248
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,37.49661,37.49661,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273482,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,36.4768,36.4768,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273482,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,35.76736,35.76736,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273482,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.20573,35.20573,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273482,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,34.62931,34.62931,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273482,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.12679,34.12679,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273482,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.77208,33.77208,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273482,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,33.43953,33.43953,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273482,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.08481,33.08481,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274463,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.90006,32.90006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1275329,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.468373,36.67372,32.67097,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.2474,0,0,0,1.468373,0,0,8.282339,7.868222,16.16775,15.048,9.336595,0,9.336595,32.51947,83.38309,0.1277208,3.650407,1.174698,12,16.51637
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.450758,43.06617,33.27695,2.985746,2.985746,0,0,0,2.985746,115.5744,0,0,0,3.450758,3.14289,2.985746,0,0,6.831159,23.45094,0.3078671,0,0.3078671,32.81154,84.13199,0.1277148,3.28432,2.760606,0,26.90169
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.992951,52.70285,34.60714,0,0,0,-1,0,0,0,0,0,0,5.992951,0,0,0,0,6.523292,23.72802,5.992951,0,5.992951,38.49695,98.70994,0.1275977,0,4.794361,0,29.72097
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.261317,63.00451,36.24771,5.319784,5.319784,0,0,0,5.319784,155.2942,2.131203,0,0,8.261317,5.599773,5.319784,0,0,0.5303406,29.12167,0.5303406,0,0.5303406,39.00008,100,0.1275873,5.851763,6.609054,0,37.38299
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.295835,69.36755,37.86611,0.3470508,0.3470508,0,0,0,0.3470508,2678.523,8.930518,0,0,9.295835,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1275873,0.3817559,7.436668,0,38.89481
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.370712,71.65517,39.36627,4.250724,4.250724,0,0,0,4.250724,220.4498,4.896266,0,0,9.370712,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1275873,4.675797,7.49657,0,38.96969
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.593057,74.68567,40.88121,1.888577,1.888577,0,0,0,1.888577,507.9514,7.60508,0,0,9.593057,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1275873,2.077435,7.674445,0,39.19204
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.76844,72.05588,41.75322,5.739717,5.739717,0,-1,0,5.739717,152.7678,2.726633,0,0,8.76844,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1275873,6.313688,7.014752,0,38.36742
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.537118,67.19403,42.04882,6.37427,6.37427,0,0,0,6.37427,118.2429,0.8273606,0,0,7.537118,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1275873,7.011697,6.029695,0,37.1361
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.192856,58.79939,42.46266,0.4553597,0.4553597,0,0,0,0.4553597,1140.385,4.71353,0,0,5.192856,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1275873,0.5008956,4.154284,0,34.79183
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.9732,47.85772,42.08577,7.103894,7.103894,0,0,0,7.103894,27.77632,0,8.881784E-16,0,1.9732,7.477783,7.103894,0,0,0,29.59898,0,5.504583,-5.504583,33.19774,85.12224,0.1275873,7.814283,1.57856,0,31.57218
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.326871,41.74165,40.82209,9.719406,9.719406,12,0,3.372,9.719406,3.363075,0,0,0,0.326871,0,0,2.280594,2.166564,6.116203,24.09439,2.493435,0,2.493435,35.56322,91.18755,0.1276501,10.69135,0.2614968,12,24.42127
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,39.69881,39.69881,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.622768,26.33849,0,7.201336,-7.201336,27.97234,71.72382,0.1276501,7.525396,0,0,26.33849
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,38.63466,38.63466,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.62425,19.13715,0,2.714365,-2.714365,25.11115,64.38744,0.1276501,2.836512,0,0,19.13715
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.64021,16.42278,0,0,0,25.11115,64.38744,0.1276501,0,0,0,16.42278
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,36.45463,36.45463,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.64021,16.42278,0,0.4212424,-0.4212424,24.66712,63.24891,0.1276501,0.4401983,0,0,16.42278
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,35.73041,35.73041,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.10826,16.00154,0,0.3666058,-0.3666058,24.28069,62.25805,0.1276501,0.3831031,0,0,16.00154
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.16878,35.16878,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.5156,15.63494,0,1.162097,-1.162097,23.05573,59.11713,0.1276501,1.214391,0,0,15.63494
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,34.60714,34.60714,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.80682,14.47284,0,0.9992467,-0.9992467,22.00243,56.41637,0.1276501,1.044213,0,0,14.47284
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.12679,34.12679,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.91709,13.47359,0,0.6079322,-0.6079322,21.36161,54.77326,0.1276501,0.6352892,0,0,13.47359
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59257,12.86566,0,0,0,21.36161,54.77326,0.1276501,0,0,0,12.86566
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,33.43953,33.43953,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.59257,12.86566,0,2.2988,-2.2988,18.93847,48.56007,0.1276501,2.402246,0,0,12.86566
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.08481,33.08481,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.1468,10.56686,0,0.6593187,-0.6593187,18.24348,46.77806,0.1276501,0.688988,0,0,10.56686
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.92223,32.92223,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.87937,9.907542,0,1.142411,-1.142411,17.03928,43.69036,0.1276501,1.193819,0,0,9.907542
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.090952,35.62583,32.67097,3.239932,3.239932,0,0,0,3.239932,33.67206,0,0,0,1.090952,3.410455,3.239932,0,0,23.14872,8.765132,0,2.319503,-2.319503,14.59431,37.42122,0.1276501,3.563925,0.8727615,0,9.856084
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.620791,37.76185,33.3139,0.5631537,0.5631537,0,0,0,0.5631537,287.8062,0,0,0,1.620791,0.5927933,0.5631537,0,0,25.72594,6.445629,1.027998,0,1.027998,15.56955,39.92184,0.12763,0.619469,1.296633,0,8.06642
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.434866,44.47582,34.64409,0,0,0,-1,0,0,0,0,0,0,3.434866,0,0,0,0,24.69795,7.370827,3.434866,0,3.434866,18.82815,48.27721,0.127563,0,2.747893,0,10.80569
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.702136,44.01878,36.30683,5.551828,5.551828,0,0,0,5.551828,48.67109,0,0,0,2.702136,5.84403,5.551828,0,0,21.26308,10.46221,0,3.141894,-3.141894,15.5163,39.78531,0.127563,6.107011,2.161709,0,13.16434
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.266981,50.64291,37.93262,2.740702,2.740702,0,0,0,2.740702,155.6893,0,0,0,4.266981,2.88495,2.740702,0,0,24.75407,7.320312,1.382031,0,1.382031,16.82741,43.14712,0.1275361,3.014773,3.413585,0,11.58729
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.074376,51.66608,39.44756,4.214889,4.214889,0,0,0,4.214889,96.66627,0,8.881784E-16,0,4.074376,4.436725,4.214889,0,0,23.37204,8.56414,0,0.3623495,-0.3623495,16.44546,42.16777,0.1275361,4.636378,3.259501,0,12.63852
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.378673,44.91991,40.9625,0.6528123,0.6528123,0,0,0,0.6528123,211.1897,0,0,0,1.378673,0.6871709,0.6528123,0,0,23.77465,8.201791,0.6915018,0,0.6915018,17.10148,43.84986,0.1275226,0.7180936,1.102938,0,9.580463
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5255265,43.31289,41.81973,5.112916,5.112916,0,-1,0,5.112916,10.27841,0,0,0,0.5255265,5.382017,5.112916,0,0,23.08315,8.824142,0,4.85649,-4.85649,11.98229,30.72375,0.1275226,5.624207,0.4204212,0,9.349669
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.733368,47.1783,42.13011,1.954414,1.954414,0,0,0,1.954414,88.68993,0,0,0,1.733368,2.057278,1.954414,0,0,28.47925,3.967652,0,0.3239094,-0.3239094,11.64086,29.84829,0.1275226,2.149855,1.386695,0,5.70102
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.451162,49.83646,42.57351,0,0,0,0,0,0,0,0,0,0,2.451162,0,0,0,0,28.83915,3.643743,2.451162,0,2.451162,13.96623,35.81078,0.1274749,0,1.960929,0,6.094904
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.846314,47.56502,42.17445,6.354662,6.354662,12,0,3.372,6.354662,29.05448,0,0,0,1.846314,0,0,5.645338,5.363071,26.38799,5.849788,7.209385,0,7.209385,20.80566,53.34773,0.127652,6.990128,1.477051,12,7.696102
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3959811,42.01931,40.90338,3.698217,3.698217,11.97422,0,3.365478,3.698217,10.70735,0,0,0,0.3959811,0,0,8.276005,7.862205,19.1786,12.33823,8.258186,0,8.258186,28.64006,73.43591,0.1278619,4.068039,0.3167849,12,12.73422
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,39.75793,39.75793,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,10.92042,19.7706,0,7.498875,-7.498875,20.73555,53.16798,0.1278619,7.836324,0,0,19.7706
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2525,12.27173,0,0,0,20.73555,53.16798,0.1278619,0,0,0,12.27173
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,37.51878,37.51878,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,19.2525,12.27173,0,1.780609,-1.780609,18.85863,48.35535,0.1278619,1.860737,0,0,12.27173
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,36.45463,36.45463,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,21.23096,10.49112,0,2.682711,-2.682711,16.0308,41.10453,0.1278619,2.803433,0,0,10.49112
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,35.75258,35.75258,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,24.21175,7.808407,0,1.266205,-1.266205,14.6961,37.68224,0.1278619,1.323184,0,0,7.808407
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.19094,35.19094,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,25.61864,6.542202,0,1.804083,-1.804083,12.79443,32.80617,0.1278619,1.885267,0,0,6.542202
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,34.60714,34.60714,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,27.62318,4.738118,0,1.14714,-1.14714,11.58524,29.70568,0.1278619,1.198762,0,0,4.738118
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.12679,34.12679,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,28.89778,3.590978,0,2.048494,-2.048494,9.425937,24.16902,0.1278619,2.140676,0,0,3.590978
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.79425,33.79425,1.133699,1.133699,0,-1,0,1.133699,0,0,2.220446E-16,0,0,1.193368,1.133699,0,0,31.17388,1.542484,0,1.193368,-1.193368,8.168016,20.94359,0.1278619,1.247069,0,0,1.542484
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,33.43953,33.43953,1.734626,0.3316605,0,-1,0,0.3316605,0,0,1.402965,1.576428,0,0.3491163,0.3316605,0,0,32.49985,0.3491163,0,0.3491163,-0.3491163,7.800015,20,0.1278619,1.908088,0,0,0.3491163
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.08481,33.08481,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279628,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.92223,32.92223,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1281304,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.010792,38.22728,32.69314,1.226689,1.226689,10.02669,0,2.872752,1.226689,163.9203,1.776357E-15,0,0,2.010792,0,0,8.8,8.36,16.16775,15.048,10.37079,0,10.37079,33.5006,85.8988,0.1282285,1.349358,1.608634,12,17.05879
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.290339,45.6899,33.3139,4.935936,4.935936,0,0,0,4.935936,86.92048,0,0,0,4.290339,5.195722,4.935936,0,0,5.796961,24.38171,0,0.9053831,-0.9053831,32.54624,83.45173,0.1282285,5.42953,3.432271,0,28.67205
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.604451,54.90299,34.66626,0.2514655,0.2514655,0,-1,0,0.2514655,2626.385,0,0,0,6.604451,0.2647005,0.2514655,0,0,6.802942,23.47633,6.33975,0,6.33975,38.56065,98.87328,0.1281053,0.276612,5.28356,0,30.08078
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.12408,62.55972,36.329,0,0,0,0,0,0,0,7.660888,0,0,8.12408,0,0,0,0,0.463192,29.18211,0.463192,0,0.463192,39.00008,100,0.1280963,0,6.499264,0,37.30619
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.839074,63.41751,37.95479,2.501736,2.501736,0,0,0,2.501736,313.3454,5.205668,0,0,7.839074,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1280963,2.751909,6.271259,0,37.43805
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.183702,70.98055,39.4919,7.982334,7.982334,3,0,1.095,7.982334,115.0503,3.93914,0,0,9.183702,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1280963,8.780568,7.346962,12,38.78268
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.921359,71.80289,41.02901,0,0,0,0,0,0,0,8.921359,0,0,8.921359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280963,0,7.137087,0,38.52034
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.278012,65.91758,41.85668,0,0,0,-1,0,0,0,7.278012,0,0,7.278012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280963,0,5.82241,0,36.87699
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.947505,54.21442,42.17445,0,0,0,0,0,0,0,3.947505,0,0,3.947505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280963,0,3.158004,0,33.54648
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.546904,53.36771,42.61045,2.180498,2.180498,0,0,0,2.180498,162.6648,1.251643,0,0,3.546904,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1280963,2.398548,2.837523,0,33.14588
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.24564,45.82999,42.23357,0.9257047,0.9257047,0,0,0,0.9257047,134.5612,0.2712139,0,0,1.24564,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1280963,1.018275,0.9965119,0,30.84462
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3772627,41.98852,40.92555,10.99497,10.99497,10.63657,0,3.027052,10.99497,3.431231,0,0,0,0.3772627,0.3772627,0.3583996,0,0,0,29.59898,0,0,0,39.00008,100,0.1280963,12.09446,0.3018102,12,29.97624
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,39.75793,39.75793,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1280963,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,38.65683,38.65683,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1280963,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,37.49661,37.49661,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1280963,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,36.43246,36.43246,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1280963,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,35.73041,35.73041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1280963,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1280963,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,34.60714,34.60714,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1280963,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.14896,34.14896,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1280963,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.79425,33.79425,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1280963,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,33.43953,33.43953,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1280963,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.10698,33.10698,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1280963,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.9444,32.9444,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1282805,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3409741,33.62767,32.71531,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,57.61099,1.776357E-15,0,0,0.3409741,0,0,8.8,8.36,22.32789,9.503877,8.700974,0,8.700974,26.07245,66.8523,0.1283834,0.6510416,0.2727793,12,9.844851
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6006481,34.95629,33.33607,1.078729,1.078729,9.878729,0,2.835318,1.078729,55.6811,0,0,0,0.6006481,0,0,8.8,8.36,13.62692,17.33475,8.960649,0,8.960649,34.57327,88.64922,0.1285016,1.186602,0.4805185,12,17.9354
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.342736,38.36491,34.66626,2.089072,2.089072,0,-1,0,2.089072,64.27431,0,0,0,1.342736,2.199023,2.089072,0,0,4.666268,25.39934,0,0.8562862,-0.8562862,33.67066,86.33486,0.1285016,2.297979,1.074189,0,26.74207
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.048253,39.25463,36.35117,3.170661,3.170661,0,0,0,3.170661,33.06102,0,0,0,1.048253,3.337538,3.170661,0,0,5.617698,24.54305,0,2.289285,-2.289285,31.25754,80.14739,0.1285016,3.487727,0.8386024,0,25.5913
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6660239,39.84327,37.99174,0,0,0,0,0,0,0,0,0,0,0.6660239,0,0,0,0,8.161347,22.25377,0.6660239,0,0.6660239,31.88939,81.7675,0.1284887,0,0.532819,0,22.91979
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.448987,43.65474,39.52885,0,0,0,0,0,0,0,0,0,0,1.448987,0,0,0,0,7.495323,22.85319,1.448987,0,1.448987,33.26402,85.29219,0.1284606,0,1.15919,0,24.30217
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.787155,52.48476,41.06596,2.109341,2.109341,0,0,0,2.109341,179.5421,0,0,0,3.787155,2.220359,2.109341,0,0,6.046336,24.15728,1.566796,0,1.566796,34.75041,89.10345,0.1284303,2.320275,3.029724,0,27.94443
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.716034,49.97845,41.92319,2.456978,2.456978,0,-1,0,2.456978,110.5436,0,0,0,2.716034,2.586293,2.456978,0,0,4.47954,25.56739,0.1297406,0,0.1297406,34.8735,89.41904,0.1284277,2.702676,2.172827,0,28.28343
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.527927,46.64603,42.2114,9.352209,9.352209,12,0,3.372,9.352209,16.33761,0,0,0,1.527927,0,0,2.64779,2.515401,4.3498,25.68416,4.043328,0,4.043328,38.70934,99.2545,0.1285232,10.28743,1.222342,12,27.21209
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.195442,46.105,42.64741,3.794852,3.794852,0,0,0,3.794852,31.50168,0,4.440892E-16,0,1.195442,3.994581,3.794852,0,0,0.3064713,29.32315,0,2.799139,-2.799139,35.75878,91.689,0.1285232,4.174336,0.9563535,0,30.5186
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.335563,46.09621,42.23357,2.247944,2.247944,0,0,0,2.247944,59.41265,0,4.440892E-16,0,1.335563,2.366256,2.247944,0,0,3.416625,26.52402,0,1.030693,-1.030693,34.67234,88.90325,0.1285232,2.472738,1.06845,0,27.85958
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3768143,41.98725,40.92555,8.137914,8.137914,12,0,3.372,8.137914,4.630355,0,0,0,0.3768143,0,0,3.862087,3.668982,4.56184,25.49332,4.045796,0,4.045796,38.51052,98.74471,0.1286236,8.951705,0.3014514,12,25.87014
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,39.75793,39.75793,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.5160438,29.13454,0,1.822852,-1.822852,36.58906,93.81792,0.1286236,1.904881,0,0,29.13454
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,38.679,38.679,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.541435,27.31169,0,3.285752,-3.285752,33.12557,84.93719,0.1286236,3.433611,0,0,27.31169
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,37.49661,37.49661,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.192271,24.02593,0,5.355727,-5.355727,27.48014,70.46176,0.1286236,5.596735,0,0,24.02593
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,36.43246,36.43246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.14308,18.67021,0,0,0,27.48014,70.46176,0.1286236,0,0,0,18.67021
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,35.73041,35.73041,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.14308,18.67021,0,0.9411102,-0.9411102,26.48812,67.91813,0.1286236,0.9834601,0,0,18.67021
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.19094,35.19094,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.18876,17.7291,0,2.670695,-2.670695,23.67296,60.69979,0.1286236,2.790876,0,0,17.7291
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,34.62931,34.62931,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.1562,15.0584,0,0.347031,-0.347031,23.30716,59.76183,0.1286236,0.3626474,0,0,15.0584
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.17113,34.17113,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.54179,14.71137,0,1.697581,-1.697581,21.51775,55.17362,0.1286236,1.773973,0,0,14.71137
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.81641,33.81641,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.42799,13.01379,0,0.8771365,-0.8771365,20.59317,52.8029,0.1286236,0.9166076,0,0,13.01379
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,33.4617,33.4617,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.40258,12.13665,0,0.5855873,-0.5855873,19.97591,51.22017,0.1286236,0.6119388,0,0,12.13665
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.12915,33.12915,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.05324,11.55107,0,0.4690716,-0.4690716,19.48146,49.95237,0.1286236,0.4901798,0,0,11.55107
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.96657,32.96657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57443,11.08199,0,0,0,19.48146,49.95237,0.1286236,0,0,0,11.08199
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09304322,32.98548,32.73748,2.957034,2.957034,0,0,0,2.957034,3.146505,0,0,0,0.09304322,3.112667,2.957034,0,0,20.57443,11.08199,0,3.019624,-3.019624,16.2985,41.79094,0.1286236,3.252737,0.07443458,0,11.17504
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.915453,35.84102,33.35824,4.772359,4.772359,0,0,0,4.772359,19.1824,0,8.881784E-16,0,0.915453,5.023536,4.772359,0,0,23.92957,8.06237,0,4.108083,-4.108083,11.9682,30.68763,0.1286236,5.249595,0.7323624,0,8.977823
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.836002,36.99401,34.7106,4.710891,4.550774,0,-1,0,4.550774,18.37054,0,0.1601167,1.266567,0.836002,4.790289,4.550774,0,0,28.4941,3.954287,0,3.954287,-3.954287,7.800015,20,0.1286236,5.18198,0.6688016,0,4.790289
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.508344,43.5323,36.39551,2.757288,2.757288,11.55729,0,3.259994,2.757288,90.97145,0,0,0,2.508344,0,0,8.8,8.36,32.88775,0,10.86834,0,10.86834,18.11063,46.43743,0.1287752,3.033016,2.006675,12,2.508344
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.095122,44.03852,38.05825,5.845474,5.845474,12,0,3.372,5.845474,35.84178,0,0,0,2.095122,0,0,6.154526,5.8468,22.01941,9.781509,7.941922,0,7.941922,25.645,65.75628,0.1289656,6.430021,1.676098,12,11.87663
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6355103,41.37912,39.59536,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6355103,0,0,8.8,8.36,14.07749,16.92924,8.99551,0,8.99551,34.17889,87.63801,0.1290362,0,0.5084082,12,17.56475
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.906511,46.66663,41.13247,1.243965,1.243965,0,0,0,1.243965,153.2608,0,0,0,1.906511,1.309437,1.243965,0,0,5.081977,25.0252,0.5970737,0,0.5970737,34.74532,89.0904,0.1290246,1.368362,1.525209,0,26.93171
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.228698,48.53012,41.98231,2.171085,2.171085,0,-1,0,2.171085,102.6536,0,4.440892E-16,0,2.228698,2.285352,2.171085,0,0,4.484904,25.56256,0,0.05665465,-0.05665465,34.6856,88.93727,0.1290246,2.388193,1.782958,0,27.79126
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.141629,45.56852,42.27791,3.951116,3.951116,0,0,0,3.951116,28.89383,0,4.440892E-16,0,1.141629,4.15907,3.951116,0,0,4.547853,25.50591,0,3.017441,-3.017441,31.50494,80.78175,0.1290246,4.346228,0.913303,0,26.64754
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.909608,48.29347,42.69175,3.005764,3.005764,0,0,0,3.005764,63.53152,0,4.440892E-16,0,1.909608,3.163962,3.005764,0,0,7.900565,22.48847,0,1.254354,-1.254354,30.18274,77.39148,0.1290246,3.30634,1.527686,0,24.39808
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.417798,46.38603,42.27791,3.398224,3.398224,0,0,0,3.398224,41.72173,0,0,0,1.417798,3.577078,3.398224,0,0,9.294292,21.23412,0,2.15928,-2.15928,27.90666,71.55539,0.1290246,3.738046,1.134238,0,22.65191
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3717718,42.01014,40.9625,0,0,0,0,0,0,0,0,0,0,0.3717718,0,0,0,0,11.69349,19.07483,0.3717718,0,0.3717718,28.25935,72.45973,0.1290174,0,0.2974174,0,19.44661
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,39.78011,39.78011,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.32172,19.40943,0,1.534701,-1.534701,26.64163,68.31174,0.1290174,1.603762,0,0,19.40943
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,38.70117,38.70117,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.02694,17.87473,0,4.224571,-4.224571,22.18855,56.89359,0.1290174,4.414677,0,0,17.87473
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,37.51878,37.51878,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.72091,13.65016,0,7.076948,-7.076948,14.72879,37.76604,0.1290174,7.395411,0,0,13.65016
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,36.4768,36.4768,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.58419,6.57321,0,1.966872,-1.966872,12.65552,32.44999,0.1290174,2.055381,0,0,6.57321
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,35.75258,35.75258,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.7696,4.606338,0,1.093053,-1.093053,11.50334,29.49569,0.1290174,1.142241,0,0,4.606338
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.9841,3.513284,0,0,0,11.50334,29.49569,0.1290174,0,0,0,3.513284
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,34.64409,34.64409,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.9841,3.513284,0,0.4507106,-0.4507106,11.02825,28.27751,0.1290174,0.4709926,0,0,3.513284
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.20808,34.20808,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.48489,3.062574,0,0.3615712,-0.3615712,10.64712,27.30026,0.1290174,0.3778419,0,0,3.062574
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.86076,33.86076,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.88664,2.701003,0,1.390512,-1.390512,9.181394,23.54199,0.1290174,1.453085,0,0,2.701003
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,33.50604,33.50604,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.43165,1.31049,0,0.7015944,-0.7015944,8.441848,21.64572,0.1290174,0.7331662,0,0,1.31049
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.15132,33.15132,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,32.2112,0.6088958,0,0.07329468,-0.07329468,8.364589,21.44762,0.1290174,0.07659294,0,0,0.6088958
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.98135,32.98135,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.29264,0.5356011,8.36,0,8.36,16.29558,41.78346,0.1291439,1.143411,0,12,0.5356011
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.994424,38.24184,32.75226,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.994424,0,0,8.8,8.36,23.93264,8.059601,10.35442,0,10.35442,26.11865,66.97076,0.1291878,0,1.595539,12,10.05403
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.146895,42.2859,33.40258,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.146895,0,0,8.8,8.36,13.57822,17.37858,11.5069,0,11.5069,37.03505,94.96147,0.1292093,0,2.517516,12,20.52548
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.140232,49.99409,34.74755,1.109071,1.109071,0,-1,0,1.109071,463.472,1.901467,0,0,5.140232,1.167443,1.109071,0,0,2.071322,27.73479,2.071322,0,2.071322,39.00008,100,0.1291693,1.219978,4.112185,0,32.87502
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.708466,57.35247,36.45463,3.850222,3.850222,0,0,0,3.850222,174.2358,2.655601,0,0,6.708466,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1291693,4.235244,5.366773,0,36.30745
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.039524,60.52826,38.11737,7.123588,7.123588,0,0,0,7.123588,98.81992,0,0,0,7.039524,7.498514,7.123588,0,0,0,29.59898,0,0.4589902,-0.4589902,38.51626,98.75945,0.1291693,7.835947,5.631619,0,36.6385
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.804014,65.37795,39.67665,0,0,0,0,0,0,0,7.294025,0,0,7.804014,0,0,0,0,0.509989,29.13999,0.509989,0,0.509989,39.00008,100,0.1291595,0,6.243211,0,36.944
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.043697,72.59103,41.21376,0,0,0,0,0,0,0,9.043697,0,0,9.043697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291595,0,7.234958,0,38.64268
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.633727,71.88556,42.08577,0.5161055,0.5161055,0,-1,0,0.5161055,1672.861,8.090458,0,0,8.633727,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1291595,0.5677161,6.906982,0,38.2327
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.19314,66.2114,42.38137,2.414696,2.414696,0,0,0,2.414696,297.89,4.651354,0,0,7.19314,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1291595,2.656166,5.754512,0,36.79212
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.332556,59.64698,42.77304,5.756432,5.756432,0,0,0,5.756432,92.63648,0,0,0,5.332556,6.059402,5.756432,0,0,0,29.59898,0,0.7268457,-0.7268457,38.23391,98.03548,0.1291595,6.332075,4.266045,0,34.93153
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.386054,49.40955,42.3592,0.579833,0.579833,0,0,0,0.579833,411.507,0.9680966,0,0,2.386054,0.6103505,0.579833,0,0,0.8076064,28.87213,0.8076064,0,0.8076064,39.00008,100,0.1291439,0.6378163,1.908843,0,31.25819
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.364864,42.0575,41.02901,7.920903,7.920903,7.574283,0,2.252294,7.920903,4.606343,2.220446E-16,0,0,0.364864,0.364864,0.3466208,0,0,0,29.59898,0,0,0,39.00008,100,0.1291439,8.712994,0.2918912,12,29.96384
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,39.82444,39.82444,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1291439,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,38.72334,38.72334,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1291439,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,37.53356,37.53356,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1291439,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,36.4768,36.4768,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1291439,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,35.76736,35.76736,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1291439,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,35.2279,35.2279,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1291439,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,34.64409,34.64409,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1291439,0.5765105,0,0,23.36439
