Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.20808,34.20808,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1291439,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.86076,33.86076,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1291439,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,33.50604,33.50604,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1291439,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.15132,33.15132,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1291439,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.00352,33.00352,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1291439,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.767482,37.59787,32.75226,2.609372,2.609372,0,0,0,2.609372,67.73592,0,4.440892E-16,0,1.767482,2.746708,2.609372,0,0,13.99,17.00798,0,0.9792252,-0.9792252,24.6958,63.32245,0.1291439,2.870309,1.413986,0,18.77546
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.070719,42.07408,33.41736,0,0,0,0,0,0,0,0,0,0,3.070719,0,0,0,0,15.07803,16.02875,3.070719,0,3.070719,27.60894,70.79202,0.1290847,0,2.456575,0,19.09947
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.460308,44.68766,34.76972,1.430329,1.430329,0,-1,0,1.430329,241.924,0,0,0,3.460308,1.505609,1.430329,0,0,12.00731,18.7924,1.954699,0,1.954699,29.46334,75.54686,0.1290471,1.573362,2.768247,0,22.25271
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.921337,51.18894,36.4768,0.07687661,0.07687661,0,0,0,0.07687661,6401.605,0,0,0,4.921337,0.08092275,0.07687661,0,0,10.05261,20.55163,4.840415,0,4.840415,34.05536,87.32125,0.1289539,0.08456428,3.93707,0,25.47297
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.211576,57.56129,38.18388,1.358088,1.358088,0,0,0,1.358088,457.3766,0,0,0,6.211576,1.429566,1.358088,0,0,5.212196,24.908,4.78201,0,4.78201,38.59197,98.95357,0.1288621,1.493897,4.969261,0,31.11958
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.188159,63.00155,39.72099,0,0,0,0,0,0,0,6.757973,0,0,7.188159,0,0,0,0,0.4301854,29.21181,0.4301854,0,0.4301854,39.00008,100,0.1288538,0,5.750527,0,36.39997
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.617177,52.16339,41.28027,5.43892,5.43892,0,0,0,5.43892,66.50543,0,8.881784E-16,0,3.617177,5.725179,5.43892,0,0,0,29.59898,0,2.108002,-2.108002,36.77805,94.3025,0.1288538,5.982812,2.893742,0,33.21616
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.214373,62.13565,42.13011,8.888887,8.36,0,-1,0,8.36,74.33461,0,0.5288871,1.417776,6.214373,8.8,8.36,0,0,2.342224,27.49098,0,2.585627,-2.585627,34.05256,87.31408,0.1288538,9.777776,4.971498,0,33.70535
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.415061,56.03508,42.40354,3.955945,3.955945,0,0,0,3.955945,111.6057,0,0,0,4.415061,4.164153,3.955945,0,0,5.215143,24.90535,0.2509072,0,0.2509072,34.29059,87.92442,0.128849,4.35154,3.532048,0,29.32041
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.765294,51.07809,42.81738,0,0,0,0,0,0,0,0,0,0,2.765294,0,0,0,0,4.964235,25.13117,2.765294,0,2.765294,36.91398,94.65104,0.128796,0,2.212235,0,27.89646
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.447765,46.5816,42.38137,0,0,0,0,0,0,0,0,0,0,1.447765,0,0,0,0,2.198941,27.61993,1.447765,0,1.447765,38.28745,98.17275,0.1287682,0,1.158212,0,29.0677
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3484382,42.01091,41.02901,4.664389,4.664389,0,0,0,4.664389,7.470179,0,0,0,0.3484382,4.909883,4.664389,0,0,0.7511759,28.92292,0,4.561445,-4.561445,33.47926,85.8441,0.1287682,5.130827,0.2787506,0,29.27136
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,39.82444,39.82444,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.819448,24.36147,0,5.5579,-5.5579,27.62072,70.82223,0.1287682,5.808006,0,0,24.36147
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,38.72334,38.72334,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.99489,18.80358,0,2.54472,-2.54472,24.93835,63.94437,0.1287682,2.659232,0,0,18.80358
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,37.53356,37.53356,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.82236,16.25886,0,7.502159,-7.502159,17.03038,43.66756,0.1287682,7.839756,0,0,16.25886
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,36.4768,36.4768,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.15809,8.756697,0,1.694794,-1.694794,15.24391,39.08688,0.1287682,1.77106,0,0,8.756697
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,35.76736,35.76736,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.04119,7.061903,0,1.965094,-1.965094,13.17252,33.77563,0.1287682,2.053524,0,0,7.061903
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,35.2279,35.2279,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,27.22463,5.096808,0,0.3864276,-0.3864276,12.76519,32.7312,0.1287682,0.4038168,0,0,5.096808
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,34.66626,34.66626,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,27.654,4.710381,0,0.3014433,-0.3014433,12.44744,31.91646,0.1287682,0.3150083,0,0,4.710381
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98893,4.408937,0,0,0,12.44744,31.91646,0.1287682,0,0,0,4.408937
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.87553,33.87553,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.98893,4.408937,0,1.398658,-1.398658,10.97313,28.13617,0.1287682,1.461598,0,0,4.408937
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,33.50604,33.50604,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.543,3.010279,0,1.555695,-1.555695,9.333282,23.93144,0.1287682,1.625701,0,0,3.010279
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.17349,33.17349,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,31.27155,1.454584,0,1.321963,-1.321963,7.939811,20.35845,0.1287682,1.381451,0,0,1.454584
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.00352,33.00352,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,32.74039,0.1326213,8.36,0,8.36,15.8708,40.69429,0.1288768,0.6910875,0,12,0.1326213
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.343924,36.43251,32.77443,8.16951,8.16951,12,0,3.372,8.16951,16.45049,0,0,0,1.343924,0,0,3.83049,3.638965,24.3804,7.656621,4.98289,0,4.98289,20.59799,52.81525,0.1289947,8.986461,1.075139,12,9.000546
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.542841,43.51883,33.43953,1.700093,1.700093,10.50009,0,2.992523,1.700093,208.3911,0,0,0,3.542841,0,0,8.8,8.36,19.39751,12.14122,11.90284,0,11.90284,31.89001,81.7691,0.1290797,1.870102,2.834273,12,15.68406
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.096876,46.70964,34.81406,0.8072333,0.8072333,0,-1,0,0.8072333,507.5207,0,0,0,4.096876,0.8497193,0.8072333,0,0,7.494665,22.85378,3.247157,0,3.247157,34.97054,89.66787,0.1290175,0.8879567,3.277501,0,26.95065
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.561423,50.09692,36.55809,0,0,0,0,0,0,0,0.3139151,0,0,4.561423,0,0,0,0,4.247509,25.77622,4.247509,0,4.247509,39.00008,100,0.1289364,0,3.649139,0,30.33764
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.563671,62.71251,38.26516,6.120774,6.120774,0,0,0,6.120774,123.5738,1.120751,0,0,7.563671,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1289364,6.732852,6.050937,0,37.16265
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.396163,68.02514,39.84661,0,0,0,0,0,0,0,8.396163,0,0,8.396163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289364,0,6.71693,0,37.99514
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.395795,65.83434,41.39851,6.570232,6.570232,0,0,0,6.570232,112.5652,0.4797608,0,0,7.395795,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1289364,7.227255,5.916636,0,36.99477
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.151633,58.3711,42.2114,1.201724,1.201724,0,-1,0,1.201724,428.6869,3.88666,0,0,5.151633,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1289364,1.321896,4.121306,0,34.75061
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.091508,48.65681,42.507,2.145532,2.145532,0,0,0,2.145532,97.48201,0,0,0,2.091508,2.258455,2.145532,0,0,0,29.59898,0,0.1669471,-0.1669471,38.8241,99.54877,0.1289364,2.360085,1.673206,0,31.69049
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5591833,44.45468,42.85432,2.886635,2.886635,0,0,0,2.886635,19.37146,0,0,0,0.5591833,3.038563,2.886635,0,0,0.1854968,29.43203,0,2.479379,-2.479379,36.21061,92.84752,0.1289364,3.175298,0.4473466,0,29.99121
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7654214,44.63358,42.44049,0.4461183,0.4461183,0,0,0,0.4461183,171.5737,0,0,0,0.7654214,0.4695982,0.4461183,0,0,2.940363,26.95265,0.2958232,0,0.2958232,36.49125,93.56712,0.1289307,0.4907301,0.6123371,0,27.71807
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.107546,41.39001,41.08813,9.065299,9.065299,11.47544,0,3.239287,9.065299,1.186348,0,0,0,0.107546,0,0,2.410144,2.289637,2.64454,27.21889,2.397183,0,2.397183,38.76542,99.3983,0.1289895,9.971828,0.08603677,12,27.32644
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,39.8614,39.8614,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2473569,29.37636,0,3.73935,-3.73935,34.8238,89.2916,0.1289895,3.90762,0,0,29.37636
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,38.76029,38.76029,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.40219,25.63701,0,8.8,-8.8,25.54778,65.507,0.1289895,10.3301,0,0,25.63701
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,37.5779,37.5779,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.17997,16.83701,0,2.799044,-2.799044,22.59733,57.94175,0.1289895,2.925,0,0,16.83701
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,36.49897,36.49897,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.29002,14.03796,0,2.146124,-2.146124,20.33512,52.14122,0.1289895,2.2427,0,0,14.03796
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,35.78953,35.78953,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.6746,11.89184,0,1.324688,-1.324688,18.93877,48.56086,0.1289895,1.384299,0,0,11.89184
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,35.27224,35.27224,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.14647,10.56715,0,1.619825,-1.619825,17.23133,44.1828,0.1289895,1.692717,0,0,10.56715
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,34.68843,34.68843,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.94628,8.947328,0,0.4985272,-0.4985272,16.70583,42.83538,0.1289895,0.5209609,0,0,8.947328
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,34.27459,34.27459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5002,8.4488,0,0,0,16.70583,42.83538,0.1289895,0,0,0,8.4488
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.89771,33.89771,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.5002,8.4488,0,0.06458187,-0.06458187,16.63776,42.66083,0.1289895,0.06748806,0,0,8.4488
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,33.54299,33.54299,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.57195,8.384218,0,1.056751,-1.056751,15.52384,39.80465,0.1289895,1.104305,0,0,8.384218
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.19566,33.19566,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.74612,7.327467,0,1.055182,-1.055182,14.41158,36.95271,0.1289895,1.102666,0,0,7.327467
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.02569,33.02569,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.91855,6.272285,0,0.03956506,-0.03956506,14.36988,36.84577,0.1289895,0.04134548,0,0,6.272285
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.199591,38.87469,32.7966,2.21164,2.21164,0,0,0,2.21164,99.45521,0,0,0,2.199591,2.328042,2.21164,0,0,25.96251,6.23272,0,0.128451,-0.128451,14.23448,36.49859,0.1289895,2.432804,1.759673,0,8.432311
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.151298,45.4156,33.4617,1.996682,1.996682,0,0,0,1.996682,207.9097,0,0,0,4.151298,2.101771,1.996682,0,0,26.10523,6.104269,2.049526,0,2.049526,16.17883,41.4841,0.1289504,2.196351,3.321038,0,10.25557
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.422599,47.78956,34.8584,2.569626,2.569626,0,-1,0,2.569626,172.1106,0,0,0,4.422599,2.70487,2.569626,0,0,24.05571,7.948843,1.717729,0,1.717729,17.80841,45.66251,0.1289176,2.826589,3.53808,0,12.37144
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.78178,47.64993,36.60242,0,0,0,0,0,0,0,0,0,0,3.78178,0,0,0,0,22.33798,9.4948,3.78178,0,3.78178,21.39612,54.86175,0.1288455,0,3.025424,0,13.27658
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.098287,57.31673,38.32429,1.436114,1.436114,0,0,0,1.436114,424.6381,0,0,0,6.098287,1.511699,1.436114,0,0,18.5562,12.8984,4.586588,0,4.586588,25.74734,66.0187,0.1287582,1.579726,4.87863,0,18.99669
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.930711,55.02647,39.90574,1.979857,1.979857,0,0,0,1.979857,249.0438,0,0,0,4.930711,2.08406,1.979857,0,0,13.96961,17.02633,2.846651,0,2.846651,28.44791,72.94322,0.128704,2.177843,3.944569,0,21.95704
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.426986,58.52897,41.48718,0.9334844,0.9334844,0,0,0,0.9334844,581.3687,0,0,0,5.426986,0.9826152,0.9334844,0,0,11.12296,19.58832,4.444371,0,4.444371,32.66422,83.75423,0.1286196,1.026833,4.341589,0,25.0153
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.602706,56.5534,42.29269,3.351541,3.351541,0,-1,0,3.351541,137.331,0,0,0,4.602706,3.527938,3.351541,0,0,6.678586,23.58825,1.074768,0,1.074768,33.68383,86.36862,0.1285991,3.686695,3.682165,0,28.19096
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.130313,62.33598,42.57351,1.757094,1.757094,0,0,0,1.757094,348.8894,0,0,0,6.130313,1.849572,1.757094,0,0,5.603818,24.55554,4.280741,0,4.280741,37.7449,96.78159,0.1285179,1.932803,4.904251,0,30.68586
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.051793,52.12256,42.943,1.296442,1.296442,0,0,0,1.296442,235.3976,0.364041,0,0,3.051793,1.364676,1.296442,0,0,1.323077,28.40821,1.323077,0,1.323077,39.00008,100,0.1284928,1.426086,2.441435,0,31.46
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.862011,47.93423,42.48483,0,0,0,0,0,0,0,1.862011,0,0,1.862011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284928,0,1.489609,0,31.46099
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2818036,41.90388,41.1103,0,0,0,0,0,0,0,0.2818036,0,0,0.2818036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284928,0,0.2254429,0,29.88078
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,39.88356,39.88356,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1284928,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,38.76029,38.76029,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1284928,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,37.55573,37.55573,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1284928,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,36.4768,36.4768,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1284928,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,35.78953,35.78953,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1284928,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,35.27224,35.27224,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1284928,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,34.68843,34.68843,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1284928,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,34.29676,34.29676,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1284928,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.91988,33.91988,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1284928,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,33.54299,33.54299,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1284928,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.21044,33.21044,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1284928,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.116653,33.35949,33.04786,0,0,0,0,0,0,0,0,0,0,0.116653,0,0,0,0,23.06029,8.844716,0.116653,0,0.116653,17.23383,44.18922,0.1284906,0,0.09332238,0,8.96137
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8980404,35.24548,32.81877,0.9727316,0.9727316,0,0,0,0.9727316,92.3215,0,1.110223E-16,0,0.8980404,1.023928,0.9727316,0,0,22.94364,8.949704,0,0.1258877,-0.1258877,17.10114,43.84898,0.1284906,1.070005,0.7184324,0,9.847744
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8627107,35.80087,33.4617,3.961854,3.961854,0,0,0,3.961854,21.77543,0,8.881784E-16,0,0.8627107,4.170372,3.961854,0,0,23.08351,8.823816,0,3.307662,-3.307662,13.61455,34.90904,0.1284906,4.358039,0.6901686,0,9.686527
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8818065,37.28603,34.87318,8.556909,6.078063,0,-1,0,6.078063,14.50802,0,2.478845,4.004709,0.8818065,6.397961,6.078063,0,0,26.75869,5.516154,0,5.516154,-5.516154,7.800015,20,0.1284906,9.412599,0.7054452,0,6.397961
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.350623,43.31835,36.63938,3.896953,3.896953,11.96953,0,3.364291,3.896953,60.3195,0,0,0,2.350623,0,0,8.072578,7.668949,32.88775,0,10.01957,0,10.01957,17.30542,44.37277,0.1286724,4.286648,1.880498,12,2.350623
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.105436,47.45086,38.39079,1.236797,1.236797,10.0368,0,2.87531,1.236797,251.0869,0,0,0,3.105436,0,0,8.8,8.36,22.86818,9.017614,11.46544,0,11.46544,28.18248,72.26263,0.1287463,1.360477,2.484349,12,12.12305
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.273184,49.67549,39.98703,0.7256392,0.7256392,9.283072,0,2.684618,0.7256392,451.076,1.776357E-15,0,0,3.273184,0,0,8.557434,8.129562,11.40275,19.33651,11.40275,0,11.40275,39.00008,100,0.1287901,0.7982031,2.618547,12,22.60969
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.486573,45.86139,41.56847,2.946011,2.946011,0,0,0,2.946011,50.46054,0,4.440892E-16,0,1.486573,3.101064,2.946011,0,0,0,29.59898,0,1.614491,-1.614491,37.29826,95.63636,0.1287901,3.240613,1.189259,0,31.08555
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.781688,50.69218,42.40354,0.0676064,0.0676064,0,-1,0,0.0676064,4114.535,0.9166447,0,0,2.781688,0.07116462,0.0676064,0,0,1.793879,27.98449,1.793879,0,1.793879,39.00008,100,0.1287562,0.07436703,2.225351,0,30.76618
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.412127,49.79265,42.64741,2.21776,2.21776,0,0,0,2.21776,108.7641,0.07764243,0,0,2.412127,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1287562,2.439536,1.929701,0,32.0111
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.34557,46.93698,43.02429,0.9352201,0.9352201,0,0,0,0.9352201,143.8774,0.3611278,0,0,1.34557,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1287562,1.028742,1.076456,0,30.94455
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.25417,46.17298,42.54395,0.63081,0.63081,0,0,0,0.63081,198.8189,0.5901593,0,0,1.25417,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1287562,0.693891,1.003336,0,30.85315
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3270215,42.09886,41.1768,4.601166,4.601166,0,0,0,4.601166,7.107361,0,8.881784E-16,0,0.3270215,4.843333,4.601166,0,0,0,29.59898,0,4.516312,-4.516312,34.23947,87.79333,0.1287562,5.061283,0.2616172,0,29.926
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.92791,39.92791,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.018124,25.08267,0,0.4424907,-0.4424907,33.77304,86.59737,0.1287562,0.4624028,0,0,25.08267
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,38.80463,38.80463,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.50978,24.64018,0,3.43157,-3.43157,30.15585,77.32253,0.1287562,3.585991,0,0,24.64018
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,37.60007,37.60007,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.322636,21.2086,0,4.474955,-4.474955,25.43883,65.22765,0.1287562,4.676328,0,0,21.2086
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,36.52114,36.52114,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.29481,16.73365,0,1.041441,-1.041441,24.34106,62.41284,0.1287562,1.088306,0,0,16.73365
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.8117,35.8117,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.45197,15.69221,0,1.993721,-1.993721,22.23949,57.02422,0.1287562,2.083438,0,0,15.69221
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,35.2944,35.2944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66721,13.69849,0,0,0,22.23949,57.02422,0.1287562,0,0,0,13.69849
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,34.7106,34.7106,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.66721,13.69849,0,2.478002,-2.478002,19.62745,50.32669,0.1287562,2.589513,0,0,13.69849
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,34.31154,34.31154,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.42055,11.22049,0,1.816419,-1.816419,17.71277,45.41727,0.1287562,1.898158,0,0,11.22049
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.94204,33.94204,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.43879,9.404067,0,1.062601,-1.062601,16.59269,42.54528,0.1287562,1.110418,0,0,9.404067
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,33.56516,33.56516,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.61946,8.341466,0,1.798772,-1.798772,14.69662,37.68357,0.1287562,1.879717,0,0,8.341466
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.23261,33.23261,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.61809,6.542694,0,1.463123,-1.463123,13.15435,33.72905,0.1287562,1.528963,0,0,6.542694
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1071023,33.37094,33.08481,0.7052125,0.7052125,0,0,0,0.7052125,15.18724,0,1.110223E-16,0,0.1071023,0.742329,0.7052125,0,0,27.24379,5.079572,0,0.6352267,-0.6352267,12.48477,32.01216,0.1287562,0.7757338,0.08568183,0,5.186674
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6982014,34.72162,32.84094,3.576816,3.576816,0,0,0,3.576816,19.5202,0,0,0,0.6982014,3.765069,3.576816,0,0,27.94959,4.444345,0,3.066868,-3.066868,9.252004,23.72304,0.1287562,3.934497,0.5585611,0,5.142546
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.495332,37.60574,33.50604,7.71332,7.71332,12,0,3.372,7.71332,19.38636,0,0,0,1.495332,0,0,4.28668,4.072346,31.35722,1.377477,5.567678,0,5.567678,14.53397,37.26651,0.1288863,8.484653,1.196266,12,2.872809
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.672699,48.68136,34.93969,4.801664,4.801664,0,-1,0,4.801664,97.31417,0,0,0,4.672699,5.054383,4.801664,0,0,25.78955,6.388388,0,0.3816835,-0.3816835,14.13164,36.2349,0.1288863,5.28183,3.73816,0,11.06109
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.992267,48.45113,36.72805,9.060734,9.060734,12,0,3.372,9.060734,44.06118,0,0,0,3.992267,0,0,2.939266,2.792303,26.21364,6.006704,6.784569,0,6.784569,20.56804,52.73847,0.1290354,9.966807,3.193813,12,9.998971
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.000672,41.3016,38.49426,1.81994,1.81994,10.61994,0,3.022845,1.81994,54.98377,1.776357E-15,0,0,1.000672,0,0,8.8,8.36,19.42907,12.11282,9.360672,0,9.360672,29.44836,75.50846,0.1291721,2.001934,0.8005373,12,13.11349
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.194031,46.4504,40.09048,2.718403,2.718403,11.00721,0,3.120824,2.718403,80.7103,0,0,0,2.194031,0,0,8.288806,7.874365,10.0684,20.53742,10.0684,0,10.0684,39.00008,100,0.1293109,2.990243,1.755225,12,22.73145
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.190666,51.23539,41.6941,3.800737,3.800737,0,0,0,3.800737,83.94862,0,0,0,3.190666,4.000775,3.800737,0,0,0,29.59898,0,0.8101094,-0.8101094,38.14615,97.81044,0.1293109,4.18081,2.552533,0,32.78964
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.417874,52.83641,42.507,3.370867,3.370867,0,-1,0,3.370867,101.3945,0,4.440892E-16,0,3.417874,3.548281,3.370867,0,0,0.9001216,28.78887,0,0.1304071,-0.1304071,38.00869,97.45798,0.1293109,3.707954,2.734299,0,32.20674
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.298588,52.73526,42.77304,1.179888,1.179888,0,0,0,1.179888,279.5679,1.011582,0,0,3.298588,1.241987,1.179888,0,0,1.045018,28.65846,1.045018,0,1.045018,39.00008,100,0.1292912,1.297877,2.63887,0,31.95705
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.725328,51.25647,43.10558,0,0,0,0,0,0,0,2.725328,0,0,2.725328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292912,0,2.180263,0,32.32431
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.067624,45.69015,42.61045,2.283391,2.283391,0,0,0,2.283391,46.75605,0,4.440892E-16,0,1.067624,2.40357,2.283391,0,0,0,29.59898,0,1.335946,-1.335946,37.59187,96.38921,0.1292912,2.51173,0.8540989,0,30.6666
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.317986,42.1104,41.21376,5.146,5.146,0,0,0,5.146,6.179286,0,8.881784E-16,0,0.317986,5.416842,5.146,0,0,1.484385,28.26303,0,5.098856,-5.098856,32.2172,82.60804,0.1292912,5.6606,0.2543888,0,28.58102
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.96486,39.96486,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.14978,23.16418,0,8.524496,-8.524496,23.23159,59.56807,0.1292912,8.908099,0,0,23.16418
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,38.80463,38.80463,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.62144,14.63968,0,3.11693,-3.11693,19.94606,51.14364,0.1292912,3.257192,0,0,14.63968
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,37.62224,37.62224,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.0847,11.52275,0,0.5127761,-0.5127761,19.40555,49.75771,0.1292912,0.5358511,0,0,11.52275
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.65445,11.00997,0,0,0,19.40555,49.75771,0.1292912,0,0,0,11.00997
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.83387,35.83387,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.65445,11.00997,0,1.476442,-1.476442,17.84924,45.76719,0.1292912,1.542882,0,0,11.00997
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,35.30919,35.30919,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.29494,9.533531,0,0.3685814,-0.3685814,17.46072,44.77099,0.1292912,0.3851675,0,0,9.533531
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70448,9.164949,0,0,0,17.46072,44.77099,0.1292912,0,0,0,9.164949
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,34.33371,34.33371,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.70448,9.164949,0,2.727569,-2.727569,14.58561,37.39893,0.1292912,2.85031,0,0,9.164949
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.96421,33.96421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73511,6.43738,0,0,0,14.58561,37.39893,0.1292912,0,0,0,6.43738
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,33.6095,33.6095,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.73511,6.43738,0,0.7701346,-0.7701346,13.77382,35.31741,0.1292912,0.8047907,0,0,6.43738
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,33.25478,33.25478,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.59081,5.667246,0,0.8266594,-0.8266594,12.90244,33.08312,0.1292912,0.8638591,0,0,5.667246
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08693615,33.3392,33.10698,0,0,0,0,0,0,0,0,0,0,0.08693615,0,0,0,0,27.50932,4.840587,0.08693615,0,0.08693615,12.98492,33.29459,0.1292895,0,0.06954893,0,4.927523
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.047864,35.7026,32.86311,6.579763,6.579763,12,0,3.372,6.579763,15.92556,0,0,0,1.047864,0,0,5.420237,5.149225,27.42239,4.918829,6.197089,0,6.197089,18.86399,48.36911,0.1294358,7.237739,0.8382912,12,5.966693
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.864767,41.59478,33.54299,6.385102,6.385102,12,0,3.372,6.385102,44.86642,0,0,0,2.864767,0,0,5.614898,5.334153,21.2253,10.49621,8.198919,0,8.198919,26.64217,68.31312,0.1296227,7.023612,2.291813,12,13.36098
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.211929,47.24887,34.97664,6.205871,6.205871,0,-1,0,6.205871,67.87008,0,0,0,4.211929,6.532495,6.205871,0,0,13.02638,17.87524,0,2.320566,-2.320566,24.19608,62.0411,0.1296227,6.826458,3.369543,0,22.08717
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.581197,53.78321,36.80935,2.041564,2.041564,0,0,0,2.041564,273.3785,0,0,0,5.581197,2.149015,2.041564,0,0,15.60479,15.55467,3.432182,0,3.432182,27.45213,70.38994,0.1295578,2.245721,4.464958,0,21.13587
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.749191,59.98133,38.57554,0.2053605,0.2053605,0,0,0,0.2053605,3286.508,0,0,0,6.749191,0.216169,0.2053605,0,0,12.1726,18.64363,6.533022,0,6.533022,33.6499,86.28162,0.1294347,0.2258966,5.399353,0,25.39283
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.947448,48.87271,40.19394,2.756459,2.756459,0,0,0,2.756459,106.9288,0,0,0,2.947448,2.901536,2.756459,0,0,5.639582,24.52336,0.04591215,0,0.04591215,33.69346,86.39331,0.1294338,3.032104,2.357958,0,27.4708
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.039189,54.10846,41.79756,0.9747506,0.9747506,0,0,0,0.9747506,414.3818,0,0,0,4.039189,1.026053,0.9747506,0,0,5.593669,24.56468,3.013136,0,3.013136,36.55197,93.72281,0.1293771,1.072226,3.231351,0,28.60386
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.670854,53.77377,42.61045,1.840177,1.840177,0,-1,0,1.840177,199.4837,0,0,0,3.670854,1.937029,1.840177,0,0,2.580534,27.2765,1.733825,0,1.733825,38.19682,97.94037,0.1293445,2.024195,2.936683,0,30.94735
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.022752,51.98246,42.89867,0.8431499,0.8431499,0,0,0,0.8431499,358.507,1.288517,0,0,3.022752,0.8875262,0.8431499,0,0,0.8467082,28.83694,0.8467082,0,0.8467082,39.00008,100,0.1293285,0.9274649,2.418201,0,31.85969
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.349445,50.20979,43.23121,1.417751,1.417751,0,0,0,1.417751,165.7164,0.8570758,0,0,2.349445,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1293285,1.559526,1.879556,0,31.94842
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.516338,50.20265,42.7287,7.358065,7.358065,0,0,0,7.358065,34.19837,0,0,0,2.516338,7.745331,7.358065,0,0,0,29.59898,0,5.228993,-5.228993,33.48824,85.8671,0.1293285,8.093871,2.013071,0,32.11532
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.323945,42.23136,41.31721,3.142182,3.142182,0,0,0,3.142182,10.30955,0,4.440892E-16,0,0.323945,3.30756,3.142182,0,0,5.809992,24.36999,0,2.983615,-2.983615,30.34323,77.80299,0.1293285,3.4564,0.259156,0,24.69393
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.03136,40.03136,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.125119,21.38637,0,7.130174,-7.130174,22.82737,58.53159,0.1293285,7.451032,0,0,21.38637
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,38.84897,38.84897,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.04753,14.2562,0,2.611057,-2.611057,20.07507,51.47444,0.1293285,2.728555,0,0,14.2562
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,37.65919,37.65919,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.94871,11.64514,0,2.821396,-2.821396,17.10106,43.84878,0.1293285,2.948359,0,0,11.64514
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,36.55809,36.55809,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.08359,8.823744,0,1.439781,-1.439781,15.5834,39.95735,0.1293285,1.504571,0,0,8.823744
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.85604,35.85604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68335,7.383963,0,0,0,15.5834,39.95735,0.1293285,0,0,0,7.383963
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,35.33136,35.33136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68335,7.383963,0,0,0,15.5834,39.95735,0.1293285,0,0,0,7.383963
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68335,7.383963,0,0,0,15.5834,39.95735,0.1293285,0,0,0,7.383963
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,34.35588,34.35588,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.68335,7.383963,0,0.6901521,-0.6901521,14.85591,38.09201,0.1293285,0.721209,0,0,7.383963
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45019,6.693811,0,0,0,14.85591,38.09201,0.1293285,0,0,0,6.693811
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,33.6095,33.6095,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.45019,6.693811,0,1.390305,-1.390305,13.3904,34.3343,0.1293285,1.452868,0,0,6.693811
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,33.27695,33.27695,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.99497,5.303506,0,0.4005601,-0.4005601,12.96817,33.25166,0.1293285,0.4185853,0,0,5.303506
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06357341,33.27673,33.10698,0,0,0,0,0,0,0,0,0,0,0.06357341,0,0,0,0,27.44003,4.902946,0.06357341,0,0.06357341,13.02849,33.40631,0.1293273,0,0.05085872,0,4.96652
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1643214,33.31675,32.87789,6.655632,6.655632,12,0,3.372,6.655632,2.468908,0,0,0,0.1643214,0,0,5.344368,5.077149,27.37646,4.960163,5.241471,0,5.241471,18.00098,46.15627,0.1294535,7.321196,0.1314571,12,5.124484
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.418037,34.69097,33.56516,6.466867,6.466867,12,0,3.372,6.466867,6.464289,0,0,0,0.418037,0,0,5.533133,5.256476,22.13499,9.677486,5.674513,0,5.674513,23.3843,59.95962,0.1295889,7.113554,0.3344296,12,10.09552
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5922714,36.6575,35.04315,3.882631,3.882631,0,-1,0,3.882631,15.25438,0,4.440892E-16,0,0.5922714,4.08698,3.882631,0,0,16.46048,14.78455,0,3.494709,-3.494709,19.70055,50.51413,0.1295889,4.270895,0.4738172,0,15.37682
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.200514,40.21359,36.86847,0,0,0,0,0,0,0,0,0,0,1.200514,0,0,0,0,20.34349,11.28984,1.200514,0,1.200514,20.83946,53.4344,0.1295663,0,0.9604109,0,12.49035
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.774745,43.71214,38.65683,1.697753,1.697753,0,0,0,1.697753,104.5349,0,0,0,1.774745,1.787109,1.697753,0,0,19.14297,12.3703,0,0.01236431,-0.01236431,20.82642,53.40098,0.1295663,1.867529,1.419796,0,14.14505
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.713223,45.20945,40.28262,0.6816061,0.6816061,0,0,0,0.6816061,251.351,0,0,0,1.713223,0.7174801,0.6816061,0,0,19.15671,12.35794,0.9957433,0,0.9957433,21.77107,55.82314,0.1295476,0.7497667,1.370579,0,14.07116
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7730892,44.1087,41.90102,6.516823,6.516823,0,0,0,6.516823,11.86298,0,8.881784E-16,0,0.7730892,6.859814,6.516823,0,0,18.16097,13.25411,0,6.086725,-6.086725,15.3551,39.37197,0.1295476,7.168505,0.6184713,0,14.02719
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4164622,43.87928,42.69175,2.270434,2.270434,0,-1,0,2.270434,18.34285,0,0,0,0.4164622,2.38993,2.270434,0,0,24.924,7.167381,0,1.973468,-1.973468,13.27488,34.03809,0.1295476,2.497478,0.3331698,0,7.583843
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.287437,46.71833,42.97995,3.825261,3.825261,0,0,0,3.825261,33.6562,0,0,0,1.287437,4.02659,3.825261,0,0,27.11674,5.193913,0,2.739153,-2.739153,10.38756,26.63471,0.1295476,4.207787,1.02995,0,6.48135
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9082513,45.93661,43.3125,2.000005,2.000005,0,0,0,2.000005,45.41246,0,0,0,0.9082513,2.105268,2.000005,0,0,30.16024,2.45476,0,1.197017,-1.197017,9.125793,23.39942,0.1295476,2.200005,0.726601,0,3.363011
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3084833,43.69599,42.81738,7.171133,7.171133,12,0,3.372,7.171133,4.301738,0,0,0,0.3084833,0,0,4.828867,4.587424,31.49026,1.257743,4.895907,0,4.895907,13.77046,35.3088,0.1296644,7.888246,0.2467867,12,1.566226
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2962882,42.21976,41.38372,1.791894,1.791894,10.59189,0,3.015749,1.791894,16.53492,1.776357E-15,0,0,0.2962882,0,0,8.8,8.36,26.59435,5.66406,8.656288,0,8.656288,21.98253,56.36536,0.129811,1.971084,0.2370306,12,5.960348
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.06831,40.06831,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,17.93807,13.45472,0,6.217928,-6.217928,15.42826,39.55957,0.129811,6.497736,0,0,13.45472
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.88592,38.88592,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,24.84688,7.23679,0,5.600385,-5.600385,9.524939,24.42287,0.129811,5.852402,0,0,7.23679
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,37.68136,37.68136,7.45776,1.554585,0,-1,0,1.554585,0,0,5.903174,6.64895,0,1.636406,1.554585,0,0,31.06952,1.636406,0,1.636406,-1.636406,7.800015,20,0.129811,8.203536,0,0,1.636406
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129811,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.89299,35.89299,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129811,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,35.37569,35.37569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129811,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.79189,34.79189,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129811,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,34.37805,34.37805,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129811,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.00116,34.00116,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129811,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,33.64645,33.64645,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129811,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,33.29912,33.29912,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298933,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04690192,33.27655,33.15132,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.567245,0,0,0,0.04690192,0,0,8.8,8.36,24.52775,7.524,8.406902,0,8.406902,23.7065,60.78576,0.1300128,1.129611,0.03752153,12,7.570902
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2434845,33.55127,32.90006,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,40.74675,1.776357E-15,0,0,0.2434845,0,0,8.8,8.36,16.12085,15.09021,8.603484,0,8.603484,31.86848,81.71388,0.1301109,0.6573114,0.1947876,12,15.3337
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7338021,35.57421,33.58733,5.108914,5.108914,0,0,0,5.108914,14.36317,0,0,0,0.7338021,5.377804,5.108914,0,0,7.517367,22.83335,0,4.644002,-4.644002,26.97327,69.16209,0.1301109,5.619805,0.5870417,0,23.56715
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.277233,38.60352,35.0801,4.792648,4.792648,0,-1,0,4.792648,26.64984,0,0,0,1.277233,5.044893,4.792648,0,0,12.67737,18.18935,0,3.76766,-3.76766,23.00181,58.97888,0.1301109,5.271913,1.021787,0,19.46658
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.352508,37.92551,36.95714,0.7868211,0.7868211,0,0,0,0.7868211,44.80154,0,0,0,0.352508,0.8282328,0.7868211,0,0,16.86366,14.42169,0,0.4757248,-0.4757248,22.50035,57.69309,0.1301109,0.8655033,0.2820064,0,14.77419
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6788397,40.67951,38.78246,0.8010622,0.8010622,0,0,0,0.8010622,84.74245,1.110223E-16,0,0,0.6788397,0.8432233,0.8010622,0,0,17.39224,13.94596,0,0.1643836,-0.1643836,22.32707,57.24879,0.1301109,0.8811684,0.5430718,0,14.6248
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.919264,45.9693,40.42303,3.546745,3.546745,0,0,0,3.546745,54.11339,0,4.440892E-16,0,1.919264,3.733415,3.546745,0,0,17.57489,13.78158,0,1.814152,-1.814152,20.41479,52.34551,0.1301109,3.901419,1.535411,0,15.70084
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.189105,48.50127,42.07099,2.65081,2.65081,0,0,0,2.65081,82.58249,0,0,0,2.189105,2.790327,2.65081,0,0,19.59061,11.96743,0,0.6012214,-0.6012214,19.78105,50.72054,0.1301109,2.915891,1.751284,0,14.15653
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.341978,49.79173,42.85432,6.35116,6.35116,0,-1,0,6.35116,36.87481,0,0,0,2.341978,6.685431,6.35116,0,0,20.25864,11.36621,0,4.343454,-4.343454,15.20265,38.98106,0.1301109,6.986276,1.873582,0,13.70818
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.089542,49.32056,43.14992,3.773443,3.773443,0,0,0,3.773443,55.37495,0,4.440892E-16,0,2.089542,3.972045,3.773443,0,0,25.0847,7.022751,0,1.882503,-1.882503,13.21831,33.89304,0.1301109,4.150787,1.671634,0,9.112293
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8702991,45.99791,43.48247,3.863528,3.863528,0,0,0,3.863528,22.52602,0,8.881784E-16,0,0.8702991,4.066872,3.863528,0,0,27.17637,5.140249,0,3.196573,-3.196573,9.84883,25.25336,0.1301109,4.249881,0.6962393,0,6.010548
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.132744,46.22171,42.943,3.678537,3.678537,11.82098,0,3.326709,3.678537,30.79333,0,0,0,1.132744,0,0,8.142445,7.735322,30.72811,1.943676,8.868067,0,8.868067,18.26182,46.82508,0.130302,4.046391,0.9061953,12,3.07642
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.251734,42.21967,41.50935,1.007106,1.007106,9.807106,0,2.817198,1.007106,24.99579,0,0,0,0.251734,0,0,8.8,8.36,21.86005,9.924936,8.611734,0,8.611734,26.43163,67.77326,0.130416,1.107816,0.2013872,12,10.17667
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,40.15699,40.15699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.24831,17.6755,0,0,0,26.43163,67.77326,0.130416,0,0,0,17.6755
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.96721,38.96721,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,13.24831,17.6755,0,7.85419,-7.85419,18.15258,46.54499,0.130416,8.207629,0,0,17.6755
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,37.74048,37.74048,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,21.97519,9.821306,0,4.786169,-4.786169,13.10752,33.60895,0.130416,5.001546,0,0,9.821306
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,36.63938,36.63938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.29316,5.035137,0,0,0,13.10752,33.60895,0.130416,0,0,0,5.035137
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.93733,35.93733,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,27.29316,5.035137,0,0.2315328,-0.2315328,12.86346,32.98316,0.130416,0.2419517,0,0,5.035137
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,35.42003,35.42003,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,27.55042,4.803605,0,2.169871,-2.169871,10.57621,27.11844,0.130416,2.267515,0,0,4.803605
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.81406,34.81406,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,29.96138,2.633734,0,1.779535,-1.779535,8.700419,22.30872,0.130416,1.859614,0,0,2.633734
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,34.415,34.415,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,31.93864,0.8541982,0,0.6711564,-0.6711564,7.992959,20.49472,0.130416,0.7013584,0,0,0.8541982
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.0455,34.0455,0.4242031,0.1738898,0,-1,0,0.1738898,0,0,0.2503133,0.2927336,0,0.1830418,0.1738898,0,0,32.68437,0.1830418,0,0.1830418,-0.1830418,7.800015,20,0.130416,0.4666234,0,0,0.1830418
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,33.66862,33.66862,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130416,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,33.33607,33.33607,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305341,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1297574,33.54268,33.19566,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1297574,0,0,8.8,8.36,24.52775,7.524,8.489758,0,8.489758,23.7851,60.98731,0.1306091,0,0.103806,12,7.653758
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.89848,38.19041,32.96657,1.451379,1.451379,10.25138,0,2.929599,1.451379,130.8053,1.776357E-15,0,0,1.89848,0,0,8.8,8.36,16.038,15.16478,10.25848,0,10.25848,33.51715,85.94123,0.1307092,1.596516,1.518784,12,17.06326
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.371566,46.30676,33.64645,5.466881,5.466881,0,0,0,5.466881,79.96454,0,0,0,4.371566,5.754611,5.466881,0,0,5.779516,24.39741,0,1.383045,-1.383045,32.05929,82.20314,0.1307092,6.013569,3.497253,0,28.76898
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.582325,51.9397,35.16878,1.467775,1.467775,0,-1,0,1.467775,380.3257,0,0,0,5.582325,1.545026,1.467775,0,0,7.316233,23.01437,4.037299,0,4.037299,35.88941,92.02394,0.1306336,1.614552,4.46586,0,28.59669
