Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,44.93829,44.93829,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.23897,6.883902,3.584889,0,3.584889,18.45721,47.32608,0.1326025,9.049075,0,12,6.883902
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,43.18687,43.18687,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.65409,10.1103,0,1.215437,-1.215437,17.17603,44.04101,0.1326025,1.270131,0,0,10.1103
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,41.36155,41.36155,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.00457,8.894865,0,0.07357519,-0.07357519,17.09847,43.84215,0.1326025,0.07688608,0,0,8.894865
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,39.82444,39.82444,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.08632,8.82129,0,1.386416,-1.386416,15.63706,40.09495,0.1326025,1.448805,0,0,8.82129
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,38.32429,38.32429,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.62678,7.434874,0,1.761257,-1.761257,13.78053,35.33463,0.1326025,1.840514,0,0,7.434874
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,37.41532,37.41532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58373,5.673617,0,0,0,13.78053,35.33463,0.1326025,0,0,0,5.673617
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,36.66155,36.66155,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.58373,5.673617,0,0.7142826,-0.7142826,13.02761,33.40407,0.1326025,0.7464254,0,0,5.673617
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.87082,35.87082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37738,4.959334,0,0,0,13.02761,33.40407,0.1326025,0,0,0,4.959334
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,35.2279,35.2279,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.37738,4.959334,0,2.345061,-2.345061,10.5557,27.06585,0.1326025,2.450589,0,0,4.959334
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,34.73277,34.73277,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,29.98301,2.614273,0,0.3461682,-0.3461682,10.19081,26.13022,0.1326025,0.3617457,0,0,2.614273
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.1933,34.1933,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.36764,2.268105,0,1.504375,-1.504375,8.605058,22.06421,0.1326025,1.572072,0,0,2.268105
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,33.75729,33.75729,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.03917,0.7637297,8.36,0,8.36,16.53605,42.40004,0.1327207,1.519177,0,12,0.7637297
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4605856,34.72453,33.48387,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.19925,0,0,0,0.4605856,0,0,8.8,8.36,23.67916,8.287729,8.820585,0,8.820585,24.90399,63.85626,0.1328399,1.796658,0.3684684,12,8.748315
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.732836,40.84038,33.19566,6.139047,6.139047,12,0,3.372,6.139047,44.51564,0,0,0,2.732836,0,0,5.860953,5.567905,14.85858,16.22626,8.300742,0,8.300742,32.77877,84.04795,0.133005,6.752952,2.186269,12,18.95909
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.927915,48.88994,34.37805,4.316237,4.316237,0,0,0,4.316237,114.1716,0,0,0,4.927915,4.543407,4.316237,0,0,6.557837,23.69692,0.3845078,0,0.3845078,33.14354,84.98328,0.1329984,4.74786,3.942332,0,28.62484
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.707968,54.77987,37.30447,6.064991,6.064991,0,-1,0,6.064991,94.11337,0,0,0,5.707968,6.384201,6.064991,0,0,6.17333,24.04298,0,0.6762333,-0.6762333,32.43073,83.15556,0.1329984,6.67149,4.566374,0,29.75095
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.268393,60.16672,40.26045,4.868612,4.868612,0,0,0,4.868612,128.7511,0,0,0,6.268393,5.124855,4.868612,0,0,6.9247,23.36675,1.143538,0,1.143538,33.51559,85.93723,0.1329787,5.355473,5.014714,0,29.63514
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.466037,67.54408,42.57351,6.469054,6.469054,0,0,0,6.469054,115.4116,0,0,0,7.466037,6.809531,6.469054,0,0,5.781162,24.39593,0.6565065,0,0.6565065,34.1384,87.53419,0.1329674,7.11596,5.97283,0,31.86197
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.814478,71.34566,44.48011,5.407423,5.407423,0,0,0,5.407423,144.5139,0,0,0,7.814478,5.692024,5.407423,0,0,5.124655,24.98679,2.122454,0,2.122454,36.15194,92.6971,0.1329309,5.948165,6.251583,0,32.80127
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.109575,75.03919,46.38672,1.680769,1.680769,0,0,0,1.680769,482.4919,3.338143,0,0,8.109575,1.769231,1.680769,0,0,3.002201,26.897,3.002201,0,3.002201,39.00008,100,0.1328792,1.848846,6.48766,0,35.00657
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.18247,72.19446,47.34742,5.354064,5.354064,0,-1,0,5.354064,134.1499,1.546613,0,0,7.18247,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1328792,5.889471,5.745976,0,36.78145
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.666757,66.29438,47.50999,1.440907,1.440907,0,0,0,1.440907,393.277,4.150012,0,0,5.666757,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1328792,1.584998,4.533405,0,35.26574
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.498194,58.71596,47.71692,4.171413,4.171413,0,0,0,4.171413,83.86113,0,0,0,3.498194,4.390961,4.171413,0,0,0,29.59898,0,0.8927669,-0.8927669,38.05902,97.58704,0.1328792,4.588555,2.798556,0,33.09717
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.705423,51.93125,46.80795,5.956833,5.956833,0,0,0,5.956833,28.6297,0,8.881784E-16,0,1.705423,6.27035,5.956833,0,0,0.9919632,28.70621,0,4.564928,-4.564928,33.24716,85.24896,0.1328792,6.552516,1.364339,0,30.41163
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,45.05653,45.05653,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.064105,24.14128,0.04211052,0,0.04211052,33.28711,85.3514,0.1328801,13.15124,0,12,24.14128
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,43.27555,43.27555,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.021994,24.17918,0,3.056082,-3.056082,30.06572,77.09143,0.1328801,3.193606,0,0,24.17918
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,41.46502,41.46502,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.417641,21.1231,0,0.7703693,-0.7703693,29.25368,75.00928,0.1328801,0.8050359,0,0,21.1231
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.90574,39.90574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27361,20.35273,0,0,0,29.25368,75.00928,0.1328801,0,0,0,20.35273
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,38.39079,38.39079,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.27361,20.35273,0,0.2766328,-0.2766328,28.96208,74.2616,0.1328801,0.2890813,0,0,20.35273
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,37.47444,37.47444,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.58098,20.0761,0,1.868675,-1.868675,26.99233,69.21095,0.1328801,1.952765,0,0,20.0761
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,36.70589,36.70589,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.65728,18.20742,0,0.05845648,-0.05845648,26.93071,69.05296,0.1328801,0.06108703,0,0,18.20742
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.89299,35.89299,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.72223,18.14897,0,0.9010321,-0.9010321,25.98094,66.61765,0.1328801,0.9415786,0,0,18.14897
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,35.25006,35.25006,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.72338,17.24794,0,0.8554972,-0.8554972,25.07916,64.30542,0.1328801,0.8939946,0,0,17.24794
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,34.73277,34.73277,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.67393,16.39244,0,0.5793626,-0.5793626,24.46846,62.73952,0.1328801,0.6054339,0,0,16.39244
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.1933,34.1933,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.31767,15.81308,0,0.2672332,-0.2672332,24.18677,62.01724,0.1328801,0.2792587,0,0,15.81308
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,33.73513,33.73513,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.6146,15.54584,0,0.3556191,-0.3556191,23.81192,61.05608,0.1328801,0.3716219,0,0,15.54584
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2751366,34.20046,33.4617,0.3196848,0.3196848,0,0,0,0.3196848,86.06496,0,0,0,0.2751366,0.3365103,0.3196848,0,0,16.00973,15.19022,0,0.06137371,-0.06137371,23.74722,60.89019,0.1328801,0.3516532,0.2201093,0,15.46536
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.613272,40.44344,33.15132,4.846786,4.846786,0,0,0,4.846786,53.91762,0,0,0,2.613272,5.10188,4.846786,0,0,16.07792,15.12885,0,2.488608,-2.488608,21.124,54.16399,0.1328801,5.331464,2.090617,0,17.74212
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.885921,48.75351,34.37805,2.716367,2.716367,0,0,0,2.716367,179.8697,0,0,0,4.885921,2.859333,2.716367,0,0,18.84304,12.64024,2.026588,0,2.026588,23.04659,59.0937,0.1328453,2.988003,3.908737,0,17.52616
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.855201,58.96136,37.37098,2.373792,2.373792,0,-1,0,2.373792,288.787,0,0,0,6.855201,2.498728,2.373792,0,0,16.81645,14.46417,4.356473,0,4.356473,27.1795,69.6909,0.1327704,2.611171,5.484161,0,21.31937
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.38433,60.74099,40.38608,0.9577204,0.9577204,0,0,0,0.9577204,666.6173,0,0,0,6.38433,1.008127,0.9577204,0,0,12.45998,18.385,5.376204,0,5.376204,32.27982,82.7686,0.1326781,1.053492,5.107464,0,24.76933
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.28192,66.98651,42.7287,3.257872,3.257872,0,0,0,3.257872,223.5177,0,0,0,7.28192,3.429339,3.257872,0,0,7.083776,23.22358,3.852581,0,3.852581,35.9347,92.14007,0.1326121,3.583659,5.825536,0,30.5055
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.947602,76.58943,44.60574,1.125565,1.125565,0,0,0,1.125565,794.9434,4.531602,0,0,8.947602,1.184805,1.125565,0,0,3.231195,26.6909,3.231195,0,3.231195,39.00008,100,0.1325568,1.238121,7.158082,0,35.6385
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.509617,68.42183,46.51235,5.085283,5.085283,0,0,0,5.085283,128.0089,1.156688,0,0,6.509617,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1325568,5.593811,5.207693,0,36.10859
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.209482,72.46286,47.47305,7.813741,7.813741,0,-1,0,7.813741,92.26672,0,0,0.2351149,7.209482,8.22499,7.813741,0,0,0,29.59898,0,1.015508,-1.015508,37.92964,97.25529,0.1325568,8.595115,5.767586,0,36.80846
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.589796,66.19631,47.67996,2.288898,2.288898,0,0,0,2.288898,244.2134,2.052087,0,0,5.589796,2.409366,2.288898,0,0,1.128342,28.58347,1.128342,0,1.128342,39.00008,100,0.1325375,2.517788,4.471837,0,34.17327
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.773975,59.79694,47.84254,2.591084,2.591084,0,0,0,2.591084,145.6523,1.046518,0,0,3.773975,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1325375,2.850193,3.01918,0,33.37295
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.456533,51.29074,46.93358,2.545414,2.545414,0,0,0,2.545414,57.22186,0,4.440892E-16,0,1.456533,2.679383,2.545414,0,0,0,29.59898,0,1.22285,-1.22285,37.71108,96.69489,0.1325375,2.799955,1.165227,0,31.05551
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,45.18216,45.18216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.358722,28.37613,0,0,0,37.71108,96.69489,0.1325375,0,0,0,28.37613
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,43.39379,43.39379,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.358722,28.37613,0,1.732547,-1.732547,35.88482,92.01217,0.1325375,1.810511,0,0,28.37613
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,41.5463,41.5463,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.283774,26.64358,0,8.8,-8.8,26.6088,68.22756,0.1325375,9.832047,0,0,26.64358
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.98703,39.98703,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.06155,17.84358,0,4.098886,-4.098886,22.2882,57.14911,0.1325375,4.283336,0,0,17.84358
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,38.44991,38.44991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.61587,13.7447,0,0,0,22.2882,57.14911,0.1325375,0,0,0,13.7447
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.61587,13.7447,0,0,0,22.2882,57.14911,0.1325375,0,0,0,13.7447
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,36.72805,36.72805,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.61587,13.7447,0,1.859324,-1.859324,20.3283,52.12374,0.1325375,1.942993,0,0,13.7447
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.89299,35.89299,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.68178,11.88537,0,0.5374252,-0.5374252,19.7618,50.67118,0.1325375,0.5616093,0,0,11.88537
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,35.25006,35.25006,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.27892,11.34795,0,0.6678919,-0.6678919,19.05778,48.86601,0.1325375,0.6979471,0,0,11.34795
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,34.73277,34.73277,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.02103,10.68005,0,1.540721,-1.540721,17.43372,44.70176,0.1325375,1.610054,0,0,10.68005
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.14896,34.14896,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.73294,9.139334,0,0.1662335,-0.1662335,17.25849,44.25246,0.1325375,0.173714,0,0,9.139334
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,33.66862,33.66862,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.91764,8.973101,0,1.187694,-1.187694,16.00655,41.04236,0.1325375,1.241141,0,0,8.973101
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5529879,34.89367,33.40258,2.374747,2.374747,0,0,0,2.374747,23.28619,0,4.440892E-16,0,0.5529879,2.499733,2.374747,0,0,24.2373,7.785406,0,1.946745,-1.946745,13.9545,35.78071,0.1325375,2.612221,0.4423904,0,8.338394
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.666579,40.5297,33.08481,4.851558,4.851558,0,0,0,4.851558,54.96336,0,0,0,2.666579,5.106903,4.851558,0,0,26.40035,5.838661,0,2.440323,-2.440323,11.38218,29.18501,0.1325375,5.336713,2.133263,0,8.505239
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.152404,49.57452,34.33371,2.600272,2.600272,0,0,0,2.600272,198.1487,0,0,0,5.152404,2.737128,2.600272,0,0,29.11182,3.398337,2.415276,0,2.415276,13.67351,35.06021,0.1324961,2.860299,4.121923,0,8.550741
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.001179,55.93103,37.41532,4.58694,4.58694,0,-1,0,4.58694,130.8318,0,0,0,6.001179,4.828358,4.58694,0,0,26.69655,5.572085,1.172821,0,1.172821,14.78614,37.91312,0.1324761,5.045634,4.800943,0,11.57326
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.984051,59.36644,40.46737,0,0,0,0,0,0,0,0,0,0,5.984051,0,0,0,0,25.52373,6.627624,5.984051,0,5.984051,20.46311,52.46942,0.1323739,0,4.787241,0,12.61167
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.156462,59.06963,42.81738,0,0,0,0,0,0,0,0,0,0,5.156462,0,0,0,0,19.53968,12.01327,5.156462,0,5.156462,25.35496,65.0126,0.1322859,0,4.125169,0,17.16973
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.420732,65.95663,44.72398,1.455741,1.455741,0,0,0,1.455741,441.0627,0,0,0,6.420732,1.532359,1.455741,0,0,14.38321,16.65409,4.888372,0,4.888372,29.99248,76.90364,0.1322026,1.601316,5.136585,0,23.07482
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.508674,68.56725,46.63798,8.437099,8.437099,11.27396,0,3.188312,8.437099,77.1435,0,0,0,6.508674,0,0,2.83686,2.695017,9.494843,21.05362,9.203691,0,9.203691,38.72387,99.29177,0.1323453,9.280809,5.206939,12,27.56229
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.316337,68.98038,47.63562,2.687869,2.687869,0,-1,0,2.687869,234.9942,3.19585,0,0,6.316337,2.829335,2.687869,0,0,0.2911514,29.33694,0.2911514,0,0.2911514,39.00008,100,0.1323404,2.956656,5.053069,0,35.65328
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.970007,64.01715,47.80559,0.5409654,0.5409654,0,0,0,0.5409654,918.7291,4.40057,0,0,4.970007,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1323404,0.595062,3.976006,0,34.56898
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.369074,58.54918,47.96817,4.552814,4.552814,0,0,0,4.552814,73.99982,0,0,0,3.369074,4.792436,4.552814,0,0,0,29.59898,0,1.423362,-1.423362,37.49972,96.15295,0.1323404,5.008095,2.695259,0,32.96805
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.150258,50.48193,47.05921,3.237472,3.237472,0,0,0,3.237472,35.5295,0,0,0,1.150258,3.407865,3.237472,0,0,1.581513,28.17562,0,2.257608,-2.257608,35.12,90.05109,0.1323404,3.561219,0.9202061,0,29.32587
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,45.27084,45.27084,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.089966,25.91801,0,2.325444,-2.325444,32.66876,83.76589,0.1323404,2.430088,0,0,25.91801
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,43.48247,43.48247,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.673792,23.59257,0,4.556669,-4.556669,27.86561,71.45014,0.1323404,4.761719,0,0,23.59257
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73676,19.0359,0,0,0,27.86561,71.45014,0.1323404,0,0,0,19.0359
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73676,19.0359,0,0,0,27.86561,71.45014,0.1323404,0,0,0,19.0359
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73676,19.0359,0,0,0,27.86561,71.45014,0.1323404,0,0,0,19.0359
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,37.51878,37.51878,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.73676,19.0359,0,1.387189,-1.387189,26.40339,67.70086,0.1323404,1.449612,0,0,19.0359
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,36.72805,36.72805,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.27808,17.64871,0,1.051715,-1.051715,25.29478,64.85828,0.1323404,1.099042,0,0,17.64871
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.91516,35.91516,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.44665,16.59699,0,0.895206,-0.895206,24.35115,62.43872,0.1323404,0.9354903,0,0,16.59699
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44132,15.70179,0,0,0,24.35115,62.43872,0.1323404,0,0,0,15.70179
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,34.73277,34.73277,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.44132,15.70179,0,1.382959,-1.382959,22.89338,58.70087,0.1323404,1.445192,0,0,15.70179
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.14896,34.14896,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.97795,14.31883,0,2.419963,-2.419963,20.34252,52.1602,0.1323404,2.528861,0,0,14.31883
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66679,11.89886,0,0,0,20.34252,52.1602,0.1323404,0,0,0,11.89886
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3510223,34.30134,33.35824,0.150443,0.150443,0,0,0,0.150443,233.3258,0,0,0,0.3510223,0.158361,0.150443,0,0,19.66679,11.89886,0.1926613,0,0.1926613,20.5253,52.62886,0.1323371,0.1654873,0.2808178,0,12.24989
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.283751,39.37829,33.04786,1.644209,1.644209,0,0,0,1.644209,138.8966,0,0,0,2.283751,1.730747,1.644209,0,0,19.47413,12.07226,0.5530048,0,0.5530048,21.04992,53.97405,0.1323277,1.80863,1.827001,0,14.35601
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.46105,47.29906,34.29676,0,0,0,0,0,0,0,0,0,0,4.46105,0,0,0,0,18.92113,12.56996,4.46105,0,4.46105,25.28204,64.82562,0.1322518,0,3.56884,0,17.03101
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.120842,56.37117,37.4301,3.821157,3.821157,0,-1,0,3.821157,160.183,0,0,0,6.120842,4.02227,3.821157,0,0,14.46008,16.58491,2.098572,0,2.098572,27.27292,69.93044,0.1322161,4.203272,4.896674,0,22.70575
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.824504,62.58765,40.54866,0,0,0,0,0,0,0,0,0,0,6.824504,0,0,0,0,12.36151,18.47362,6.824504,0,6.824504,33.74722,86.53115,0.1321003,0,5.459604,0,25.29813
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.975745,74.53712,42.943,0.8144004,0.8144004,0,0,0,0.8144004,1102.129,2.58148,0,0,8.975745,0.8572636,0.8144004,0,0,5.537001,24.61568,5.537001,0,5.537001,39.00008,100,0.1320064,0.8958404,7.180596,0,33.59142
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.236979,78.29855,44.84961,0,0,0,0,0,0,0,9.236979,0,0,9.236979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320064,0,7.389583,0,38.83596
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.947988,79.51289,46.80795,6.005086,6.005086,0,0,0,6.005086,149.0068,2.626844,0,0,8.947988,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1320064,6.605595,7.15839,0,38.54697
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.766007,75.24139,47.76125,0,0,0,-1,0,0,0,7.766007,0,0,7.766007,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320064,0,6.212805,0,37.36499
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.511773,70.11868,47.93122,3.326682,3.326682,0,0,0,3.326682,195.7438,3.010002,0,0,6.511773,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1320064,3.65935,5.209418,0,36.11075
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.151309,61.43755,48.13814,3.55369,3.55369,0,0,0,3.55369,116.8169,0.4105829,0,0,4.151309,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1320064,3.909059,3.321048,0,33.75029
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.662004,52.17847,47.17745,0.509204,0.509204,0,0,0,0.509204,326.3926,1.126,0,0,1.662004,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1320064,0.5601244,1.329603,0,31.26098
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,45.39647,45.39647,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1320064,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,43.56376,43.56376,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1320064,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,41.71627,41.71627,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1320064,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1320064,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,38.5312,38.5312,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1320064,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,37.55573,37.55573,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1320064,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,36.76501,36.76501,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1320064,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.93733,35.93733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1320064,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,35.25006,35.25006,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1320064,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,34.7106,34.7106,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1320064,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.10463,34.10463,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1320064,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,33.6095,33.6095,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1320064,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1253382,33.64932,33.3139,1.503832,1.503832,0,0,0,1.503832,8.334586,0,0,0,0.1253382,1.582981,1.503832,0,0,19.06163,12.44351,0,1.457643,-1.457643,19.38014,49.69257,0.1320064,1.654216,0.1002706,0,12.56885
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.003503,38.52787,33.00352,4.348086,4.348086,0,0,0,4.348086,46.07782,0,0,0,2.003503,4.576932,4.348086,0,0,20.68123,10.98587,0,2.573429,-2.573429,16.66751,42.73711,0.1320064,4.782895,1.602803,0,12.98937
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.219419,46.53434,34.29676,0,0,0,0,0,0,0,0,0,0,4.219419,0,0,0,0,23.5406,8.412441,4.219419,0,4.219419,20.6704,53.00092,0.131935,0,3.375536,0,12.63186
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.974547,59.55196,37.49661,0,0,0,-1,0,0,0,0,0,0,6.974547,0,0,0,0,19.32118,12.20992,6.974547,0,6.974547,27.28704,69.96662,0.1318171,0,5.579638,0,19.18447
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.703065,62.24772,40.65212,2.881666,2.881666,0,0,0,2.881666,232.6107,0,0,0,6.703065,3.033333,2.881666,0,0,12.34663,18.48701,3.669732,0,3.669732,30.76845,78.8933,0.1317552,3.169833,5.362453,0,25.19008
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.678526,73.33825,43.06124,4.001054,4.001054,0,0,0,4.001054,216.906,0,0,0,8.678526,4.211636,4.001054,0,0,8.676898,21.78977,4.46689,0,4.46689,35.00611,89.75909,0.1316799,4.401159,6.942821,0,30.4683
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.756605,76.17967,44.97524,4.671628,4.671628,0,0,0,4.671628,187.4423,0,0,0,8.756605,4.917503,4.671628,0,0,4.210008,25.80997,3.839103,0,3.839103,38.6482,99.09777,0.1316152,5.138791,7.005284,0,34.56658
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.385834,72.49672,46.88924,2.679241,2.679241,0,0,0,2.679241,275.6689,4.194675,0,0,7.385834,2.820254,2.679241,0,0,0.370905,29.26516,0.370905,0,0.370905,39.00008,100,0.1316089,2.947165,5.908667,0,36.651
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.496164,66.07773,47.88688,0,0,0,-1,0,0,0,5.496164,0,0,5.496164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316089,0,4.396931,0,35.09514
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.343075,62.02775,48.05685,5.864591,5.864591,0,0,0,5.864591,74.05589,8.881784E-16,0,0,4.343075,6.173253,5.864591,0,0,0,29.59898,0,1.830178,-1.830178,37.0709,95.0534,0.1316089,6.451049,3.47446,0,33.94205
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.859444,53.87806,48.21943,0,0,0,0,0,0,0,0,0,0,1.859444,0,0,0,0,2.033531,27.7688,1.859444,0,1.859444,38.83492,99.57653,0.1315777,0,1.487555,0,29.62824
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.329059,51.24065,47.26612,2.909692,2.909692,0,0,0,2.909692,45.67695,0,4.440892E-16,0,1.329059,3.062834,2.909692,0,0,0.1740878,29.4423,0,1.733775,-1.733775,37.00737,94.89049,0.1315777,3.200661,1.063247,0,30.77136
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,45.47776,45.47776,8.319436,8.319436,10.53049,0,3.000215,8.319436,0,0,0,0,0,0,0,2.211057,2.100504,2.100504,27.70852,2.100504,0,2.100504,39.00008,100,0.1316218,9.15138,0,12,27.70852
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,43.64505,43.64505,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1316218,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,41.77539,41.77539,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1316218,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,40.15699,40.15699,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1316218,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,38.57554,38.57554,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1316218,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,37.5779,37.5779,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1316218,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,36.76501,36.76501,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1316218,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.91516,35.91516,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1316218,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,35.2279,35.2279,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1316218,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,34.66626,34.66626,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1316218,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.08984,34.08984,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1316218,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,33.56516,33.56516,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1316218,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1794222,33.73518,33.25478,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.02408,0,0,0,0.1794222,0,0,8.8,8.36,31.74496,1.02851,8.539422,0,8.539422,16.98537,43.55214,0.1317267,1.231674,0.1435378,12,1.207932
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.165397,36.08767,32.92223,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.73009,0,0,0,1.165397,0,0,7.84879,7.456351,23.20554,8.713989,8.621748,0,8.621748,25.16467,64.52468,0.1318833,3.916691,0.9323173,12,9.879386
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.344765,43.76064,34.23025,3.315981,3.315981,11.5315,0,3.253468,3.315981,100.868,0,0,0,3.344765,0,0,8.215514,7.804738,14.5838,16.47356,11.1495,0,11.1495,35.74202,91.64603,0.1320015,3.647579,2.675812,12,19.81833
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.036184,59.80825,37.51878,2.615537,2.615537,0,-1,0,2.615537,269.0149,0.8486949,0,0,7.036184,2.753197,2.615537,0,0,3.434292,26.50812,3.434292,0,3.434292,39.00008,100,0.1319438,2.877091,5.628948,0,33.5443
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.425055,61.27988,40.71863,3.641034,3.641034,0,0,0,3.641034,176.4624,2.592387,0,0,6.425055,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1319438,4.005137,5.140044,0,36.02403
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.093924,66.73991,43.14992,3.220622,3.220622,0,0,0,3.220622,220.2657,3.703796,0,0,7.093924,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1319438,3.542684,5.675139,0,36.6929
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.370183,70.23431,45.10087,2.868963,2.868963,0,0,0,2.868963,256.8936,4.350222,0,0,7.370183,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1319438,3.155859,5.896146,0,36.96916
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.3081,76.74826,47.01487,1.746814,1.746814,0,0,0,1.746814,475.6144,6.469348,0,0,8.3081,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1319438,1.921496,6.64648,0,37.90708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.372869,62.03569,47.96817,3.311048,3.311048,0,-1,0,3.311048,132.069,0.8875557,0,0,4.372869,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1319438,3.642153,3.498295,0,33.97185
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.428559,62.42331,48.13814,1.309545,1.309545,0,0,0,1.309545,338.1753,3.05009,0,0,4.428559,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1319438,1.4405,3.542847,0,34.02754
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.933525,54.19734,48.30072,1.81062,1.81062,0,0,0,1.81062,106.788,0.02760966,0,0,1.933525,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1319438,1.991682,1.54682,0,31.5325
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9478465,50.16193,47.34742,0,0,0,0,0,0,0,0.9478465,0,0,0.9478465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319438,0,0.7582772,0,30.54683
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,45.51471,45.51471,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1319438,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,43.73373,43.73373,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1319438,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1319438,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,40.21611,40.21611,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1319438,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1319438,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,37.60007,37.60007,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1319438,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,36.76501,36.76501,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1319438,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.91516,35.91516,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1319438,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.20573,35.20573,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1319438,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,34.64409,34.64409,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1319438,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.02333,34.02333,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1319438,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,33.50604,33.50604,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1319438,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2694674,33.89569,33.17349,0,0,0,0,0,0,0,0,0,0,0.2694674,0,0,0,0,20.15445,11.45997,0.2694674,0,0.2694674,20.13552,51.62945,0.1319393,0,0.2155739,0,11.72944
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.688944,37.46751,32.84094,3.723361,3.723361,0,0,0,3.723361,45.36073,0,4.440892E-16,0,1.688944,3.919327,3.723361,0,0,19.88498,11.70249,0,2.230383,-2.230383,17.78449,45.60118,0.1319393,4.095696,1.351155,0,13.39143
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.740103,41.8867,34.17113,0,0,0,0,0,0,0,0,0,0,2.740103,0,0,0,0,22.36319,9.472108,2.740103,0,2.740103,20.38398,52.26652,0.1318933,0,2.192082,0,12.21221
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.818092,55.40635,37.51878,6.981047,6.981047,0,-1,0,6.981047,83.34126,0,0,0,5.818092,7.348471,6.981047,0,0,19.62309,11.9382,0,1.530378,-1.530378,18.77082,48.13022,0.1318933,7.679152,4.654474,0,17.75629
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.535143,61.76124,40.77775,1.810066,1.810066,0,0,0,1.810066,361.0444,0,0,0,6.535143,1.905333,1.810066,0,0,21.32351,10.40782,4.62981,0,4.62981,23.16305,59.39231,0.1318156,1.991073,5.228115,0,16.94297
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.05535,52.44084,43.23121,6.263268,6.263268,0,0,0,6.263268,48.78204,0,0,0,3.05535,6.592914,6.263268,0,0,16.6937,14.57465,0,3.537564,-3.537564,19.43413,49.831,0.1318156,6.889596,2.44428,0,17.63
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.678872,63.65948,45.18216,9.134813,9.134813,12,0,3.372,9.134813,62.16735,-4.440892E-16,0,0,5.678872,0,0,2.865186,2.721927,20.62432,11.03709,8.400799,0,8.400799,27.40383,70.26608,0.1319699,10.0483,4.543097,12,16.71596
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.153614,67.75235,47.1405,4.477815,4.477815,10.24423,0,2.92779,4.477815,137.4245,-8.881784E-16,0,0,6.153614,0,0,5.766414,5.478094,12.22352,18.59781,11.63171,0,11.63171,38.43863,98.56039,0.1320336,4.925596,4.922891,12,24.75142
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.980171,60.83632,48.13814,5.353554,5.353554,0,-1,0,5.353554,74.34634,0,0,0,3.980171,5.63532,5.353554,0,0,0.5918162,29.06634,0,1.655149,-1.655149,36.69395,94.08687,0.1320336,5.888909,3.184137,0,33.04652
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.266911,58.52201,48.26377,3.095186,3.095186,0,0,0,3.095186,105.5481,0,0,0,3.266911,3.25809,3.095186,0,0,2.43087,27.4112,0.00882012,0,0.00882012,36.70232,94.10832,0.1320334,3.404705,2.613528,0,30.67811
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.254219,58.65395,48.42635,4.655806,4.655806,0,0,0,4.655806,69.89594,0,0,0,3.254219,4.900848,4.655806,0,0,2.42205,27.41913,0,1.646629,-1.646629,34.96662,89.65782,0.1320334,5.121386,2.603375,0,30.67335
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.753742,52.7249,47.4287,0,0,0,0,0,0,0,0,0,0,1.753742,0,0,0,0,4.251638,25.7725,1.753742,0,1.753742,36.63037,93.92383,0.132004,0,1.402994,0,27.52625
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,45.60339,45.60339,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.497896,27.35087,0,5.011009,-5.011009,31.3483,80.38009,0.132004,5.236505,0,0,27.35087
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,43.77068,43.77068,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.065683,22.33986,0,4.568596,-4.568596,26.53258,68.03211,0.132004,4.774183,0,0,22.33986
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,41.87885,41.87885,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.1419,17.77127,0,4.362225,-4.362225,21.93439,56.24191,0.132004,4.558525,0,0,17.77127
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,40.23828,40.23828,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.98882,13.40904,0,7.341281,-7.341281,14.196,36.39992,0.132004,7.671639,0,0,13.40904
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,38.59771,38.59771,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.1458,6.06776,0,0.6610069,-0.6610069,13.49923,34.61335,0.132004,0.6907521,0,0,6.06776
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,37.5779,37.5779,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.88025,5.406753,0,0.628085,-0.628085,12.83717,32.91576,0.132004,0.6563488,0,0,5.406753
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,36.74284,36.74284,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.57812,4.778668,0,2.864016,-2.864016,9.818236,25.17492,0.132004,2.992897,0,0,4.778668
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.89299,35.89299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76036,1.914652,0,0,0,9.818236,25.17492,0.132004,0,0,0,1.914652
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76036,1.914652,0,0,0,9.818236,25.17492,0.132004,0,0,0,1.914652
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,34.60714,34.60714,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.76036,1.914652,0,0.1827365,-0.1827365,9.625615,24.68102,0.132004,0.1909597,0,0,1.914652
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.979,33.979,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0.0911259,0,1.661671,1.578587,0,0,30.9634,1.731916,0,1.661671,-1.661671,7.874061,20.18986,0.132004,1.736446,0,0,1.731916
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,33.43953,33.43953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.8097,0.07024508,0,0,0,7.874061,20.18986,0.132004,0,0,0,0.07024508
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6393129,34.83018,33.10698,0,0,0,0,0,0,0,0,0,0,0.6393129,0,0,0,0,32.8097,0.07024508,0.6393129,0,0.6393129,8.480566,21.745,0.1319933,0,0.5114504,0,0.709558
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.730674,40.39169,32.77443,0,0,0,0,0,0,0,0,0,0,2.730674,0,0,0,0,32.17039,0.6456267,2.730674,0,2.730674,11.07111,28.38741,0.1319476,0,2.184539,0,3.3763
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.208739,46.29224,34.10463,3.885597,3.885597,11.85597,0,3.335561,3.885597,108.3164,0,0,0,4.208739,0,0,7.970376,7.571857,29.43972,3.103233,11.7806,0,11.7806,22.24717,57.0439,0.132066,4.274157,3.366991,12,7.311972
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.648825,58.37552,37.51878,4.519585,4.519585,0,-1,0,4.519585,147.1114,0,0,0,6.648825,4.757458,4.519585,0,0,17.65912,13.70577,1.891367,0,1.891367,24.04147,61.64468,0.1320344,4.971543,5.31906,0,20.3546
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.177579,56.92668,40.84426,6.303012,6.303012,0,0,0,6.303012,82.14452,0,0,0,5.177579,6.63475,6.303012,0,0,15.76775,15.408,0,1.45717,-1.45717,22.50548,57.70625,0.1320344,6.933313,4.142063,0,20.58558
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.098227,63.07292,43.3125,6.151661,6.151661,0,0,0,6.151661,99.13138,0,0,0,6.098227,6.475433,6.151661,0,0,17.38683,13.95083,0,0.3772063,-0.3772063,22.10787,56.68674,0.1320344,6.766828,4.878582,0,20.04906
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.68671,71.82761,45.30779,3.746654,3.746654,0,0,0,3.746654,205.162,0,0,0,7.68671,3.943847,3.746654,0,0,17.80595,13.57362,3.742864,0,3.742864,25.65866,65.79131,0.1319719,4.12132,6.149368,0,21.26033
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.191743,72.13422,47.26612,4.131765,4.131765,0,0,0,4.131765,174.0598,0,0,0,7.191743,4.349226,4.131765,0,0,14.06309,16.9422,2.842517,0,2.842517,28.35531,72.70578,0.1319244,4.544942,5.753395,0,24.13394
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.715013,75.59068,48.21943,1.821174,1.821174,0,-1,0,1.821174,423.6284,0,0,0,7.715013,1.917026,1.821174,0,0,11.22057,19.50047,5.797987,0,5.797987,33.85577,86.80948,0.1318278,2.003292,6.17201,0,27.21548
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.347957,69.94746,48.34506,0,0,0,0,0,0,0,0.9253748,0,0,6.347957,0,0,0,0,5.422582,24.71865,5.422582,0,5.422582,39.00008,100,0.1317375,0,5.078365,0,31.06661
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.285888,62.32293,48.50764,5.26931,5.26931,0,0,0,5.26931,81.33681,0,8.881784E-16,0,4.285888,5.546641,5.26931,0,0,0,29.59898,0,1.260753,-1.260753,37.67113,96.59245,0.1317375,5.79624,3.428711,0,33.88486
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.843969,53.09226,47.50999,2.889838,2.889838,0,0,0,2.889838,63.8087,0,4.440892E-16,0,1.843969,3.041935,2.889838,0,0,1.400837,28.33822,0,1.197967,-1.197967,36.40836,93.35458,0.1317375,3.178822,1.475175,0,30.18219
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,45.64034,45.64034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.731911,27.14026,0,0,0,36.40836,93.35458,0.1317375,0,0,0,27.14026
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,43.81502,43.81502,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.731911,27.14026,0,1.265587,-1.265587,35.07431,89.93396,0.1317375,1.322539,0,0,27.14026
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,41.90102,41.90102,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.138119,25.87467,0,1.666378,-1.666378,33.3178,85.43008,0.1317375,1.741365,0,0,25.87467
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,40.26045,40.26045,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.98965,24.20829,0,6.236946,-6.236946,26.74348,68.57288,0.1317375,6.517608,0,0,24.20829
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,38.61988,38.61988,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.91959,17.97135,0,1.873295,-1.873295,24.76885,63.50975,0.1317375,1.957593,0,0,17.97135
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,37.55573,37.55573,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,15.00103,16.09805,0,0.9530715,-0.9530715,23.76423,60.93379,0.1317375,0.9959598,0,0,16.09805
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,36.72805,36.72805,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.06,15.14498,0,1.234147,-1.234147,22.46332,57.59814,0.1317375,1.289684,0,0,15.14498
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.87082,35.87082,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.43127,13.91083,0,0.9180648,-0.9180648,21.4956,55.1168,0.1317375,0.9593778,0,0,13.91083
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.14661,35.14661,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.45134,12.99277,0,0.2421909,-0.2421909,21.2403,54.46221,0.1317375,0.2530895,0,0,12.99277
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,34.5628,34.5628,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.72045,12.75058,0,0.6524071,-0.6524071,20.55261,52.69889,0.1317375,0.6817654,0,0,12.75058
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.94204,33.94204,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.44534,12.09817,0,0.6939898,-0.6939898,19.82108,50.82317,0.1317375,0.7252192,0,0,12.09817
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.38041,33.38041,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.21644,11.40418,0,0.6626281,-0.6626281,19.12261,49.03223,0.1317375,0.6924463,0,0,11.40418
