Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1837625,33.5393,33.04786,0.4252317,0.4252317,0,0,0,0.4252317,43.21468,0,0,0,0.1837625,0.4476123,0.4252317,0,0,20.95269,10.74155,0,0.2638498,-0.2638498,18.84448,48.3191,0.1317375,0.4677549,0.14701,0,10.92532
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.609162,37.06816,32.67097,0.7313628,0.7313628,0,0,0,0.7313628,220.0224,0,0,0,1.609162,0.7698556,0.7313628,0,0,21.24586,10.4777,0.8393062,0,0.8393062,19.64072,50.36072,0.1317235,0.804499,1.287329,0,12.08686
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.132341,46.01259,34.06767,5.557222,5.557222,0,0,0,5.557222,74.35983,0,0,0,4.132341,5.849708,5.557222,0,0,20.40656,11.23308,0,1.717367,-1.717367,17.83046,45.71903,0.1317235,6.112945,3.305873,0,15.36542
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.337807,57.24797,37.51878,3.596798,3.596798,0,-1,0,3.596798,176.2069,0,0,0,6.337807,3.786103,3.596798,0,0,22.31474,9.515712,2.551704,0,2.551704,20.25121,51.92609,0.1316811,3.956477,5.070246,0,15.85352
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.311729,64.87592,40.88121,4.572727,4.572727,0,0,0,4.572727,159.8987,0,0,0,7.311729,4.813397,4.572727,0,0,19.76304,11.81225,2.498333,0,2.498333,22.62134,58.00333,0.1316396,5.03,5.849384,0,19.12398
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.323398,72.18596,43.39379,1.669573,1.669573,0,0,0,1.669573,498.5345,0,0,0,8.323398,1.757445,1.669573,0,0,17.2647,14.06075,6.565953,0,6.565953,28.85035,73.97511,0.1315306,1.83653,6.658719,0,22.38414
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.956672,73.10783,45.39647,1.694861,1.694861,0,0,0,1.694861,469.4587,0,0,0,7.956672,1.784064,1.694861,0,0,10.69875,19.9701,6.172608,0,6.172608,34.7062,88.99008,0.1314283,1.864347,6.365338,0,27.92677
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.570299,69.65984,47.34742,0,0,0,0,0,0,0,2.044156,0,0,6.570299,0,0,0,0,4.526143,25.52545,4.526143,0,4.526143,39.00008,100,0.1313534,0,5.256239,0,32.09575
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.49866,70.55891,48.34506,0.5877247,0.5877247,0,-1,0,0.5877247,1105.732,5.880002,0,0,6.49866,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1313534,0.6464972,5.198928,0,36.09764
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.55619,63.25297,48.47069,4.106969,4.106969,0,0,0,4.106969,110.938,0.2330644,0,0,4.55619,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1313534,4.517666,3.644952,0,34.15517
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.955516,54.57508,48.59632,1.911773,1.911773,0,0,0,1.911773,102.2881,0,0,0,1.955516,2.012393,1.911773,0,0,0,29.59898,0,0.05687694,-0.05687694,38.94012,99.84628,0.1313534,2.102951,1.564413,0,31.55449
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.378916,51.73577,47.59867,2.106538,2.106538,0,0,0,2.106538,65.45889,0,4.440892E-16,0,1.378916,2.217408,2.106538,0,0,0.06319659,29.5421,0,0.8384919,-0.8384919,38.05628,97.58,0.1313534,2.317192,1.103133,0,30.92102
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,45.72902,45.72902,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9948542,28.70361,0,1.472437,-1.472437,36.50419,93.6003,0.1313534,1.538696,0,0,28.70361
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,43.89631,43.89631,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.630895,27.23117,0,0.8020557,-0.8020557,35.65875,91.43251,0.1313534,0.8381482,0,0,27.23117
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.522068,26.42912,0,0,0,35.65875,91.43251,0.1313534,0,0,0,26.42912
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,40.28262,40.28262,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.522068,26.42912,0,1.238026,-1.238026,34.35376,88.08638,0.1313534,1.293737,0,0,26.42912
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,38.61988,38.61988,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.897652,25.19109,0,0.8154864,-0.8154864,33.49416,85.88229,0.1313534,0.8521833,0,0,25.19109
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,37.55573,37.55573,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.803748,24.3756,0,0.4645262,-0.4645262,33.00451,84.62677,0.1313534,0.4854299,0,0,24.3756
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,36.72805,36.72805,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.319888,23.91108,0,1.378574,-1.378574,31.55136,80.90076,0.1313534,1.44061,0,0,23.91108
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.85604,35.85604,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.851636,22.53251,0,0.4997968,-0.4997968,31.02453,79.54992,0.1313534,0.5222876,0,0,22.53251
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.10227,35.10227,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.406966,22.03271,0,0.7968158,-0.7968158,30.18461,77.39629,0.1313534,0.8326724,0,0,22.03271
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,34.50368,34.50368,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.292317,21.23589,0,0.2036654,-0.2036654,29.96993,76.84582,0.1313534,0.2128304,0,0,21.23589
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.87553,33.87553,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.518612,21.03223,0,1.86186,-1.86186,28.00736,71.81359,0.1313534,1.945644,0,0,21.03223
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,33.29912,33.29912,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.58735,19.17037,0,0.7889625,-0.7889625,27.17572,69.68119,0.1313534,0.8244659,0,0,19.17037
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2796285,33.69291,32.9444,0.569987,0.569987,0,0,0,0.569987,49.05875,0,0,0,0.2796285,0.5999863,0.569987,0,0,12.46397,18.3814,0,0.3203578,-0.3203578,26.83803,68.81532,0.1313534,0.6269857,0.2237028,0,18.66103
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.19019,38.60969,32.56751,2.283328,2.283328,0,0,0,2.283328,95.92096,0,4.440892E-16,0,2.19019,2.403503,2.283328,0,0,12.81992,18.06105,0,0.213313,-0.213313,26.61318,68.23878,0.1313534,2.511661,1.752152,0,20.25124
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.799128,48.05763,34.00116,4.446808,4.446808,0,0,0,4.446808,107.923,0,0,0,4.799128,4.680851,4.446808,0,0,13.05694,17.84773,0.118277,0,0.118277,26.72539,68.5265,0.1313514,4.891489,3.839302,0,22.64686
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.318364,57.15256,37.49661,4.348384,4.348384,0,-1,0,4.348384,145.3037,0,0,0,6.318364,4.577247,4.348384,0,0,12.93866,17.95418,1.741118,0,1.741118,28.37716,72.7618,0.1313226,4.783223,5.054691,0,24.27255
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.704989,62.55085,40.90338,3.715274,3.715274,0,0,0,3.715274,180.4709,0,0,0,6.704989,3.910815,3.715274,0,0,11.19754,19.52119,2.794174,0,2.794174,31.02794,79.55867,0.1312764,4.086802,5.363992,0,26.22618
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.760045,65.81466,43.48247,8.39539,8.39539,9.956547,0,2.855006,8.39539,80.52093,0,0,0,6.760045,0,0,1.561157,1.483099,8.403369,22.03595,8.243145,0,8.243145,38.84808,99.61025,0.1313863,9.234928,5.408036,12,28.79599
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.243671,66.15384,45.47776,3.276603,3.276603,0,0,0,3.276603,190.5532,2.634391,0,0,6.243671,3.449056,3.276603,0,0,0.1602241,29.45478,0.1602241,0,0.1602241,39.00008,100,0.1313836,3.604264,4.994937,0,35.69845
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.272772,64.71224,47.4287,0,0,0,0,0,0,0,5.272772,0,0,5.272772,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313836,0,4.218218,0,34.87175
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.575165,63.27219,48.42635,0,0,0,-1,0,0,0,4.575165,0,0,4.575165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313836,0,3.660132,0,34.17414
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.207621,62.09332,48.55198,0,0,0,0,0,0,0,4.207621,0,0,4.207621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313836,0,3.366096,0,33.8066
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.834532,57.51748,48.6776,6.393154,6.393154,0,0,0,6.393154,44.33699,0,8.881784E-16,0,2.834532,6.729636,6.393154,0,0,0,29.59898,0,3.895104,-3.895104,34.89428,89.47233,0.1313836,7.032469,2.267626,0,32.43351
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.617548,52.55951,47.67996,4.264414,4.264414,0,0,0,4.264414,37.93132,0,0,0,1.617548,4.488856,4.264414,0,0,4.327893,25.70387,0,2.871308,-2.871308,31.86765,81.71177,0.1313836,4.690855,1.294039,0,27.32142
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,45.76596,45.76596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.518235,22.83257,0,0,0,31.86765,81.71177,0.1313836,0,0,0,22.83257
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,43.94065,43.94065,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.518235,22.83257,0,1.382538,-1.382538,30.41033,77.97505,0.1313836,1.444752,0,0,22.83257
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.98231,41.98231,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.054388,21.45003,0,5.866737,-5.866737,24.22625,62.11846,0.1313836,6.130741,0,0,21.45003
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,40.2974,40.2974,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.57299,15.58329,0,3.850252,-3.850252,20.16772,51.71201,0.1313836,4.023513,0,0,15.58329
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,38.61988,38.61988,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.85104,11.73304,0,0.3371916,-0.3371916,19.81229,50.80065,0.1313836,0.3523653,0,0,11.73304
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,37.55573,37.55573,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.2257,11.39585,0,0.05632387,-0.05632387,19.75292,50.64842,0.1313836,0.05885845,0,0,11.39585
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,36.70589,36.70589,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.28828,11.33952,0,0.5034336,-0.5034336,19.22226,49.28774,0.1313836,0.5260882,0,0,11.33952
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,35.83387,35.83387,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.84765,10.83609,0,1.037762,-1.037762,18.12836,46.48288,0.1313836,1.084461,0,0,10.83609
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.06532,35.06532,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.00072,9.798328,0,1.20433,-1.20433,16.85888,43.22783,0.1313836,1.258525,0,0,9.798328
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,34.45934,34.45934,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.33887,8.593999,0,1.998552,-1.998552,14.75223,37.82615,0.1313836,2.088487,0,0,8.593999
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.81641,33.81641,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.55948,6.595447,0,0.7529007,-0.7529007,13.9586,35.79121,0.1313836,0.7867813,0,0,6.595447
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.21044,33.21044,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.39604,5.842546,0,2.371998,-2.371998,11.45829,29.38018,0.1313836,2.478738,0,0,5.842546
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.271161,33.56623,32.84094,0.693426,0.693426,0,0,0,0.693426,39.10453,0,0,0,0.271161,0.7299221,0.693426,0,0,29.03159,3.470548,0,0.4587611,-0.4587611,10.97472,28.14025,0.1313836,0.7627685,0.2169288,0,3.741709
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.617582,39.73602,32.46405,1.261729,1.261729,0,0,0,1.261729,207.4599,0,0,0,2.617582,1.328136,1.261729,0,0,29.54132,3.011787,1.289446,0,1.289446,12.19799,31.27684,0.1313623,1.387902,2.094065,0,5.629368
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.435413,46.80645,33.91988,3.576597,3.576597,0,0,0,3.576597,124.0121,0,0,0,4.435413,3.764839,3.576597,0,0,28.25188,4.172288,0.6705735,0,0.6705735,12.83416,32.90802,0.1313512,3.934257,3.54833,0,8.607701
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.356533,50.40946,37.45227,0,0,0,-1,0,0,0,0,0,0,4.356533,0,0,0,0,27.5813,4.775805,4.356533,0,4.356533,16.96712,43.50536,0.1312793,0,3.485226,0,9.132337
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.154789,53.54097,40.92555,0,0,0,0,0,0,0,0,0,0,4.154789,0,0,0,0,23.22477,8.696684,4.154789,0,4.154789,20.9087,53.61195,0.1312109,0,3.323831,0,12.85147
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.128995,63.42912,43.51942,3.112019,3.112019,0,0,0,3.112019,196.9459,0,0,0,6.128995,3.27581,3.112019,0,0,19.06998,12.43599,2.853185,0,2.853185,23.61547,60.55238,0.1311639,3.423221,4.903196,0,18.56499
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.867841,77.4109,45.51471,2.908574,2.908574,0,0,0,2.908574,304.8862,0,0,0,8.867841,3.061657,2.908574,0,0,16.2168,15.00386,5.806183,0,5.806183,29.1237,74.67601,0.1310684,3.199432,7.094273,0,23.8717
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.963346,75.80853,47.50999,3.354669,3.354669,0,0,0,3.354669,237.381,0,0,0,7.963346,3.53123,3.354669,0,0,10.41061,20.22943,4.432117,0,4.432117,33.32838,85.45721,0.1309956,3.690136,6.370677,0,28.19277
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.821733,76.38731,48.47069,3.361538,3.361538,0,-1,0,3.361538,232.6832,0,0,0,7.821733,3.538461,3.361538,0,0,5.978498,24.21833,4.283272,0,4.283272,37.39185,95.87634,0.1309253,3.697692,6.257387,0,32.04006
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.230879,69.77354,48.59632,0,0,0,0,0,0,0,4.535654,0,0,6.230879,0,0,0,0,1.695225,28.07327,1.695225,0,1.695225,39.00008,100,0.1308974,0,4.984703,0,34.30415
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.172103,58.68628,48.71456,4.686979,4.686979,0,0,0,4.686979,67.67905,0,0,0,3.172103,4.933662,4.686979,0,0,0,29.59898,0,1.761559,-1.761559,37.14323,95.23887,0.1308974,5.155677,2.537682,0,32.77108
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.400125,51.88482,47.67996,0.361233,0.361233,0,0,0,0.361233,387.5961,0,0,0,1.400125,0.3802452,0.361233,0,0,1.957288,27.83742,1.01988,0,1.01988,38.11077,97.71974,0.1308807,0.3973563,1.1201,0,29.23754
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,45.76596,45.76596,10.00459,10.00459,10.99134,0,3.116808,10.00459,0,0,0,0,0,0,0,0.9867454,0.9374081,0.9374081,28.75531,0.9374081,0,0.9374081,39.00008,100,0.1309001,11.00505,0,12,28.75531
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,43.89631,43.89631,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1309001,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.96014,41.96014,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1309001,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,40.28262,40.28262,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1309001,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1309001,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,37.51878,37.51878,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1309001,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,36.66155,36.66155,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1309001,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,35.78953,35.78953,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1309001,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.02098,35.02098,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1309001,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,34.40022,34.40022,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1309001,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,33.75729,33.75729,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1309001,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.12915,33.12915,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1309001,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1131911,33.03928,32.73748,1.323287,1.323287,0,0,0,1.323287,8.553778,0,2.220446E-16,0,0.1131911,1.392934,1.323287,0,0,23.73271,8.23954,0,1.279743,-1.279743,15.13629,38.81091,0.1309001,1.455616,0.09055286,0,8.352732
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9357146,34.88353,32.3606,0.03181692,0.03181692,0,0,0,0.03181692,2940.934,0,0,0,0.9357146,0.03349149,0.03181692,0,0,25.15465,6.959797,0.9022231,0,0.9022231,15.99221,41.00558,0.1308853,0.03499861,0.7485717,0,7.895512
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6992902,35.73388,33.83858,7.142283,7.142283,12,0,3.372,7.142283,9.790849,-8.881784E-16,0,0,0.6992902,0,0,4.857717,4.614831,24.25242,7.771798,5.314121,0,5.314121,21.03363,53.93227,0.1309925,7.856511,0.5594321,12,8.471088
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.365566,44.18878,37.4301,0.6320528,0.6320528,0,-1,0,0.6320528,374.2671,0,0,0,2.365566,0.6653188,0.6320528,0,0,18.9383,12.55451,1.700247,0,1.700247,22.64662,58.06815,0.1309647,0.6952581,1.892453,0,14.92007
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.56115,45.44395,40.94772,0,0,0,0,0,0,0,0,0,0,1.56115,0,0,0,0,17.23805,14.08473,1.56115,0,1.56115,24.12766,61.86567,0.1309391,0,1.24892,0,15.64588
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.604303,51.35788,43.56376,3.832354,3.832354,0,0,0,3.832354,67.9557,0,4.440892E-16,0,2.604303,4.034057,3.832354,0,0,15.6769,15.48977,0,1.429754,-1.429754,22.62057,58.00134,0.1309391,4.215589,2.083442,0,18.09407
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.164939,49.03723,45.60339,0,0,0,0,0,0,0,0,0,0,1.164939,0,0,0,0,17.26552,14.06001,1.164939,0,1.164939,23.72573,60.83508,0.13092,0,0.931951,0,15.22495
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.146239,54.0952,47.55433,0.8232134,0.8232134,0,0,0,0.8232134,260.7147,0,0,0,2.146239,0.8665404,0.8232134,0,0,16.10058,15.10846,1.279698,0,1.279698,24.93975,63.94796,0.1308991,0.9055347,1.716991,0,17.25469
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.072376,54.8556,48.50764,0,0,0,-1,0,0,0,0,0,0,2.072376,0,0,0,0,14.82088,16.26019,2.072376,0,2.072376,26.90578,68.98905,0.1308652,0,1.657901,0,18.33256
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.412145,52.9029,48.63327,0.4533779,0.4533779,0,0,0,0.4533779,311.472,0,0,0,1.412145,0.4772398,0.4533779,0,0,12.74851,18.12532,0.9349051,0,0.9349051,27.79271,71.26322,0.1308499,0.4987157,1.129716,0,19.53747
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.671554,53.8446,48.7589,5.101454,5.101454,0,0,0,5.101454,32.76623,0,0,0,1.671554,5.369952,5.101454,0,0,11.8136,18.96674,0,3.698398,-3.698398,23.89426,61.26721,0.1308499,5.611599,1.337243,0,20.63829
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.010945,50.72999,47.71692,3.711027,3.711027,0,0,0,3.711027,27.24164,0,4.440892E-16,0,1.010945,3.906344,3.711027,0,0,15.92293,15.26834,0,2.895399,-2.895399,20.84224,53.44154,0.1308499,4.082129,0.8087558,0,16.27929
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,45.76596,45.76596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.14004,12.37294,0,0,0,20.84224,53.44154,0.1308499,0,0,0,12.37294
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,43.89631,43.89631,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,19.14004,12.37294,0,1.960323,-1.960323,18.77588,48.14318,0.1308499,2.048538,0,0,12.37294
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,41.94536,41.94536,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,21.31818,10.41262,0,8.8,-8.8,9.499864,24.35858,0.1308499,10.26722,0,0,10.41262
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,40.26045,40.26045,5.866168,1.531986,0,-1,0,1.531986,0,0,4.334181,4.920798,0,1.612617,1.531986,0,0,31.09596,1.612617,0,1.612617,-1.612617,7.800015,20,0.1308499,6.452784,0,0,1.612617
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,38.57554,38.57554,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308499,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,37.49661,37.49661,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308499,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,36.63938,36.63938,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308499,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,35.75258,35.75258,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308499,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.97664,34.97664,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308499,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,34.35588,34.35588,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308499,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,33.69078,33.69078,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308499,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.04786,33.04786,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309758,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1536369,33.05848,32.6488,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.74596,1.776357E-15,0,0,0.1536369,0,0,8.8,8.36,24.52775,7.524,8.513637,0,8.513637,23.80775,61.0454,0.1310766,1.14608,0.1229095,12,7.677637
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.197321,35.49755,32.25714,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.2829,0,0,0,1.197321,0,0,8.098913,7.693967,16.01412,15.18627,8.891289,0,8.891289,32.24277,82.67361,0.1312256,3.629956,0.957857,12,16.38359
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.905163,39.04205,33.77208,0.02626094,0.02626094,0,0,0,0.02626094,7254.739,0,0,0,1.905163,0.0276431,0.02626094,0,0,7.122828,23.18843,1.87752,0,1.87752,34.02394,87.2407,0.1311949,0.02888704,1.52413,0,25.0936
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.012138,49.25881,37.41532,3.775783,3.775783,0,-1,0,3.775783,106.2598,0,0,0,4.012138,3.974508,3.775783,0,0,5.245308,24.8782,0.03762974,0,0.03762974,34.05964,87.33224,0.1311943,4.153361,3.20971,0,28.89034
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.094065,56.75203,40.94772,4.962693,4.962693,0,0,0,4.962693,102.6472,0,0,0,5.094065,5.223887,4.962693,0,0,5.207679,24.91207,0,0.1298218,-0.1298218,33.92279,86.98135,0.1311943,5.458962,4.075252,0,30.00613
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.420692,60.86063,43.56376,0,0,0,0,0,0,0,0.06876668,0,0,5.420692,0,0,0,0,5.351925,24.78225,5.351925,0,5.351925,39.00008,100,0.1311069,0,4.336554,0,30.20294
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.897912,73.11068,45.60339,0,0,0,0,0,0,0,7.897912,0,0,7.897912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311069,0,6.318329,0,37.49689
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.247566,68.61041,47.55433,6.590313,6.590313,0,0,0,6.590313,94.79922,0,0,0,6.247566,6.937172,6.590313,0,0,0,29.59898,0,0.6896058,-0.6896058,38.27317,98.13614,0.1311069,7.249345,4.998053,0,35.84654
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.931063,57.70452,48.55198,2.25536,2.25536,0,-1,0,2.25536,129.9599,0,0,0,2.931063,2.374063,2.25536,0,0,0.7662287,28.90937,0.5569996,0,0.5569996,38.80159,99.49104,0.1310978,2.480896,2.34485,0,31.84044
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.444327,59.57089,48.6776,0,0,0,0,0,0,0,3.235098,0,0,3.444327,0,0,0,0,0.2092291,29.41067,0.2092291,0,0.2092291,39.00008,100,0.1310944,0,2.755461,0,32.855
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.318086,55.90998,48.7589,0,0,0,0,0,0,0,2.318086,0,0,2.318086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310944,0,1.854469,0,31.91706
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.717283,52.95528,47.76125,1.958855,1.958855,0,0,0,1.958855,87.66769,0,0,0,1.717283,2.061952,1.958855,0,0,0,29.59898,0,0.3446696,-0.3446696,38.63676,99.06843,0.1310944,2.15474,1.373826,0,31.31626
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,45.76596,45.76596,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3829662,29.25431,0,2.83531,-2.83531,35.64809,91.40517,0.1310944,2.962898,0,0,29.25431
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,43.89631,43.89631,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.53331,26.419,0,8.527081,-8.527081,26.65975,68.35821,0.1310944,8.910799,0,0,26.419
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,41.94536,41.94536,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.00784,17.89192,0,1.640377,-1.640377,24.93064,63.9246,0.1310944,1.714194,0,0,17.89192
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,40.26045,40.26045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.83049,16.25154,0,0,0,24.93064,63.9246,0.1310944,0,0,0,16.25154
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,38.55338,38.55338,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.83049,16.25154,0,1.552379,-1.552379,23.29429,59.72884,0.1310944,1.622236,0,0,16.25154
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,37.45227,37.45227,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.55535,14.69916,0,0.8021557,-0.8021557,22.44875,57.56078,0.1310944,0.8382527,0,0,14.69916
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,36.58026,36.58026,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.44663,13.89701,0,0.7088507,-0.7088507,21.70155,55.6449,0.1310944,0.7407489,0,0,13.89701
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,35.70824,35.70824,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.23425,13.18816,0,1.154617,-1.154617,20.48448,52.5242,0.1310944,1.206575,0,0,13.18816
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.91752,34.91752,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.51715,12.03354,0,0.9398417,-0.9398417,19.4938,49.984,0.1310944,0.9821346,0,0,12.03354
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,34.29676,34.29676,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.56142,11.0937,0,0.5204828,-0.5204828,18.94516,48.57724,0.1310944,0.5439045,0,0,11.0937
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.13974,10.57321,0,0,0,18.94516,48.57724,0.1310944,0,0,0,10.57321
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.98135,32.98135,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.13974,10.57321,0,1.150062,-1.150062,17.73289,45.46886,0.1310944,1.201815,0,0,10.57321
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7228917,34.51221,32.56751,0.2361424,0.2361424,0,0,0,0.2361424,306.1253,0,0,0,0.7228917,0.248571,0.2361424,0,0,22.41758,9.423153,0.4743207,0,0.4743207,18.18287,46.62265,0.1310866,0.2597567,0.5783134,0,10.14604
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.084498,40.80223,32.17585,2.592127,2.592127,0,0,0,2.592127,118.9949,0,0,0,3.084498,2.728555,2.592127,0,0,21.94326,9.850041,0.3559437,0,0.3559437,18.52055,47.48849,0.1310808,2.85134,2.467599,0,12.93454
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.385324,49.62592,33.69078,3.265903,3.265903,0,0,0,3.265903,164.8954,0,0,0,5.385324,3.437793,3.265903,0,0,21.58732,10.17039,1.947531,0,1.947531,20.36814,52.22589,0.1310491,3.592494,4.308259,0,15.55572
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.634832,61.91093,37.37098,4.453088,4.453088,0,-1,0,4.453088,171.4503,0,0,0,7.634832,4.687461,4.453088,0,0,19.63979,11.92317,2.947371,0,2.947371,23.16426,59.39542,0.131001,4.898396,6.107866,0,19.558
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.62074,66.19061,40.94772,0,0,0,0,0,0,0,0,0,0,7.62074,0,0,0,0,16.69242,14.5758,7.62074,0,7.62074,30.39393,77.933,0.130877,0,6.096592,0,22.19654
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.831656,74.74277,43.6081,7.262171,7.262171,0,0,0,7.262171,121.6118,0,0,0,8.831656,7.644391,7.262171,0,0,9.071676,21.43447,1.187265,0,1.187265,31.52027,80.82104,0.1308576,7.988388,7.065324,0,30.26612
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.962424,78.02831,45.64034,1.313102,1.313102,0,0,0,1.313102,682.538,0,0,0,8.962424,1.382213,1.313102,0,0,7.884411,22.50301,7.580211,0,7.580211,38.71149,99.26003,0.1307345,1.444413,7.169939,0,31.46543
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.370249,77.79245,47.59867,4.583055,4.583055,0,0,0,4.583055,182.6347,3.24178,0,0,8.370249,4.824268,4.583055,0,0,0.3042007,29.3252,0.3042007,0,0.3042007,39.00008,100,0.1307296,5.04136,6.696199,0,37.69545
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.605116,71.24274,48.55198,5.952641,5.952641,0,-1,0,5.952641,110.9611,0.3391783,0,0,6.605116,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1307296,6.547905,5.284093,0,36.20409
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.732925,67.90081,48.6776,2.918502,2.918502,0,0,0,2.918502,196.4338,2.660818,0,0,5.732925,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1307296,3.210352,4.58634,0,35.3319
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.133512,62.10738,48.80323,2.764473,2.764473,0,0,0,2.764473,149.5226,1.223541,0,0,4.133512,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1307296,3.04092,3.30681,0,33.73249
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.598963,52.58557,47.76125,9.580847,9.580847,8.061832,0,2.375643,9.580847,16.68916,0,0,0,1.598963,1.598963,1.519015,0,0,0,29.59898,0,0,0,39.00008,100,0.1307296,10.53893,1.27917,12,31.19794
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,45.76596,45.76596,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1307296,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,43.89631,43.89631,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1307296,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,41.92319,41.92319,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1307296,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,40.23828,40.23828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1307296,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,38.51642,38.51642,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1307296,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,37.39315,37.39315,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1307296,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,36.53592,36.53592,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1307296,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,35.64174,35.64174,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1307296,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.8584,34.8584,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1307296,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.20808,34.20808,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1307296,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,33.54299,33.54299,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1307296,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.87789,32.87789,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1307296,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5561119,33.95503,32.46405,1.161503,1.161503,0,0,0,1.161503,47.87865,0,2.220446E-16,0,0.5561119,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6665226,-0.6665226,12.83967,32.92217,0.1307296,1.277653,0.4448896,0,6.003673
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.268492,38.31932,32.07239,0,0,0,0,0,0,0,0,0,0,2.268492,0,0,0,0,27.57549,4.781039,2.268492,0,2.268492,14.99175,38.44032,0.1306928,0,1.814794,0,7.049531
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.818099,41.50341,33.58733,0.7985577,0.7985577,0,0,0,0.7985577,352.8987,0,0,0,2.818099,0.8405871,0.7985577,0,0,25.307,6.822681,1.977512,0,1.977512,16.86779,43.25065,0.1306607,0.8784135,2.25448,0,9.640781
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.374926,47.13042,37.30447,0,0,0,-1,0,0,0,0,0,0,3.374926,0,0,0,0,23.32948,8.602443,3.374926,0,3.374926,20.06952,51.46021,0.130606,0,2.699941,0,11.97737
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.714553,55.39726,40.90338,3.663656,3.663656,0,0,0,3.663656,128.6844,0,0,0,4.714553,3.85648,3.663656,0,0,19.95456,11.63988,0.8580737,0,0.8580737,20.88356,53.54749,0.1305922,4.030021,3.771643,0,16.35443
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.280749,53.52417,43.56376,4.909774,4.909774,0,0,0,4.909774,66.82077,0,0,0,3.280749,5.168183,4.909774,0,0,19.09649,12.41214,0,1.887434,-1.887434,18.89403,48.44614,0.1305922,5.400751,2.624599,0,15.69289
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.259741,55.64121,45.60339,0,0,0,0,0,0,0,0,0,0,3.259741,0,0,0,0,21.19363,10.52471,3.259741,0,3.259741,21.98649,56.37551,0.1305394,0,2.607793,0,13.78445
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.362176,58.1277,47.59867,2.252737,2.252737,0,0,0,2.252737,149.2485,0,0,0,3.362176,2.371302,2.252737,0,0,17.93389,13.45848,0.9908741,0,0.9908741,22.92652,58.78583,0.1305234,2.478011,2.689741,0,16.82065
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.247159,62.23395,48.55198,3.750614,3.750614,0,-1,0,3.750614,113.239,0,0,0,4.247159,3.948015,3.750614,0,0,16.94302,14.35026,0.2991445,0,0.2991445,23.21031,59.5135,0.1305185,4.125676,3.397728,0,18.59742
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.94058,61.28891,48.6776,1.373109,1.373109,0,0,0,1.373109,286.9824,0,0,0,3.94058,1.445378,1.373109,0,0,16.64387,14.61949,2.495202,0,2.495202,25.57747,65.58312,0.1304782,1.51042,3.152464,0,18.56007
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.631506,53.76445,48.80323,0,0,0,0,0,0,0,0,0,0,1.631506,0,0,0,0,14.14867,16.86517,1.631506,0,1.631506,27.12525,69.55179,0.1304518,0,1.305205,0,18.49668
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4932837,49.17222,47.71692,0,0,0,0,0,0,0,0,0,0,0.4932837,0,0,0,0,12.51717,18.33353,0.4932837,0,0.4932837,27.59322,70.75171,0.1304438,0,0.394627,0,18.82681
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,45.72902,45.72902,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,12.02388,18.77748,0,6.51934,-6.51934,20.72124,53.13127,0.1304438,6.81271,0,0,18.77748
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,43.85197,43.85197,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,19.26759,12.25815,0,6.964035,-6.964035,13.3805,34.3089,0.1304438,7.277416,0,0,12.25815
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,41.90102,41.90102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.00541,5.29411,0,0,0,13.3805,34.3089,0.1304438,0,0,0,5.29411
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,40.19394,40.19394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.00541,5.29411,0,0,0,13.3805,34.3089,0.1304438,0,0,0,5.29411
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,38.49426,38.49426,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,27.00541,5.29411,0,1.768853,-1.768853,11.51596,29.52805,0.1304438,1.848451,0,0,5.29411
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,37.37098,37.37098,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,28.9708,3.525258,0,1.666574,-1.666574,9.75924,25.02364,0.1304438,1.74157,0,0,3.525258
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,36.49897,36.49897,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,30.82255,1.858684,0,0.5037896,-0.5037896,9.228199,23.662,0.1304438,0.5264602,0,0,1.858684
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,35.60478,35.60478,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,31.38231,1.354894,0,0.3061896,-0.3061896,8.905447,22.83443,0.1304438,0.3199681,0,0,1.354894
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.79189,34.79189,1.916567,0.9962693,0,-1,0,0.9962693,0,0,0.9202976,1.111954,0,1.048705,0.9962693,0,0,31.72253,1.048705,0,1.048705,-1.048705,7.800015,20,0.1304438,2.108223,0,0,1.048705
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.14896,34.14896,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304438,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,33.48387,33.48387,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304438,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.7966,32.7966,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305362,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2587456,33.05052,32.3606,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.35571,1.776357E-15,0,0,0.2587456,0,0,8.8,8.36,24.52775,7.524,8.618746,0,8.618746,23.90747,61.30108,0.1306389,1.273143,0.2069965,12,7.782746
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.309457,35.49051,31.94676,1.202587,1.202587,10.00259,0,2.866655,1.202587,108.8866,0,0,0,1.309457,0,0,8.8,8.36,15.90901,15.28087,9.669456,0,9.669456,33.08072,84.82219,0.1307259,1.322846,1.047565,12,16.59033
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.488127,40.42603,33.48387,3.985796,3.985796,0,0,0,3.985796,62.42485,0,8.881784E-16,0,2.488127,4.195575,3.985796,0,0,6.239551,23.98338,0,1.707448,-1.707448,31.28091,80.20731,0.1307259,4.384376,1.990502,0,26.47151
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.21362,49.67291,37.20101,1.214936,1.214936,0,-1,0,1.214936,346.8182,0,0,0,4.21362,1.27888,1.214936,0,0,8.136715,22.27593,2.93474,0,2.93474,34.06505,87.34611,0.1306786,1.33643,3.370896,0,26.48956
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.716435,55.35455,40.85904,4.790494,4.790494,0,0,0,4.790494,98.45405,8.881784E-16,0,0,4.716435,5.042625,4.790494,0,0,5.201975,24.9172,0,0.3261898,-0.3261898,33.72122,86.46449,0.1306786,5.269543,3.773148,0,29.63364
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.777263,62.11515,43.51942,4.494374,4.494374,0,0,0,4.494374,128.5443,0,0,0,5.777263,4.73092,4.494374,0,0,5.564408,24.59101,1.046342,0,1.046342,34.71386,89.00973,0.1306617,4.943812,4.62181,0,30.36827
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.423425,59.59561,45.60339,0,0,0,0,0,0,0,0,0,0,4.423425,0,0,0,0,4.518066,25.53272,4.423425,0,4.423425,38.91029,99.76978,0.1305904,0,3.53874,0,29.95614
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.520141,65.78683,47.55433,5.368828,5.368828,0,0,0,5.368828,102.8184,0,0,0,5.520141,5.651398,5.368828,0,0,0.09464122,29.5138,0,0.1312576,-0.1312576,38.77193,99.41502,0.1305904,5.905711,4.416112,0,35.03394
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.79598,64.21799,48.55198,4.418384,4.418384,0,-1,0,4.418384,108.546,0,0,0,4.79598,4.65093,4.418384,0,0,0.240483,29.38254,0.1450502,0,0.1450502,38.90954,99.76786,0.1305881,4.860222,3.836785,0,34.17852
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.456051,66.78218,48.63327,4.027567,4.027567,0,0,0,4.027567,135.4677,1.121074,0,0,5.456051,4.239544,4.027567,0,0,0.09543273,29.51309,0.09543273,0,0.09543273,39.00008,100,0.1305865,4.430324,4.364841,0,34.96914
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.226519,62.3891,48.7589,0,0,0,0,0,0,0,4.226519,0,0,4.226519,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305865,0,3.381215,0,33.8255
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.007338,50.71902,47.71692,0,0,0,0,0,0,0,1.007338,0,0,1.007338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305865,0,0.8058701,0,30.60632
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,45.68468,45.68468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305865,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,43.81502,43.81502,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1305865,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,41.85668,41.85668,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1305865,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,40.15699,40.15699,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1305865,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,38.42775,38.42775,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1305865,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,37.28969,37.28969,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1305865,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,36.41029,36.41029,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1305865,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,35.52349,35.52349,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1305865,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,34.7106,34.7106,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1305865,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.06767,34.06767,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1305865,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,33.38041,33.38041,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1305865,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,32.69314,32.69314,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1305865,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6748153,34.04519,32.23497,0.9231357,0.9231357,0,0,0,0.9231357,73.10033,0,0,0,0.6748153,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2969065,-0.2969065,18.93374,48.54797,0.1305865,1.015449,0.5398523,0,11.5341
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.852368,39.74585,31.82113,2.555095,2.555095,0,0,0,2.555095,111.6345,0,0,0,2.852368,2.689574,2.555095,0,0,21.15177,10.56238,0.1627946,0,0.1627946,19.08818,48.94397,0.1305839,2.810605,2.281895,0,13.41475
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.21031,48.70551,33.38041,4.120372,4.120372,0,0,0,4.120372,126.4524,0,0,0,5.21031,4.337234,4.120372,0,0,20.98898,10.7089,0.8730758,0,0.8730758,19.91646,51.06774,0.1305699,4.532409,4.168248,0,15.91921
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.179128,59.89826,37.14189,4.456412,4.456412,0,-1,0,4.456412,161.0966,0,0,0,7.179128,4.69096,4.456412,0,0,20.1159,11.49467,2.488168,0,2.488168,22.27694,57.12024,0.1305298,4.902053,5.743302,0,18.67379
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.813705,66.82058,40.82209,4.669998,4.669998,0,0,0,4.669998,167.3171,0,0,0,7.813705,4.915787,4.669998,0,0,17.62774,13.73402,2.897918,0,2.897918,25.02615,64.16948,0.1304832,5.136997,6.250964,0,21.54772
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.898323,74.93394,43.51942,1.813697,1.813697,0,0,0,1.813697,490.6181,0,0,0,8.898323,1.909154,1.813697,0,0,14.72982,16.34214,6.989169,0,6.989169,31.65665,81.17075,0.130371,1.995066,7.118659,0,25.24047
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.731777,76.82741,45.55905,3.120199,3.120199,0,0,0,3.120199,279.8468,0,0,0,8.731777,3.28442,3.120199,0,0,7.740648,22.63239,5.447357,0,5.447357,36.82447,94.42153,0.1302836,3.432219,6.985422,0,31.36417
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.086892,72.04354,47.55433,0,0,0,0,0,0,0,4.7936,0,0,7.086892,0,0,0,0,2.293292,27.53502,2.293292,0,2.293292,39.00008,100,0.1302468,0,5.669513,0,34.62191
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.815985,68.02705,48.50764,5.668345,5.668345,0,-1,0,5.668345,102.6046,0,0,0,5.815985,5.96668,5.668345,0,0,0,29.59898,0,0.1506944,-0.1506944,38.84123,99.5927,0.1302468,6.23518,4.652788,0,35.41496
