Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.622187,67.42032,48.63327,0.9137955,0.9137955,0,0,0,0.9137955,615.2567,4.492859,0,0,5.622187,0.96189,0.9137955,0,0,0.1674382,29.44828,0.1674382,0,0.1674382,39.00008,100,0.1302442,1.005175,4.49775,0,35.07047
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.949207,61.35967,48.71456,2.957552,2.957552,0,0,0,2.957552,133.5296,0.8359942,0,0,3.949207,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1302442,3.253307,3.159366,0,33.54818
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.743084,52.9519,47.67996,5.946273,5.946273,0,0,0,5.946273,29.31389,0,0,0,1.743084,6.259234,5.946273,0,0,0,29.59898,0,4.51615,-4.51615,34.23964,87.79377,0.1302442,6.5409,1.394467,0,31.34206
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,45.64034,45.64034,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.017945,25.08283,0,6.696793,-6.696793,27.1806,69.6937,0.1302442,6.998148,0,0,25.08283
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,43.73373,43.73373,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.45883,18.38603,0,8.175974,-8.175974,18.56236,47.59571,0.1302442,8.543892,0,0,18.38603
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,41.79756,41.79756,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.54324,10.21006,0,2.702224,-2.702224,15.71397,40.29215,0.1302442,2.823824,0,0,10.21006
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54571,7.507837,0,0,0,15.71397,40.29215,0.1302442,0,0,0,7.507837
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,38.36863,38.36863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54571,7.507837,0,0,0,15.71397,40.29215,0.1302442,0,0,0,7.507837
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,37.22318,37.22318,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.54571,7.507837,0,0.9362361,-0.9362361,14.72709,37.7617,0.1302442,0.9783668,0,0,7.507837
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,36.35117,36.35117,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.58597,6.571601,0,0.7400019,-0.7400019,13.94706,35.76162,0.1302442,0.7733019,0,0,6.571601
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,35.43481,35.43481,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.4082,5.831599,0,0.8642877,-0.8642877,13.03602,33.42563,0.1302442,0.9031806,0,0,5.831599
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,34.62931,34.62931,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.36852,4.967311,0,0.6628596,-0.6628596,12.33731,31.63406,0.1302442,0.6926883,0,0,4.967311
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.979,33.979,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.10503,4.304452,0,0.7564802,-0.7564802,11.53991,29.58944,0.1302442,0.7905219,0,0,4.304452
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,33.27695,33.27695,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.94556,3.547972,0,1.845444,-1.845444,9.594637,24.60158,0.1302442,1.928489,0,0,3.547972
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,32.56751,32.56751,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.99606,1.702527,0,0.7820762,-0.7820762,8.770256,22.48779,0.1302442,0.8172696,0,0,1.702527
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2117846,32.65792,32.09455,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.6164,1.776357E-15,0,0,0.2117846,0,0,8.8,8.36,31.86503,0.9204512,8.571785,0,8.571785,16.90216,43.3388,0.1303466,1.251386,0.1694277,12,1.132236
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9245166,34.13253,31.65116,4.082791,4.082791,11.98741,0,3.368814,4.082791,22.64423,0,0,0,0.9245166,0,0,7.904617,7.509386,23.29325,8.635057,8.433903,0,8.433903,24.90327,63.8544,0.1305147,4.49107,0.7396133,12,9.559574
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6992384,35.12067,33.23261,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.59878,0,0,0,0.6992384,0,0,8.285798,7.871509,14.85934,16.22557,8.570746,0,8.570746,33.03419,84.70289,0.1306767,3.734018,0.5593907,12,16.92481
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.805795,45.10168,37.03843,5.31524,5.31524,0,-1,0,5.31524,52.78775,0,8.881784E-16,0,2.805795,5.594989,5.31524,0,0,6.288596,23.93924,0,2.789194,-2.789194,30.09412,77.16427,0.1306767,5.846764,2.244636,0,26.74504
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.959024,46.43366,40.75558,1.52454,1.52454,0,0,0,1.52454,128.4994,0,0,0,1.959024,1.604779,1.52454,0,0,9.3877,21.15005,0.3542455,0,0.3542455,30.43019,78.02597,0.130671,1.676994,1.567219,0,23.10907
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.475078,47.79559,43.48247,0,0,0,0,0,0,0,0,0,0,1.475078,0,0,0,0,9.033455,21.46887,1.475078,0,1.475078,31.82957,81.61413,0.1306474,0,1.180062,0,22.94395
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.033411,61.71555,45.55905,5.486689,5.486689,0,0,0,5.486689,91.73859,0,0,0,5.033411,5.775462,5.486689,0,0,7.558377,22.79644,0,0.7420506,-0.7420506,31.04738,79.60851,0.1306474,6.035357,4.026729,0,27.82985
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.498618,69.61639,47.55433,1.184263,1.184263,0,0,0,1.184263,548.748,0,0,0,6.498618,1.246592,1.184263,0,0,8.382877,22.05439,5.252026,0,5.252026,36.02989,92.38416,0.1305634,1.302689,5.198895,0,28.55301
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.264175,62.24553,48.50764,5.256404,5.256404,0,-1,0,5.256404,81.12344,0,0,0,4.264175,5.533057,5.256404,0,0,3.130851,26.78121,0,1.268881,-1.268881,34.69238,88.95463,0.1305634,5.782044,3.41134,0,31.04539
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.33949,62.65363,48.63327,10.31983,10.31983,10.511,0,2.995282,10.31983,42.05002,0,0,0,4.33949,0,0,0.1911672,0.1816089,4.540719,25.51233,4.521099,0,4.521099,38.98146,99.95228,0.1306396,11.35181,3.471592,12,29.85182
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.157029,58.63545,48.71456,4.493115,4.493115,0,0,0,4.493115,70.2637,0,0,0,3.157029,4.729595,4.493115,0,0,0.01961979,29.58132,0,1.572566,-1.572566,37.32383,95.70195,0.1306396,4.942427,2.525623,0,32.73835
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.505027,52.20957,47.67996,5.896222,5.896222,0,0,0,5.896222,25.52528,0,8.881784E-16,0,1.505027,6.206549,5.896222,0,0,1.766915,28.00875,0,4.701522,-4.701522,32.368,82.9947,0.1306396,6.485844,1.204021,0,29.51378
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,45.60339,45.60339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.990829,23.30723,0,0,0,32.368,82.9947,0.1306396,0,0,0,23.30723
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,43.68939,43.68939,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,6.990829,23.30723,0,2.930334,-2.930334,29.27915,75.0746,0.1306396,3.062199,0,0,23.30723
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,41.75322,41.75322,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.24676,20.3769,0,6.739842,-6.739842,22.17473,56.85818,0.1306396,7.043136,0,0,20.3769
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.03136,40.03136,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.73547,13.63706,0,0.3684995,-0.3684995,21.7863,55.8622,0.1306396,0.3850819,0,0,13.63706
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,38.30212,38.30212,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.14491,13.26856,0,1.302665,-1.302665,20.41317,52.34136,0.1306396,1.361285,0,0,13.26856
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,37.16406,37.16406,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.59232,11.96589,0,0.3702915,-0.3702915,20.02285,51.34054,0.1306396,0.3869546,0,0,11.96589
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,36.26988,36.26988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.00375,11.5956,0,0,0,20.02285,51.34054,0.1306396,0,0,0,11.5956
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,35.35352,35.35352,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,20.00375,11.5956,0,1.463762,-1.463762,18.47991,47.38429,0.1306396,1.529631,0,0,11.5956
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,34.52585,34.52585,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.63016,10.13184,0,0.4390959,-0.4390959,18.01706,46.1975,0.1306396,0.4588552,0,0,10.13184
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.83858,33.83858,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.11804,9.692741,0,0.2057084,-0.2057084,17.80023,45.64152,0.1306396,0.2149653,0,0,9.692741
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.12915,33.12915,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.34661,9.487034,0,2.194105,-2.194105,15.48744,39.7113,0.1306396,2.29284,0,0,9.487034
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,32.40493,32.40493,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,24.7845,7.292928,0,0.5827662,-0.5827662,14.87315,38.1362,0.1306396,0.6089907,0,0,7.292928
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7644082,33.97426,31.92459,0.5097705,0.5097705,0,0,0,0.5097705,149.9514,0,0,0,0.7644082,0.5366005,0.5097705,0,0,25.43202,6.710162,0.2278076,0,0.2278076,15.08926,38.69035,0.1306359,0.5607476,0.6115265,0,7.47457
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.945536,36.77313,31.46641,3.050033,3.050033,0,0,0,3.050033,63.78737,0,0,0,1.945536,3.210561,3.050033,0,0,25.20421,6.915189,0,1.265025,-1.265025,13.75581,35.27124,0.1306359,3.355036,1.556429,0,8.860724
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.070261,38.78766,33.07003,4.864659,4.864659,0,0,0,4.864659,42.55717,0,0,0,2.070261,5.120694,4.864659,0,0,26.60979,5.650164,0,3.050432,-3.050432,10.54037,27.02654,0.1306359,5.351125,1.656209,0,7.720425
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.116507,49.07175,36.93497,4.288018,4.288018,0,-1,0,4.288018,96.00023,0,0,1.464938,4.116507,4.513703,4.288018,0,0,29.99916,2.599731,0,0.3971959,-0.3971959,10.12169,25.953,0.1306359,4.716819,3.293205,0,6.716238
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.929438,59.45683,40.71863,1.582898,1.582898,0,0,0,1.582898,374.5938,0,0,0,5.929438,1.666208,1.582898,0,0,30.44049,2.202535,4.263229,0,4.263229,14.16615,36.32338,0.1305678,1.741188,4.74355,0,8.131973
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.580572,69.12653,43.48247,2.834916,2.834916,0,0,0,2.834916,267.4003,0,0,0,7.580572,2.984122,2.834916,0,0,26.17726,6.039442,4.59645,0,4.59645,18.52672,47.50432,0.1304944,3.118407,6.064458,0,13.62001
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.441519,71.09565,45.55905,0.5268732,0.5268732,0,0,0,0.5268732,1412.393,0,0,0,7.441519,0.5546033,0.5268732,0,0,21.58081,10.17625,6.886916,0,6.886916,25.06022,64.25686,0.1303846,0.5795605,5.953215,0,17.61777
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.846817,67.03875,47.55433,1.427803,1.427803,0,0,0,1.427803,409.4974,0,0,0,5.846817,1.502951,1.427803,0,0,14.6939,16.37447,4.343867,0,4.343867,29.18118,74.82338,0.1303154,1.570583,4.677454,0,22.22129
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.254274,69.76271,48.50764,0.6834731,0.6834731,0,-1,0,0.6834731,915.0726,0,0,0,6.254274,0.7194453,0.6834731,0,0,10.35003,20.28395,5.534829,0,5.534829,34.43198,88.28695,0.1302274,0.7518203,5.003419,0,26.53823
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.242445,62.30701,48.63327,1.740006,1.740006,0,0,0,1.740006,243.8179,0,0,0,4.242445,1.831585,1.740006,0,0,4.815201,25.2653,2.41086,0,2.41086,36.71912,94.15141,0.1301891,1.914006,3.393956,0,29.50774
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.383134,59.40191,48.71456,0.6312877,0.6312877,0,0,0,0.6312877,535.91,0.3142797,0,0,3.383134,0.6645133,0.6312877,0,0,2.404341,27.43507,2.404341,0,2.404341,39.00008,100,0.1301509,0.6944165,2.706507,0,30.8182
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.192233,51.24542,47.67996,2.212204,2.212204,0,0,0,2.212204,53.89344,0,0,0,1.192233,2.328636,2.212204,0,0,0,29.59898,0,1.136403,-1.136403,37.8022,96.92854,0.1301509,2.433425,0.9537865,0,30.79121
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,45.55905,45.55905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.26267,28.46257,0,0,0,37.8022,96.92854,0.1301509,0,0,0,28.46257
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,43.64505,43.64505,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.26267,28.46257,0,4.609323,-4.609323,32.94355,84.47047,0.1301509,4.816742,0,0,28.46257
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.38414,23.85325,0,0,0,32.94355,84.47047,0.1301509,0,0,0,23.85325
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.96486,39.96486,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.38414,23.85325,0,8.8,-8.8,23.66754,60.68587,0.1301509,12.00023,0,0,23.85325
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,38.243,38.243,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.16192,15.05325,0,0.2503212,-0.2503212,23.40368,60.0093,0.1301509,0.2615856,0,0,15.05325
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.08277,37.08277,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.44005,14.80293,0,1.473839,-1.473839,21.85011,56.02582,0.1301509,1.540162,0,0,14.80293
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.16642,36.16642,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.07765,13.32909,0,1.839102,-1.839102,19.91153,51.0551,0.1301509,1.921862,0,0,13.32909
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,35.25006,35.25006,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.1211,11.48999,0,0.9600351,-0.9600351,18.89956,48.46032,0.1301509,1.003237,0,0,11.48999
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,34.40022,34.40022,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.1878,10.52995,0,2.4423,-2.4423,16.32515,41.85928,0.1301509,2.552203,0,0,10.52995
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,33.71296,33.71296,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.90147,8.087655,0,1.267813,-1.267813,14.98876,38.43264,0.1301509,1.324865,0,0,8.087655
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.00352,33.00352,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.31015,6.819842,0,2.202208,-2.202208,12.66743,32.48052,0.1301509,2.301307,0,0,6.819842
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.25714,32.25714,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.75705,4.617634,0,0.05168674,-0.05168674,12.61295,32.34082,0.1301509,0.05401264,0,0,4.617634
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5522787,33.22881,31.75462,1.149842,1.149842,0,0,0,1.149842,48.03084,0,0,0,0.5522787,1.21036,1.149842,0,0,27.81448,4.565947,0,0.6580812,-0.6580812,11.91927,30.56216,0.1301509,1.264826,0.441823,0,5.118226
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.158161,40.09739,31.30383,0,0,0,0,0,0,0,0,0,0,3.158161,0,0,0,0,28.54568,3.907866,3.158161,0,3.158161,14.91536,38.24444,0.1301008,0,2.526529,0,7.066027
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.347526,48.64471,32.92223,4.568924,4.568924,0,0,0,4.568924,117.0412,0,0,0,5.347526,4.809393,4.568924,0,0,25.38752,6.750211,0.538132,0,0.538132,15.42588,39.55346,0.1300922,5.025816,4.27802,0,12.09774
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.89562,58.47749,36.83152,4.478733,4.478733,0,-1,0,4.478733,153.9637,0,0,0,6.89562,4.714455,4.478733,0,0,24.84939,7.234529,2.181165,0,2.181165,17.49511,44.85918,0.1300577,4.926606,5.516496,0,14.13015
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.357513,64.78088,40.65212,7.384453,7.384453,0,0,0,7.384453,99.63518,0,0,0,7.357513,7.773108,7.384453,0,0,22.66822,9.197578,0,0.4155953,-0.4155953,17.05704,43.73591,0.1300577,8.122898,5.88601,0,16.55509
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.214217,71.82082,43.48247,6.702667,6.702667,0,0,0,6.702667,122.5515,0,0,0,8.214217,7.055439,6.702667,0,0,23.13,8.781982,1.158778,0,1.158778,18.15635,46.55465,0.1300393,7.372934,6.571373,0,16.9962
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.361715,70.75993,45.55905,0,0,0,0,0,0,0,0,0,0,7.361715,0,0,0,0,21.97122,9.824883,7.361715,0,7.361715,25.14029,64.46214,0.1299227,0,5.889372,0,17.1866
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.476489,69.52702,47.55433,1.337573,1.337573,0,0,0,1.337573,484.197,0,0,0,6.476489,1.407972,1.337573,0,0,14.6095,16.45043,5.068517,0,5.068517,29.94871,76.7914,0.1298426,1.471331,5.181191,0,22.92692
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.749991,67.76997,48.50764,6.846969,6.846969,0,-1,0,6.846969,83.97864,0,0,0,5.749991,7.207335,6.846969,0,0,9.540985,21.01209,0,1.457344,-1.457344,28.41253,72.85249,0.1298426,7.531665,4.599993,0,26.76208
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.887548,64.60502,48.59632,0.09322147,0.09322147,0,0,0,0.09322147,5242.943,0,0,0,4.887548,0.09812786,0.09322147,0,0,11.16026,19.55475,4.78942,0,4.78942,32.95617,84.50284,0.129767,0.1025436,3.910038,0,24.4423
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.597126,56.77329,48.71456,0,0,0,0,0,0,0,0,0,0,2.597126,0,0,0,0,6.370836,23.86523,2.597126,0,2.597126,35.42002,90.82039,0.129726,0,2.0777,0,26.46235
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9466504,50.45193,47.63562,5.646591,5.646591,0,0,0,5.646591,16.76499,0,8.881784E-16,0,0.9466504,5.94378,5.646591,0,0,3.77371,26.20264,0,4.997129,-4.997129,30.15258,77.31416,0.129726,6.21125,0.7573203,0,27.14929
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,45.51471,45.51471,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,9.326077,21.20551,0,5.864533,-5.864533,23.97083,61.46353,0.129726,6.128437,0,0,21.20551
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,43.56376,43.56376,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,15.84222,15.34098,0,5.627407,-5.627407,18.03902,46.2538,0.129726,5.88064,0,0,15.34098
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,41.62759,41.62759,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,22.0949,9.71357,0,2.058837,-2.058837,15.86881,40.68918,0.129726,2.151485,0,0,9.71357
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.90574,39.90574,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,24.3825,7.654732,0,3.14572,-3.14572,12.55293,32.18694,0.129726,3.287277,0,0,7.654732
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87774,4.509012,0,0,0,12.55293,32.18694,0.129726,0,0,0,4.509012
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87774,4.509012,0,0,0,12.55293,32.18694,0.129726,0,0,0,4.509012
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.07774,36.07774,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,27.87774,4.509012,0,1.122942,-1.122942,11.36925,29.15186,0.129726,1.173475,0,0,4.509012
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.14661,35.14661,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,29.12545,3.38607,0,0.8061167,-0.8061167,10.51953,26.97309,0.129726,0.842392,0,0,3.38607
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,34.29676,34.29676,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,30.02114,2.579954,0,0.6164607,-0.6164607,9.869719,25.30692,0.129726,0.6442015,0,0,2.579954
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,33.6095,33.6095,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,30.70609,1.963493,0,0.4700855,-0.4700855,9.374206,24.03638,0.129726,0.4912393,0,0,1.963493
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.87789,32.87789,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,31.22841,1.493407,0,0.4499809,-0.4499809,8.899883,22.82017,0.129726,0.4702301,0,0,1.493407
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.10934,32.10934,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,31.72839,1.043427,0,0.2319601,-0.2319601,8.655376,22.19323,0.129726,0.2423983,0,0,1.043427
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5028246,32.95417,31.61421,0.3836786,0.3836786,0,0,0,0.3836786,131.0536,0,0,0,0.5028246,0.4038722,0.3836786,0,0,31.98612,0.8114663,0.09895243,0,0.09895243,8.74925,22.43393,0.1297244,0.4220464,0.4022597,0,1.314291
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.694418,38.56501,31.13386,5.37883,5.37883,12,0,3.372,5.37883,50.09301,0,0,0,2.694418,0,0,6.62117,6.290111,31.88717,0.9005235,8.984529,0,8.984529,17.27272,44.28895,0.1298901,5.916714,2.155535,12,3.594942
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.145806,47.84803,32.7966,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.145806,0,0,8.8,8.36,22.90264,8.9866,13.50581,0,13.50581,30.08546,77.14204,0.1298751,0,4.116644,12,14.13241
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.290427,59.79934,36.70589,1.484722,1.484722,0,-1,0,1.484722,491.0297,0,0,0,7.290427,1.562865,1.484722,0,0,9.396836,21.14182,5.727561,0,5.727561,35.5191,91.07442,0.129785,1.633194,5.832341,0,28.43225
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.103636,67.70521,40.57083,5.702844,5.702844,0,0,0,5.702844,142.0981,0,0,0,8.103636,6.002994,5.702844,0,0,3.669276,26.29663,2.100641,0,2.100641,37.51194,96.18427,0.129752,6.273129,6.482908,0,34.40026
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.117074,71.28783,43.39379,4.561295,4.561295,0,0,0,4.561295,177.9555,1.747077,0,0,8.117074,4.801363,4.561295,0,0,1.568634,28.18721,1.568634,0,1.568634,39.00008,100,0.1297273,5.017424,6.493659,0,36.30428
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.094322,73.86388,45.51471,1.278812,1.278812,0,0,0,1.278812,632.9565,6.748205,0,0,8.094322,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1297273,1.406693,6.475458,0,37.6933
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.497245,73.74478,47.50999,9.584688,9.584688,3,0,1.095,9.584688,78.22106,0.5659944,0,0,7.497245,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1297273,10.54316,5.997796,12,37.09622
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.867487,72.2352,48.47069,4.025803,4.025803,0,-1,0,4.025803,170.5868,2.6298,0,0,6.867487,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1297273,4.428383,5.493989,0,36.46646
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.073712,69.14572,48.59632,3.490305,3.490305,0,0,0,3.490305,174.0166,2.399706,0,0,6.073712,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1297273,3.839336,4.858969,0,35.67269
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.283421,62.50221,48.6776,6.35654,6.35654,0,0,0,6.35654,67.38605,0,0,0,4.283421,6.691094,6.35654,0,0,0,29.59898,0,2.407673,-2.407673,36.46217,93.49255,0.1297273,6.992194,3.426737,0,33.8824
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.051002,53.83861,47.59867,0,0,0,0,0,0,0,0,0,0,2.051002,0,0,0,0,2.675192,27.19131,2.051002,0,2.051002,38.40792,98.48164,0.1296951,0,1.640802,0,29.24231
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,45.43342,45.43342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6241901,29.03721,0,0,0,38.40792,98.48164,0.1296951,0,0,0,29.03721
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,43.48247,43.48247,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.6241901,29.03721,0,1.723657,-1.723657,36.59103,93.82295,0.1296951,1.801222,0,0,29.03721
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,41.5463,41.5463,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.539365,27.31355,0,1.827304,-1.827304,34.66488,88.88412,0.1296951,1.909533,0,0,27.31355
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,39.82444,39.82444,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.569703,25.48625,0,2.918261,-2.918261,31.58876,80.99666,0.1296951,3.049583,0,0,25.48625
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.07303,38.07303,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.812215,22.56799,0,0.5112918,-0.5112918,31.04981,79.61474,0.1296951,0.5343,0,0,22.56799
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.380317,22.05669,0,0,0,31.04981,79.61474,0.1296951,0,0,0,22.05669
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.97428,35.97428,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.380317,22.05669,0,0.0395899,-0.0395899,31.00808,79.50774,0.1296951,0.04137145,0,0,22.05669
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.04315,35.04315,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.424306,22.0171,0,0.8985338,-0.8985338,30.06094,77.07919,0.1296951,0.9389678,0,0,22.0171
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.1933,34.1933,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.422676,21.11857,0,0.6420603,-0.6420603,29.38415,75.34383,0.1296951,0.670953,0,0,21.11857
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,33.48387,33.48387,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.13608,20.47651,0,1.714004,-1.714004,27.57743,70.71122,0.1296951,1.791134,0,0,20.47651
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.75226,32.75226,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.04053,18.7625,0,0.06355025,-0.06355025,27.51044,70.53946,0.1296951,0.06641001,0,0,18.7625
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.96893,31.96893,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.11114,18.69896,0,0.03016105,-0.03016105,27.47865,70.45794,0.1296951,0.0315183,0,0,18.69896
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5756,33.00074,31.46641,1.369625,1.369625,0,0,0,1.369625,42.02611,0,0,0,0.5756,1.44171,1.369625,0,0,12.14465,18.66879,0,0.8661102,-0.8661102,26.56569,68.11702,0.1296951,1.506587,0.46048,0,19.24439
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.732763,38.52091,30.98606,3.784153,3.784153,0,0,0,3.784153,72.21597,0,0,0,2.732763,3.983319,3.784153,0,0,13.10699,17.80268,0,1.250556,-1.250556,25.24749,64.73702,0.1296951,4.162568,2.18621,0,20.53545
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.307081,45.04404,32.67097,0,0,0,0,0,0,0,0,0,0,4.307081,0,0,0,0,14.4965,16.55213,4.307081,0,4.307081,29.33355,75.21407,0.1296275,0,3.445665,0,20.85921
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.75788,54.1574,36.60242,3.181709,3.181709,0,-1,0,3.181709,180.9681,0,0,0,5.75788,3.349168,3.181709,0,0,10.18942,20.4285,2.408712,0,2.408712,31.61865,81.0733,0.1295898,3.49988,4.606304,0,26.18638
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.896282,62.79213,40.48954,3.842778,3.842778,0,0,0,3.842778,179.4608,0,0,0,6.896282,4.04503,3.842778,0,0,7.780707,22.59634,2.851252,0,2.851252,34.32359,88.00902,0.1295451,4.227057,5.517025,0,29.49262
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.709257,69.50839,43.35684,1.745841,1.745841,0,0,0,1.745841,441.5785,0.9420744,0,0,7.709257,1.837727,1.745841,0,0,4.929456,25.16247,4.929456,0,4.929456,39.00008,100,0.1294679,1.920425,6.167406,0,32.87173
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.974572,65.1179,45.47776,2.808639,2.808639,0,0,0,2.808639,212.7213,3.01811,0,0,5.974572,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1294679,3.089503,4.779657,0,35.57355
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.309948,64.90173,47.47305,0.009078801,0.009078801,0,0,0,0.009078801,58487.33,5.300391,0,0,5.309948,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1294679,0.009986681,4.247958,0,34.90893
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.708806,67.51591,48.42635,6.075128,6.075128,0,-1,0,6.075128,93.97013,0,0,0,5.708806,6.394872,6.075128,0,0,0,29.59898,0,0.686066,-0.686066,38.2769,98.14571,0.1294679,6.682641,4.567045,0,35.30779
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.780514,64.16124,48.55198,1.457566,1.457566,0,0,0,1.457566,327.9792,2.483939,0,0,4.780514,1.53428,1.457566,0,0,0.7622956,28.91291,0.7622956,0,0.7622956,39.00008,100,0.129456,1.603323,3.824411,0,33.69343
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.771268,57.2608,48.63327,3.954198,3.954198,0,0,0,3.954198,70.08421,0,4.440892E-16,0,2.771268,4.162313,3.954198,0,0,0,29.59898,0,1.391045,-1.391045,37.53379,96.24029,0.129456,4.349617,2.217015,0,32.37025
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.074414,50.75715,47.55433,2.969305,2.969305,0,0,0,2.969305,36.18402,0,4.440892E-16,0,1.074414,3.125584,2.969305,0,0,1.545606,28.20793,0,2.05117,-2.05117,35.37167,90.6964,0.129456,3.266235,0.859531,0,29.28235
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,45.39647,45.39647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.824684,26.15676,0,0,0,35.37167,90.6964,0.129456,0,0,0,26.15676
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,43.43813,43.43813,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.824684,26.15676,0,2.181424,-2.181424,33.07224,84.80045,0.129456,2.279588,0,0,26.15676
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,41.48718,41.48718,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.248487,23.97534,0,5.863189,-5.863189,26.8919,68.95345,0.129456,6.127032,0,0,23.97534
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,39.73577,39.73577,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.76314,18.11215,0,2.762128,-2.762128,23.98036,61.48798,0.129456,2.886423,0,0,18.11215
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.01391,38.01391,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.83217,15.35002,0,1.547355,-1.547355,22.34931,57.3058,0.129456,1.616986,0,0,15.35002
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,36.80935,36.80935,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.55146,13.80267,0,1.767955,-1.767955,20.48572,52.52737,0.129456,1.847513,0,0,13.80267
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.89299,35.89299,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.51585,12.03471,0,0.3682824,-0.3682824,20.09751,51.53198,0.129456,0.3848551,0,0,12.03471
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.93969,34.93969,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.92505,11.66643,0,1.275297,-1.275297,18.75323,48.08511,0.129456,1.332685,0,0,11.66643
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.06767,34.06767,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.34205,10.39113,0,2.392521,-2.392521,16.23129,41.61862,0.129456,2.500185,0,0,10.39113
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,33.35824,33.35824,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.00041,7.998612,0,1.307316,-1.307316,14.85326,38.08521,0.129456,1.366145,0,0,7.998612
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,32.63402,32.63402,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.45298,6.691297,0,1.948681,-1.948681,12.79917,32.81833,0.129456,2.036371,0,0,6.691297
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.8433,31.8433,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.61818,4.742616,0,1.09344,-1.09344,11.64658,29.86298,0.129456,1.142645,0,0,4.742616
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7086374,33.20996,31.31861,0.3284169,0.3284169,0,0,0,0.3284169,215.7737,0,0,0,0.7086374,0.345702,0.3284169,0,0,28.83311,3.649176,0.3629354,0,0.3629354,11.9909,30.74582,0.1294503,0.3612586,0.5669099,0,4.357813
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.043115,36.40598,30.84566,0,0,0,0,0,0,0,0,0,0,2.043115,0,0,0,0,28.47018,3.975818,2.043115,0,2.043115,13.92916,35.71574,0.1294183,0,1.634492,0,6.018933
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.571682,42.63526,32.53056,7.305497,7.305497,12,0,3.372,7.305497,48.89034,0,0,0,3.571682,0,0,4.694503,4.459777,26.42706,5.814621,8.03146,0,8.03146,21.54848,55.2524,0.1295673,8.036047,2.857346,12,9.386304
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.978518,54.78059,36.4768,6.544807,6.544807,0,-1,0,6.544807,91.3475,0,0,0,5.978518,6.889271,6.544807,0,0,18.3956,13.04294,0,0.9107528,-0.9107528,20.58846,52.79081,0.1295673,7.199288,4.782814,0,19.02145
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.764314,66.08528,40.38608,5.605567,5.605567,0,0,0,5.605567,138.5108,0,0,0,7.764314,5.900596,5.605567,0,0,19.40755,12.13218,1.863717,0,1.863717,22.35654,57.32434,0.1295381,6.166123,6.211451,0,19.8965
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.946828,70.41014,43.27555,3.804698,3.804698,0,0,0,3.804698,208.8688,0,0,0,7.946828,4.004946,3.804698,0,0,17.54383,13.80953,3.941883,0,3.941883,26.09613,66.91303,0.1294766,4.185168,6.357463,0,21.75636
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.806169,64.42715,45.43342,0.5529303,0.5529303,0,0,0,0.5529303,1050.073,0,0,0,5.806169,0.5820319,0.5529303,0,0,13.60195,17.35722,5.224137,0,5.224137,31.05219,79.62083,0.129395,0.6082233,4.644935,0,23.16339
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.840465,75.15421,47.4287,0.644808,0.644808,0,0,0,0.644808,1215.938,0,0,0,7.840465,0.6787452,0.644808,0,0,8.377813,22.05895,7.16172,0,7.16172,37.84639,97.04183,0.1292834,0.7092888,6.272372,0,29.89941
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.934058,72.4073,48.38201,0,0,0,-1,0,0,0,5.717964,0,0,6.934058,0,0,0,0,1.216094,28.50449,1.216094,0,1.216094,39.00008,100,0.1292645,0,5.547246,0,35.43855
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.186993,69.49298,48.50764,5.829396,5.829396,0,0,0,5.829396,106.1344,0.0507867,0,0,6.186993,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1292645,6.412335,4.949594,0,35.78597
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.024858,61.49583,48.59632,8.068384,8.068384,4.244769,0,1.409927,8.068384,49.88432,0,0,0,4.024858,4.024858,3.823615,0,0,0,29.59898,0,0,0,39.00008,100,0.1292645,8.875222,3.219887,12,33.62384
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.54484,52.15784,47.50999,0,0,0,0,0,0,0,1.54484,0,0,1.54484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292645,0,1.235872,0,31.14382
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,45.30779,45.30779,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1292645,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,43.3125,43.3125,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1292645,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,41.38372,41.38372,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1292645,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,39.65448,39.65448,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1292645,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.91045,37.91045,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1292645,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,36.70589,36.70589,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1292645,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,35.76736,35.76736,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1292645,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.81406,34.81406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1292645,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.94204,33.94204,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1292645,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.23261,33.23261,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1292645,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,32.48623,32.48623,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1292645,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,31.6955,31.6955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1292645,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5139891,32.54453,31.1782,1.127922,1.127922,0,0,0,1.127922,45.56956,0,0,0,0.5139891,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6732971,-0.6732971,19.19694,49.22283,0.1292645,1.240714,0.4111913,0,11.99936
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.324624,37.02631,30.67569,2.846895,2.846895,0,0,0,2.846895,81.65469,0,0,0,2.324624,2.996732,2.846895,0,0,20.87434,10.81207,0,0.6721082,-0.6721082,18.48848,47.40626,0.1292645,3.131585,1.859699,0,13.1367
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.826354,46.36544,32.38276,4.346857,4.346857,0,0,0,4.346857,111.0309,0,0,0,4.826354,4.575638,4.346857,0,0,21.62112,10.13997,0.2507152,0,0.2507152,18.72633,48.01613,0.1292606,4.781542,3.861083,0,14.96632
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.366232,59.66288,36.35117,0,0,0,-1,0,0,0,0,0,0,7.366232,0,0,0,0,21.37041,10.36561,7.366232,0,7.366232,25.71455,65.93461,0.1291461,0,5.892986,0,17.73184
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.762145,65.96803,40.2974,0,0,0,0,0,0,0,0,0,0,7.762145,0,0,0,0,14.00418,16.99522,7.762145,0,7.762145,33.07837,84.81615,0.1290256,0,6.209716,0,24.75736
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.904316,74.52726,43.18687,0,0,0,0,0,0,0,2.662283,0,0,8.904316,0,0,0,0,6.242033,23.98115,6.242033,0,6.242033,39.00008,100,0.1289289,0,7.123453,0,32.88546
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.159187,73.9459,45.35213,5.271474,5.271474,0,0,0,5.271474,154.78,2.610268,0,0,8.159187,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1289289,5.798621,6.52735,0,37.75817
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.005383,75.79175,47.34742,5.668314,5.668314,0,0,0,5.668314,141.2304,2.038737,0,0,8.005383,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1289289,6.235146,6.404307,0,37.60436
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.858054,68.00214,48.34506,3.814273,3.814273,0,-1,0,3.814273,153.5824,1.843029,0,0,5.858054,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1289289,4.1957,4.686443,0,35.45703
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.568293,63.29679,48.47069,3.719821,3.719821,0,0,0,3.719821,122.8095,0.6526923,0,0,4.568293,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1289289,4.091803,3.654635,0,34.16727
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.564769,56.49537,48.55198,0,0,0,0,0,0,0,2.564769,0,0,2.564769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289289,0,2.051815,0,32.16375
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.397418,51.66365,47.47305,2.035415,2.035415,0,0,0,2.035415,68.65517,0,0,0,1.397418,2.142543,2.035415,0,0,0,29.59898,0,0.7451246,-0.7451246,38.21465,97.98608,0.1289289,2.238957,1.117934,0,30.9964
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,45.2265,45.2265,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8279162,28.85385,0,5.045955,-5.045955,32.89574,84.34789,0.1289289,5.273023,0,0,28.85385
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,43.23121,43.23121,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.434533,23.8079,0,0.5762125,-0.5762125,32.28836,82.79051,0.1289289,0.602142,0,0,23.8079
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,41.28027,41.28027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.074769,23.23169,0,0,0,32.28836,82.79051,0.1289289,0,0,0,23.23169
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,39.55102,39.55102,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.074769,23.23169,0,2.720532,-2.720532,29.42067,75.43747,0.1289289,2.842956,0,0,23.23169
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,37.80699,37.80699,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.09758,20.51115,0,1.619101,-1.619101,27.71399,71.06136,0.1289289,1.691961,0,0,20.51115
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89658,18.89205,0,0,0,27.71399,71.06136,0.1289289,0,0,0,18.89205
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,35.64174,35.64174,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.89658,18.89205,0,2.213672,-2.213672,25.38057,65.07826,0.1289289,2.313287,0,0,18.89205
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,34.68843,34.68843,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.35622,16.67838,0,0.7623039,-0.7623039,24.57703,63.01791,0.1289289,0.7966076,0,0,16.67838
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.81641,33.81641,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.20322,15.91608,0,1.190057,-1.190057,23.3226,59.80143,0.1289289,1.24361,0,0,15.91608
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.08481,33.08481,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.52551,14.72602,0,0.8840481,-0.8840481,22.39074,57.41203,0.1289289,0.9238303,0,0,14.72602
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,32.33842,32.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50778,13.84197,0,0,0,22.39074,57.41203,0.1289289,0,0,0,13.84197
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,31.51075,31.51075,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.50778,13.84197,0,1.527681,-1.527681,20.78042,53.28302,0.1289289,1.596426,0,0,13.84197
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.75808,33.00689,30.98606,1.308375,1.308375,0,0,0,1.308375,57.94056,0,0,0,0.75808,1.377237,1.308375,0,0,19.20521,12.31429,0,0.6191571,-0.6191571,20.12777,51.60956,0.1289289,1.439213,0.606464,0,13.07237
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.617641,37.6705,30.49094,1.815694,1.815694,0,0,0,1.815694,144.1675,0,0,0,2.617641,1.911257,1.815694,0,0,19.89316,11.69514,0.7063838,0,0.7063838,20.7979,53.32785,0.1289179,1.997264,2.094113,0,14.31278
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.663888,48.89225,32.2128,2.906479,2.906479,0,0,0,2.906479,194.8711,0,0,0,5.663888,3.059452,2.906479,0,0,19.18678,12.33088,2.604436,0,2.604436,23.26869,59.66319,0.1288776,3.197127,4.53111,0,17.99477
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.489007,59.97703,36.22554,3.46595,3.46595,0,-1,0,3.46595,216.0737,0,0,0,7.489007,3.648368,3.46595,0,0,16.58234,14.67487,3.840639,0,3.840639,26.91224,69.00561,0.1288182,3.812545,5.991206,0,22.16388
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.120109,63.28513,40.17916,1.451247,1.451247,0,0,0,1.451247,490.6202,0,0,0,7.120109,1.527628,1.451247,0,0,12.7417,18.13145,5.592481,0,5.592481,32.21773,82.60941,0.1287318,1.596371,5.696087,0,25.25156
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.240462,63.36882,43.10558,1.723367,1.723367,0,0,0,1.723367,362.1087,0,0,0,6.240462,1.814071,1.723367,0,0,7.14922,23.16468,4.426392,0,4.426392,36.41698,93.37668,0.1286635,1.895704,4.99237,0,29.40514
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.030484,65.09102,45.27084,5.949282,5.949282,0,0,0,5.949282,101.3649,0,0,0,6.030484,6.262402,5.949282,0,0,2.722828,27.14843,0,0.2319182,-0.2319182,36.17251,92.74985,0.1286635,6.54421,4.824387,0,33.17892
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.732998,70.2695,47.30308,2.647805,2.647805,0,0,0,2.647805,254.286,0.9653205,0,0,6.732998,2.787163,2.647805,0,0,2.980515,26.91652,2.980515,0,2.980515,39.00008,100,0.1286176,2.912586,5.386399,0,33.64951
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.648473,71.07558,48.26377,5.464906,5.464906,0,-1,0,5.464906,121.6576,0.8959405,0,0,6.648473,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1286176,6.011397,5.318779,0,36.24745
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.540157,66.81501,48.38201,5.484617,5.484617,0,0,0,5.484617,101.0126,0,0,0,5.540157,5.773282,5.484617,0,0,0,29.59898,0,0.2331244,-0.2331244,38.75434,99.36991,0.1286176,6.033079,4.432126,0,35.13913
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.252169,58.69469,48.47069,2.504491,2.504491,0,0,0,2.504491,129.8535,0.3568357,0,0,3.252169,2.636306,2.504491,0,0,0.2590271,29.36585,0.2590271,0,0.2590271,39.00008,100,0.1286136,2.75494,2.601735,0,32.61802
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.191831,50.94907,47.39175,0,0,0,0,0,0,0,1.191831,0,0,1.191831,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286136,0,0.953465,0,30.79081
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,45.14521,45.14521,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1286136,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,43.14992,43.14992,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1286136,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,41.1768,41.1768,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1286136,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,39.42539,39.42539,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1286136,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,37.68136,37.68136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1286136,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,36.4768,36.4768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1286136,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1286136,0,0,0,16.95097
