Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.4783,71.97079,46.14285,3.34326,3.34326,0,0,0,3.34326,223.6829,3.959079,0,0,7.4783,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1277123,3.677586,5.98264,0,37.07728
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.261333,76.74209,47.17745,6.445133,6.445133,0,-1,0,6.445133,128.1794,1.476982,0,0,8.261333,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1277123,7.089646,6.609066,0,37.86031
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.810327,70.58705,47.30308,4.937928,4.937928,0,0,0,4.937928,137.9187,1.612508,0,0,6.810327,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1277123,5.431721,5.448262,0,36.40931
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.104367,60.49203,47.4287,3.98407,3.98407,0,0,0,3.98407,103.0195,0,4.440892E-16,0,4.104367,4.193758,3.98407,0,0,0,29.59898,0,0.08939083,-0.08939083,38.90585,99.75839,0.1277123,4.382477,3.283494,0,33.70335
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.868758,51.965,46.34977,4.044894,4.044894,0,0,0,4.044894,46.20043,0,0,0,1.868758,4.257783,4.044894,0,0,0.09932314,29.50959,0,2.389024,-2.389024,36.3876,93.30135,0.1277123,4.449383,1.495007,0,31.37835
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,43.94065,43.94065,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.753795,27.12056,0,1.828041,-1.828041,34.46067,88.36053,0.1277123,1.910303,0,0,27.12056
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,41.77539,41.77539,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.784951,25.29252,0,5.250318,-5.250318,28.92635,74.16999,0.1277123,5.486582,0,0,25.29252
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,39.82444,39.82444,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.61864,20.0422,0,5.058672,-5.058672,23.59405,60.49743,0.1277123,5.286312,0,0,20.0422
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.0952,38.0952,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.23939,14.98353,0,8.8,-8.8,14.31803,36.71283,0.1277123,9.551002,0,0,14.98353
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,36.37334,36.37334,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.01716,6.183532,0,0.3991323,-0.3991323,13.89731,35.63405,0.1277123,0.4170933,0,0,6.183532
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.06532,35.06532,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.46064,5.7844,0,0.4737384,-0.4737384,13.39794,34.35363,0.1277123,0.4950566,0,0,5.7844
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.08984,34.08984,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.98702,5.310661,0,0.4355368,-0.4355368,12.93885,33.17647,0.1277123,0.4551359,0,0,5.310661
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.08481,33.08481,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.47095,4.875124,0,2.426119,-2.426119,10.38149,26.61916,0.1277123,2.535295,0,0,4.875124
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.17585,32.17585,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.16664,2.449005,0,0.5518875,-0.5518875,9.799753,25.12752,0.1277123,0.5767224,0,0,2.449005
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,31.40729,31.40729,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.77985,1.897117,0,0.1946767,-0.1946767,9.594545,24.60135,0.1277123,0.2034371,0,0,1.897117
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,30.61657,30.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.99615,1.702441,0,0,0,9.594545,24.60135,0.1277123,0,0,0,1.702441
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.80367,29.80367,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.99615,1.702441,0,0.3751026,-0.3751026,9.199153,23.58752,0.1277123,0.3919822,0,0,1.702441
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.683547,33.71215,29.20509,0.5537319,0.5537319,0,0,0,0.5537319,304.0366,0,0,0,1.683547,0.5828757,0.5537319,0,0,31.41293,1.327338,1.100672,0,1.100672,10.24334,26.26493,0.1276959,0.6091051,1.346838,0,3.010885
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.057962,36.9959,28.64345,0,0,0,0,0,0,0,0,0,0,3.057962,0,0,0,0,30.31226,2.317943,3.057962,0,3.057962,13.14438,33.70347,0.1276503,0,2.44637,0,5.375905
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.095113,48.2637,30.38748,0,0,0,0,0,0,0,0,0,0,6.095113,0,0,0,0,27.2543,5.070108,6.095113,0,6.095113,18.92671,48.52993,0.1275595,0,4.876091,0,11.16522
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.841566,59.22266,34.48151,0.9084622,0.9084622,0,-1,0,0.9084622,863.1692,0,0,0,7.841566,0.956276,0.9084622,0,0,21.15919,10.55571,6.88529,0,6.88529,25.45867,65.27851,0.1274571,0.9993084,6.273252,0,18.39728
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.322534,70.43556,38.59771,1.279907,1.279907,0,0,0,1.279907,728.3757,0,0,0,9.322534,1.347271,1.279907,0,0,14.2739,16.75247,7.975262,0,7.975262,33.02467,84.67847,0.1273386,1.407898,7.458026,0,26.075
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.342637,74.62287,41.71627,7.537344,7.537344,0,0,0,7.537344,123.9513,0,0,0,9.342637,7.934047,7.537344,0,0,6.298634,23.93021,1.408591,0,1.408591,34.36098,88.10489,0.1273177,8.291079,7.47411,0,33.27285
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.472428,78.27227,43.9776,0,0,0,0,0,0,0,4.582385,0,0,9.472428,0,0,0,0,4.890044,25.19794,4.890044,0,4.890044,39.00008,100,0.1272453,0,7.577942,0,34.67037
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.371512,80.54311,46.01722,0.3375824,0.3375824,0,0,0,0.3375824,2776.066,9.016162,0,0,9.371512,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1272453,0.3713407,7.49721,0,38.97049
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.874946,74.84164,47.05921,7.053203,7.053203,0,-1,0,7.053203,111.6506,0.4505219,0,0,7.874946,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1272453,7.758523,6.299957,0,37.47392
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.693686,69.95815,47.17745,0.3819263,0.3819263,0,0,0,0.3819263,1752.612,6.291659,0,0,6.693686,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1272453,0.4201189,5.354949,0,36.29266
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.702127,62.47629,47.30308,4.00344,4.00344,0,0,0,4.00344,117.4522,0.4879796,0,0,4.702127,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1272453,4.403784,3.761701,0,34.30111
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.985814,52.20039,46.22414,1.085032,1.085032,0,0,0,1.085032,183.019,0.8436752,0,0,1.985814,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1272453,1.193535,1.588651,0,31.58479
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,43.81502,43.81502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272453,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272453,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,39.65448,39.65448,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1272453,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.95479,37.95479,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1272453,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,36.22554,36.22554,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1272453,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.91752,34.91752,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1272453,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.91988,33.91988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1272453,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.90006,32.90006,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1272453,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.98371,31.98371,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1272453,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,31.23732,31.23732,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1272453,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,30.43182,30.43182,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1272453,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,29.64109,29.64109,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1272453,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.466611,32.92047,29.01295,1.219614,1.219614,0,0,0,1.219614,120.252,0,0,0,1.466611,1.283804,1.219614,0,0,22.1299,9.682067,0.1828063,0,0.1828063,18.17924,46.61333,0.1272426,1.341576,1.173289,0,11.14868
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.606709,35.50647,28.45131,4.011116,4.011116,0,0,0,4.011116,64.98713,0,0,0,2.606709,4.222227,4.011116,0,0,21.94709,9.846593,0,1.615518,-1.615518,16.47633,42.24692,0.1272426,4.412227,2.085367,0,12.4533
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.317554,42.39941,30.20273,0,0,0,0,0,0,0,0,0,0,4.317554,0,0,0,0,23.74212,8.231075,4.317554,0,4.317554,20.57232,52.74944,0.1271786,0,3.454043,0,12.54863
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.943563,55.68453,34.29676,3.201335,3.201335,0,-1,0,3.201335,216.8959,0,0,0,6.943563,3.369826,3.201335,0,0,19.42456,12.11687,3.573737,0,3.573737,23.96267,61.44261,0.1271258,3.521469,5.554851,0,19.06044
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.2719,65.73995,38.42775,0.3282052,0.3282052,0,0,0,0.3282052,2520.344,0,0,0,8.2719,0.3454792,0.3282052,0,0,15.85082,15.33324,7.926421,0,7.926421,31.48233,80.72376,0.1270087,0.3610258,6.61752,0,23.60514
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.697906,63.28161,41.5463,0.1629667,0.1629667,0,0,0,0.1629667,4109.983,0,0,0,6.697906,0.1715439,0.1629667,0,0,7.924403,22.46702,6.526361,0,6.526361,37.67378,96.59924,0.1269124,0.1792634,5.358325,0,29.16492
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.328435,77.35322,43.81502,0.1778593,0.1778593,0,0,0,0.1778593,5244.839,7.743173,0,0,9.328435,0.1872203,0.1778593,0,0,1.398041,28.34074,1.398041,0,1.398041,39.00008,100,0.1268918,0.1956453,7.462748,0,37.66917
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.804607,73.06468,45.89159,0,0,0,0,0,0,0,7.804607,0,0,7.804607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268918,0,6.243686,0,37.40358
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.914252,74.85812,46.93358,5.303663,5.303663,0,-1,0,5.303663,149.2224,2.331449,0,0,7.914252,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1268918,5.834029,6.331402,0,37.51323
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.28414,68.17177,47.05921,5.725562,5.725562,0,0,0,5.725562,109.7559,0.2572334,0,0,6.28414,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1268918,6.298118,5.027312,0,35.88312
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.196596,60.5386,47.17745,1.382211,1.382211,0,0,0,1.382211,303.6146,2.741636,0,0,4.196596,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1268918,1.520432,3.357276,0,33.79557
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.011029,49.0795,46.09851,5.427754,5.427754,0,0,0,5.427754,18.62701,0,0,0,1.011029,5.713426,5.427754,0,0,0,29.59898,0,4.702397,-4.702397,34.04332,87.29038,0.1268918,5.97053,0.8088228,0,30.61001
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,43.64505,43.64505,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.224886,24.89658,0,4.590222,-4.590222,29.2048,74.88395,0.1268918,4.796782,0,0,24.89658
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,41.46502,41.46502,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.32513,20.30636,0,5.942264,-5.942264,22.9411,58.82322,0.1268918,6.209666,0,0,20.30636
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,39.51406,39.51406,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.92765,14.36409,0,4.238575,-4.238575,18.47325,47.36721,0.1268918,4.429311,0,0,14.36409
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,37.78482,37.78482,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.63718,10.12552,0,8.8,-8.8,9.197236,23.58261,0.1268918,9.621075,0,0,10.12552
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.06296,36.06296,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.41495,1.32552,0,0.6339597,-0.6339597,8.528984,21.86915,0.1268918,0.6624879,0,0,1.32552
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,34.74755,34.74755,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.11935,0.6915603,0,0.06564496,-0.06564496,8.459788,21.69172,0.1268918,0.06859899,0,0,0.6915603
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,33.75729,33.75729,1.453266,0.5946196,0,-1,0,0.5946196,0,0,0.8586462,1.003973,0,0.6259154,0.5946196,0,0,32.19229,0.6259154,0,0.6259154,-0.6259154,7.800015,20,0.1268918,1.598592,0,0,0.6259154
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,32.73748,32.73748,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268918,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.8433,31.8433,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268918,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,31.07474,31.07474,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268918,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,30.26185,30.26185,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268918,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,29.44896,29.44896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268918,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.612943,33.13107,28.8282,0.2110105,0.2110105,0,0,0,0.2110105,764.3901,0,0,0,1.612943,0.2221163,0.2110105,0,0,32.88775,0,1.390827,0,1.390827,9.11947,23.38321,0.1268713,0.2321115,1.290355,0,1.612943
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.454222,34.8607,28.24439,2.585351,2.585351,11.38535,0,3.216494,2.585351,94.928,1.776357E-15,0,0,2.454222,0,0,8.8,8.36,31.49693,1.251744,10.81422,0,10.81422,19.37874,49.68898,0.1269855,2.843886,1.963378,12,3.705966
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.41179,36.58133,30.01059,4.75491,4.75491,11.77455,0,3.314961,4.75491,50.72209,0,0,0,2.41179,0,0,7.019639,6.668658,20.6827,10.98454,9.080447,0,9.080447,27.99321,71.77732,0.1271377,5.230401,1.929432,12,13.39633
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.016972,45.69223,34.10463,0.8615085,0.8615085,0,-1,0,0.8615085,466.2719,0,0,0,4.016972,0.9068511,0.8615085,0,0,11.60226,19.15695,3.110121,0,3.110121,30.94373,79.34274,0.1270919,0.9476593,3.213577,0,23.17392
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.267159,57.85507,38.26516,0.1815764,0.1815764,0,0,0,0.1815764,3451.528,0,0,0,6.267159,0.1911331,0.1815764,0,0,8.492136,21.95605,6.076026,0,6.076026,36.70795,94.12277,0.1270026,0.199734,5.013728,0,28.22322
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.25832,54.40284,41.39851,2.650947,2.650947,0,0,0,2.650947,160.6339,0,0,0,4.25832,2.79047,2.650947,0,0,2.41611,27.42448,1.46785,0,1.46785,38.10048,97.69334,0.126981,2.916041,3.406656,0,31.6828
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.514268,65.10114,43.68939,1.937205,1.937205,0,0,0,1.937205,336.2714,3.526845,0,0,6.514268,2.039164,1.937205,0,0,0.9482598,28.74554,0.9482598,0,0.9482598,39.00008,100,0.1269671,2.130926,5.211415,0,35.25981
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.331192,66.79018,45.72902,4.987109,4.987109,0,0,0,4.987109,126.9511,1.081604,0,0,6.331192,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1269671,5.48582,5.064954,0,35.93017
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.673446,73.5827,46.76361,0.3468311,0.3468311,0,-1,0,0.3468311,2212.444,7.30836,0,0,7.673446,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1269671,0.3815142,6.138756,0,37.27242
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.51633,61.39847,46.93358,3.581923,3.581923,0,0,0,3.581923,126.0867,0.7458845,0,0,4.51633,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1269671,3.940116,3.613064,0,34.11531
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.862429,55.88824,47.05921,0.6558641,0.6558641,0,0,0,0.6558641,436.4362,2.172045,0,0,2.862429,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1269671,0.7214505,2.289943,0,32.46141
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.987574,51.90585,45.93593,0,0,0,0,0,0,0,1.987574,0,0,1.987574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269671,0,1.590059,0,31.58655
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,43.51942,43.51942,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269671,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,41.29505,41.29505,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1269671,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,39.3441,39.3441,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1269671,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,37.62224,37.62224,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1269671,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.89299,35.89299,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1269671,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,34.58497,34.58497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1269671,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.58733,33.58733,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1269671,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,32.56751,32.56751,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1269671,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,31.65116,31.65116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1269671,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.86782,30.86782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1269671,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.05493,30.05493,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1269671,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.24204,29.24204,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1269671,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.371848,32.26182,28.62128,1.349122,1.349122,0,0,0,1.349122,101.6845,0,0,0,1.371848,1.420128,1.349122,0,0,22.5353,9.317206,0,0.04828033,-0.04828033,17.57032,45.05202,0.1269671,1.484034,1.097478,0,10.68905
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.110448,33.70948,28.05964,3.013991,3.013991,0,0,0,3.013991,70.02171,0,4.440892E-16,0,2.110448,3.172622,3.013991,0,0,22.58895,9.268926,0,1.062174,-1.062174,16.45069,42.18118,0.1269671,3.31539,1.688358,0,11.37937
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.656628,39.97755,29.80367,4.05838,4.05838,0,0,0,4.05838,90.10069,0,0,0,3.656628,4.271979,4.05838,0,0,23.76914,8.206752,0,0.6153504,-0.6153504,15.80206,40.51801,0.1269671,4.464218,2.925303,0,11.86338
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.599754,47.32904,33.91988,3.441269,3.441269,0,-1,0,3.441269,133.6645,0,0,0,4.599754,3.622389,3.441269,0,0,24.45286,7.591402,0.9773658,0,0.9773658,16.72927,42.89547,0.1269527,3.785396,3.679803,0,12.19116
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.075872,64.5064,38.07303,8.206889,8.206889,12,0,3.372,8.206889,98.40357,0,0,0,8.075872,0,0,3.793111,3.603455,23.4755,8.471031,11.67933,0,11.67933,27.80925,71.30563,0.1270737,9.027578,6.460698,12,16.5469
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.916258,72.04752,41.23593,6.643561,6.643561,9.379478,0,2.709008,6.643561,134.209,0,0,0,8.916258,0,0,2.735917,2.599121,11.79617,18.98243,11.51538,0,11.51538,38.7337,99.31697,0.1271117,7.307917,7.133006,12,27.89868
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.386611,77.23709,43.51942,6.417966,6.417966,0,0,0,6.417966,146.2552,2.350066,0,0,9.386611,6.755754,6.417966,0,0,0.2807914,29.34627,0.2807914,0,0.2807914,39.00008,100,0.1271076,7.059762,7.509289,0,38.73288
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.017369,78.18431,45.55905,2.726175,2.726175,0,0,0,2.726175,330.7701,6.147712,0,0,9.017369,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1271076,2.998792,7.213896,0,38.61635
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.598885,65.03196,46.63798,0.5938479,0.5938479,0,-1,0,0.5938479,942.8148,4.973782,0,0,5.598885,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1271076,0.6532326,4.479108,0,35.19786
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.225051,63.77855,46.76361,5.393102,5.393102,0,0,0,5.393102,96.88396,0,8.881784E-16,0,5.225051,5.67695,5.393102,0,0,0,29.59898,0,0.4518984,-0.4518984,38.52374,98.77861,0.1271076,5.932412,4.180041,0,34.82403
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.795376,58.83217,46.88924,2.056394,2.056394,0,0,0,2.056394,184.5647,1.128642,0,0,3.795376,2.164625,2.056394,0,0,0.5021093,29.14708,0.5021093,0,0.5021093,39.00008,100,0.1271003,2.262033,3.036301,0,32.94246
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.387422,49.92367,45.81031,4.369798,4.369798,0,0,0,4.369798,31.75026,0,8.881784E-16,0,1.387422,4.599787,4.369798,0,0,0,29.59898,0,3.212365,-3.212365,35.61395,91.31763,0.1271003,4.806777,1.109938,0,30.9864
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,43.35684,43.35684,7.863934,7.863934,11.62109,0,3.276135,7.863934,0,0,0,0,0,0,0,3.757152,3.569294,3.569294,26.38661,3.569294,0,3.569294,39.00008,100,0.1271697,8.650328,0,12,26.38661
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,41.13247,41.13247,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1271697,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,39.18152,39.18152,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1271697,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,37.45227,37.45227,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1271697,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,35.75258,35.75258,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1271697,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,34.415,34.415,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1271697,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,33.41736,33.41736,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1271697,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,32.38276,32.38276,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1271697,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1271697,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,30.67569,30.67569,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1271697,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1271697,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.03512,29.03512,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1271697,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2269029,29.00488,28.41436,0.6850228,0.6850228,0,0,0,0.6850228,33.12341,0,0,0,0.2269029,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4941737,-0.4941737,22.15953,56.81921,0.1271697,0.753525,0.1815223,0,14.34371
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.475691,31.73425,27.83055,1.369748,1.369748,0,0,0,1.369748,107.7345,0,0,0,1.475691,1.44184,1.369748,0,0,17.75149,13.62264,0.03385067,0,0.03385067,22.19165,56.90155,0.1271692,1.506723,1.180552,0,15.09833
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.745962,37.12516,29.61892,4.418476,4.418476,0,0,0,4.418476,62.14727,0,0,0,2.745962,4.651027,4.418476,0,0,17.71764,13.6531,0,1.905065,-1.905065,20.18353,51.75255,0.1271692,4.860323,2.19677,0,16.39906
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.013642,48.45808,33.73513,2.654709,2.654709,0,-1,0,2.654709,188.8584,0,0,0,5.013642,2.79443,2.654709,0,0,19.83438,11.74804,2.219211,0,2.219211,22.28886,57.15081,0.1271367,2.92018,4.010913,0,16.76168
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.101163,64.40828,37.91045,2.654839,2.654839,0,0,0,2.654839,305.147,0,0,0,8.101163,2.794568,2.654839,0,0,17.61517,13.74533,5.306595,0,5.306595,27.32314,70.0592,0.127059,2.920323,6.48093,0,21.84649
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.37883,73.93008,41.06596,1.192978,1.192978,0,0,0,1.192978,786.1693,0,0,0,9.37883,1.255767,1.192978,0,0,12.30857,18.52126,8.123063,0,8.123063,35.02935,89.81868,0.1269402,1.312276,7.503064,0,27.90009
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.722841,65.51972,43.35684,0.8596528,0.8596528,0,0,0,0.8596528,782.0414,1.632434,0,0,6.722841,0.9048977,0.8596528,0,0,4.185509,25.83202,4.185509,0,4.185509,39.00008,100,0.1268791,0.9456181,5.378273,0,32.55486
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.140561,61.96214,45.43342,2.380784,2.380784,0,0,0,2.380784,215.9188,2.634472,0,0,5.140561,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1268791,2.618863,4.112449,0,34.73954
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.968992,66.29929,46.51235,0,0,0,-1,0,0,0,5.968992,0,0,5.968992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268791,0,4.775193,0,35.56797
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.024205,62.89833,46.63798,4.677179,4.677179,0,0,0,4.677179,107.4196,0.1008587,0,0,5.024205,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1268791,5.144897,4.019364,0,34.62318
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.997407,56.0643,46.80795,5.595779,5.595779,0,0,0,5.595779,53.5655,0,0,0,2.997407,5.890294,5.595779,0,0,0,29.59898,0,2.892886,-2.892886,35.95071,92.18112,0.1268791,6.155357,2.397926,0,32.59639
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8077385,48.0504,45.68468,1.332421,1.332421,0,0,0,1.332421,60.62189,0,0,0,0.8077385,1.402548,1.332421,0,0,3.214318,26.70609,0,0.5948095,-0.5948095,35.32372,90.57347,0.1268791,1.465663,0.6461908,0,27.51383
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,43.23121,43.23121,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.875218,26.11128,0,3.84274,-3.84274,31.27312,80.18732,0.1268791,4.015663,0,0,26.11128
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.98467,40.98467,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.144929,22.26854,0,4.633377,-4.633377,26.38911,67.66425,0.1268791,4.841879,0,0,22.26854
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.03372,39.03372,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.29313,17.63517,0,8.8,-8.8,17.1131,43.87965,0.1268791,9.940661,0,0,17.63517
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,37.30447,37.30447,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.0709,8.835166,0,5.303616,-5.303616,11.5226,29.54506,0.1268791,5.542278,0,0,8.835166
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,35.60478,35.60478,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.96381,3.53155,0,1.682109,-1.682109,9.749497,24.99866,0.1268791,1.757804,0,0,3.53155
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,34.25242,34.25242,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.83282,1.84944,0,0.4274223,-0.4274223,9.298954,23.84343,0.1268791,0.4466563,0,0,1.84944
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,33.25478,33.25478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30773,1.422018,0,0,0,9.298954,23.84343,0.1268791,0,0,0,1.422018
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.2128,32.2128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30773,1.422018,0,0,0,9.298954,23.84343,0.1268791,0,0,0,1.422018
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.28166,31.28166,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.30773,1.422018,0,0.7120543,-0.7120543,8.548383,21.91889,0.1268791,0.7440968,0,0,1.422018
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,30.51311,30.51311,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0.04215288,0,0.6857594,0.6514714,0,0,32.0989,0.7099639,0,0.6857594,-0.6857594,7.82553,20.06542,0.1268791,0.7166185,0,0,0.7099639
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.67804,29.67804,0.6705844,0.02299426,0,-1,0,0.02299426,0,0,0.6475902,0.7146486,0,0.02420448,0.02299426,0,0,32.86086,0.02420448,0,0.02420448,-0.02420448,7.800015,20,0.1268791,0.7376429,0,0,0.02420448
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.85037,28.85037,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269787,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3107193,29.031,28.22222,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3107193,0,0,8.8,8.36,24.52775,7.524,8.670719,0,8.670719,23.95677,61.42751,0.1270395,0,0.2485755,12,7.834719
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.352357,31.21204,27.64581,1.38268,1.38268,10.18268,0,2.912218,1.38268,97.80694,1.776357E-15,0,0,1.352357,0,0,8.8,8.36,15.85703,15.32765,9.712357,0,9.712357,33.17073,85.05297,0.1271295,1.520948,1.081885,12,16.68
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.384061,38.75625,29.412,1.211755,1.211755,0,0,0,1.211755,279.2694,0,0,0,3.384061,1.275532,1.211755,0,0,6.144678,24.06877,2.10853,0,2.10853,35.17105,90.18201,0.1270988,1.332931,2.707249,0,27.45283
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.000047,39.07662,33.54299,3.034113,3.034113,0,-1,0,3.034113,65.91869,0,4.440892E-16,0,2.000047,3.193803,3.034113,0,0,4.036148,25.96644,0,1.193756,-1.193756,33.91272,86.95553,0.1270988,3.337524,1.600038,0,27.96649
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.482054,41.91437,37.74048,1.021726,1.021726,0,0,0,1.021726,145.0539,0,0,0,1.482054,1.075502,1.021726,0,0,5.362543,24.77269,0.4065528,0,0.4065528,34.29841,87.94447,0.1270929,1.123899,1.185643,0,26.25474
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.302678,44.65859,40.92555,7.698005,7.698005,11.16865,0,3.161669,7.698005,16.92228,0,0,0,1.302678,0,0,3.470647,3.297115,4.95599,25.13859,4.599792,0,4.599792,38.66216,99.13354,0.1271775,8.467805,1.042142,12,26.44127
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.332453,50.11048,43.18687,1.425148,1.425148,0,0,0,1.425148,163.6639,0.4760995,0,0,2.332453,1.500156,1.425148,0,0,0.356198,29.2784,0.356198,0,0.356198,39.00008,100,0.1271723,1.567663,1.865963,0,31.61085
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.308928,58.82952,45.27084,3.463873,3.463873,0,0,0,3.463873,124.3962,0.6627459,0,0,4.308928,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1271723,3.810261,3.447143,0,33.90791
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.730778,51.53569,46.34977,0.7489886,0.7489886,0,-1,0,0.7489886,231.0821,0.9423694,0,0,1.730778,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1271723,0.8238874,1.384623,0,31.32976
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2850955,47.34354,46.51235,0.5789023,0.5789023,0,0,0,0.5789023,49.2476,0,0,0,0.2850955,0.6093709,0.5789023,0,0,0,29.59898,0,0.3242753,-0.3242753,38.65826,99.12355,0.1271723,0.6367925,0.2280764,0,29.88407
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1156728,46.97442,46.63798,4.608768,4.608768,0,0,0,4.608768,2.509842,0,8.881784E-16,0,0.1156728,4.851334,4.608768,0,0,0.360306,29.2747,0,4.735662,-4.735662,33.66644,86.32402,0.1271723,5.069644,0.09253822,0,29.39038
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3821601,46.66838,45.55905,0,0,0,0,0,0,0,0,0,0,0.3821601,0,0,0,0,5.622152,24.53904,0.3821601,0,0.3821601,34.02898,87.25363,0.1271668,0,0.3057281,0,24.9212
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,43.06124,43.06124,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.239992,24.88299,0,2.706569,-2.706569,31.17601,79.93833,0.1271668,16.02836,0,12,24.88299
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,40.82209,40.82209,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.247292,22.17642,0,0.5810356,-0.5810356,30.56355,78.3679,0.1271668,0.6071822,0,0,22.17642
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,38.86375,38.86375,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.892886,21.59538,0,0.1142573,-0.1142573,30.44311,78.0591,0.1271668,0.1193988,0,0,21.59538
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,37.16406,37.16406,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.019839,21.48112,0,2.730704,-2.730704,27.56469,70.67856,0.1271668,2.853586,0,0,21.48112
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,35.45699,35.45699,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.05396,18.75042,0,2.154789,-2.154789,25.29335,64.8546,0.1271668,2.251754,0,0,18.75042
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.12679,34.12679,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.44816,16.59563,0,2.848657,-2.848657,22.2906,57.15527,0.1271668,2.976846,0,0,16.59563
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.10698,33.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.61334,13.74697,0,0,0,22.2906,57.15527,0.1271668,0,0,0,13.74697
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.07239,32.07239,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.61334,13.74697,0,1.201315,-1.201315,21.0243,53.90836,0.1271668,1.255374,0,0,13.74697
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.13386,31.13386,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.94813,12.54566,0,0.5065353,-0.5065353,20.49037,52.5393,0.1271668,0.5293294,0,0,12.54566
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,30.34314,30.34314,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.51095,12.03912,0,0.01252841,-0.01252841,20.47716,52.50543,0.1271668,0.01309219,0,0,12.03912
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,29.51546,29.51546,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.52487,12.0266,0,0.9042485,-0.9042485,19.524,50.06144,0.1271668,0.9449397,0,0,12.0266
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.6804,28.6804,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.52959,11.12235,0,0.5488028,-0.5488028,18.94551,48.57813,0.1271668,0.5734989,0,0,11.12235
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5557471,29.51034,28.05964,1.625102,1.625102,0,0,0,1.625102,34.19768,0,0,0,0.5557471,1.710634,1.625102,0,0,21.13937,10.57354,0,1.154886,-1.154886,17.72815,45.45671,0.1271668,1.787612,0.4445977,0,11.12929
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.801295,32.25585,27.47584,3.48074,3.48074,0,0,0,3.48074,51.75035,0,0,0,1.801295,3.663937,3.48074,0,0,22.42258,9.418657,0,1.862641,-1.862641,15.76476,40.42237,0.1271668,3.828814,1.441036,0,11.21995
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.230565,41.09536,29.24204,0,0,0,0,0,0,0,0,0,0,4.230565,0,0,0,0,24.49218,7.556016,4.230565,0,4.230565,19.77822,50.71329,0.1271052,0,3.384451,0,11.78658
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.330861,45.86517,33.35824,5.186754,5.186754,0,-1,0,5.186754,83.49849,8.881784E-16,0,0,4.330861,5.459741,5.186754,0,0,20.26162,11.36352,0,1.12888,-1.12888,18.58828,47.66216,0.1271052,5.705429,3.464689,0,15.69438
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.813825,55.43343,37.55573,1.109615,1.109615,0,0,0,1.109615,523.9498,0,0,0,5.813825,1.168016,1.109615,0,0,21.51593,10.23464,4.645809,0,4.645809,22.99568,58.96316,0.1270376,1.220577,4.65106,0,16.04847
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.572626,61.85897,40.7408,6.90784,6.90784,0,0,0,6.90784,95.14733,0,0,0,6.572626,7.271411,6.90784,0,0,16.87012,14.41587,0,0.6987854,-0.6987854,22.25909,57.07449,0.1270376,7.598625,5.258101,0,20.9885
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.342251,59.96603,43.02429,5.2767,5.2767,0,0,0,5.2767,101.2423,0,0,0,5.342251,5.554421,5.2767,0,0,17.64655,13.71709,0,0.2121698,-0.2121698,22.03545,56.50104,0.1270376,5.80437,4.273801,0,19.05934
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.202873,58.27594,45.10087,1.54809,1.54809,0,0,0,1.54809,271.4877,0,0,0,4.202873,1.629568,1.54809,0,0,17.88229,13.50492,2.573305,0,2.573305,24.4767,62.76064,0.1270002,1.702899,3.362298,0,17.70779
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.043036,52.33368,46.1798,2.607597,2.607597,0,-1,0,2.607597,78.34938,0,0,0,2.043036,2.744839,2.607597,0,0,15.30898,15.82089,0,0.7018028,-0.7018028,23.73693,60.86381,0.1270002,2.868356,1.634429,0,17.86393
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.825249,51.82936,46.34977,6.519633,6.519633,0,0,0,6.519633,27.99619,0,8.881784E-16,0,1.825249,6.862772,6.519633,0,0,16.08877,15.11909,0,5.037523,-5.037523,18.42692,47.24842,0.1270002,7.171597,1.460199,0,16.94434
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.085829,52.8152,46.51235,1.86213,1.86213,0,0,0,1.86213,112.0131,0,0,0,2.085829,1.960136,1.86213,0,0,21.68601,10.08157,0.1256931,0,0.1256931,18.54616,47.55416,0.1269984,2.048342,1.668664,0,12.1674
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9285271,48.15475,45.43342,5.024782,5.024782,0,0,0,5.024782,18.47895,0,8.881784E-16,0,0.9285271,5.289244,5.024782,0,0,21.56032,10.19469,0,4.360717,-4.360717,13.94956,35.76804,0.1269984,5.52726,0.7428217,0,11.12322
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,42.943,42.943,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,26.40556,5.833973,0,2.742217,-2.742217,11.05901,28.35639,0.1269984,2.865617,0,0,5.833973
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,40.62995,40.62995,5.78917,2.937168,0,-1,0,2.937168,0,0,2.852002,3.430919,0,3.091756,2.937168,0,0,29.45247,3.091756,0,3.091756,-3.091756,7.800015,20,0.1269984,6.368087,0,0,3.091756
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,38.70117,38.70117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,35.2944,35.2944,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.96421,33.96421,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.9444,32.9444,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.88025,31.88025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.97128,30.97128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.18056,30.18056,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269984,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,28.51782,28.51782,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270712,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.084943,30.74269,27.88968,1.364658,1.364658,10.16466,0,2.907658,1.364658,79.50293,1.776357E-15,0,0,1.084943,0,0,8.8,8.36,24.52775,7.524,9.444942,0,9.444942,24.69127,63.31082,0.1271642,1.501124,0.8679543,12,8.608943
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.713569,34.59472,27.29109,2.962347,2.962347,11.76235,0,3.311874,2.962347,91.60201,0,0,0,2.713569,0,0,8.8,8.36,15.08281,16.02445,11.07357,0,11.07357,35.19658,90.24745,0.1272845,3.258582,2.170856,12,18.73802
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.34001,44.32777,29.05729,0.8633196,0.8633196,0,0,0,0.8633196,618.5438,0.422011,0,0,5.34001,0.9087574,0.8633196,0,0,4.009241,25.99066,4.009241,0,4.009241,39.00008,100,0.1272263,0.9496515,4.272008,0,31.33067
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.911385,54.25974,33.17349,4.51688,4.51688,0,-1,0,4.51688,153.0124,2.156775,0,0,6.911385,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1272263,4.968567,5.529108,0,36.51036
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.543301,65.56686,37.39315,1.091306,1.091306,0,0,0,1.091306,782.851,7.394557,0,0,8.543301,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1272263,1.200437,6.83464,0,38.14228
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.986582,76.12023,40.54866,2.650379,2.650379,0,0,0,2.650379,376.7982,7.196709,0,0,9.986582,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1272263,2.915417,7.989265,0,39.58556
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.05054,79.61909,42.85432,4.41057,4.41057,0,0,0,4.41057,227.874,5.407836,0,0,10.05054,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1272263,4.851627,8.040433,0,39.64952
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.996923,77.31129,44.97524,4.139377,4.139377,0,0,0,4.139377,217.3497,4.639685,0,0,8.996923,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1272263,4.553315,7.197539,0,38.5959
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.155145,74.82063,46.05418,0,0,0,-1,0,0,0,8.155145,0,0,8.155145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272263,0,6.524116,0,37.75412
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.601848,68.44828,46.22414,3.15005,3.15005,0,0,0,3.15005,209.5791,3.286006,0,0,6.601848,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1272263,3.465055,5.281478,0,36.20082
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.046996,59.14908,46.38672,5.458463,5.458463,0,0,0,5.458463,74.14167,0,0,0,4.046996,5.74575,5.458463,0,0,0,29.59898,0,1.698755,-1.698755,37.20943,95.40862,0.1272263,6.004309,3.237596,0,33.64597
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.055682,51.42581,45.27084,3.563213,3.563213,0,0,0,3.563213,57.69181,0,0,0,2.055682,3.750751,3.563213,0,0,1.887505,27.90022,0,1.695068,-1.695068,35.42268,90.82719,0.1272263,3.919534,1.644546,0,29.95591
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,42.77304,42.77304,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.770915,26.20515,0,3.613998,-3.613998,31.61319,81.05929,0.1272263,16.97663,0,12,26.20515
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,40.48954,40.48954,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.786469,22.59116,0,5.162334,-5.162334,26.17161,67.10655,0.1272263,5.394639,0,0,22.59116
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,38.55338,38.55338,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.5224,17.42882,0,8.8,-8.8,16.89559,43.32195,0.1272263,12.5951,0,0,17.42882
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.83152,36.83152,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.30017,8.628823,0,1.624726,-1.624726,15.18298,38.93064,0.1272263,1.697838,0,0,8.628823
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.12444,35.12444,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.10542,7.004097,0,1.271435,-1.271435,13.84277,35.49422,0.1272263,1.328649,0,0,7.004097
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.79425,33.79425,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.51813,5.732663,0,0.5210306,-0.5210306,13.29356,34.08598,0.1272263,0.544477,0,0,5.732663
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.75226,32.75226,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.09705,5.211632,0,1.774768,-1.774768,11.42279,29.28914,0.1272263,1.854633,0,0,5.211632
