Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.71767,31.71767,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.06902,3.436863,0,1.033766,-1.033766,10.3331,26.49508,0.1272263,1.080285,0,0,3.436863
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.77915,30.77915,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.21765,2.403098,0,0.7198938,-0.7198938,9.574268,24.54936,0.1272263,0.7522891,0,0,2.403098
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.98842,29.98842,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.01753,1.683204,0,0.2529511,-0.2529511,9.307634,23.86568,0.1272263,0.2643339,0,0,1.683204
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.13858,29.13858,1.565758,1.35874,0,-1,0,1.35874,0,0,0.2070181,0.3635939,0,1.430253,1.35874,0,0,31.29858,1.430253,0,1.430253,-1.430253,7.800015,20,0.1272263,1.722334,0,0,1.430253
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.32568,28.32568,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273028,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.70493,27.70493,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1274104,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.226452,35.85764,27.10634,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.226452,0,0,8.8,8.36,16.16775,15.048,11.58645,0,11.58645,34.65387,88.85591,0.127428,0,2.581162,12,18.27445
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.23606,46.98995,28.85037,4.73344,4.73344,0,0,0,4.73344,131.7448,0,0,0,6.23606,4.982568,4.73344,0,0,4.581301,25.47581,1.253492,0,1.253492,35.84304,91.90505,0.1274098,5.206784,4.988848,0,31.71187
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.286494,55.37943,32.98135,5.182543,5.182543,0,-1,0,5.182543,140.5969,0,0,0,7.286494,5.455309,5.182543,0,0,3.32781,26.60395,1.831185,0,1.831185,37.58025,96.35944,0.1273833,5.700798,5.829195,0,33.89044
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.286533,64.28086,37.20101,4.486675,4.486675,0,0,0,4.486675,184.6921,2.067093,0,0,8.286533,4.722816,4.486675,0,0,1.496625,28.25202,1.496625,0,1.496625,39.00008,100,0.1273617,4.935343,6.629227,0,36.53855
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.55263,73.83578,40.38608,0.8389476,0.8389476,0,0,0,0.8389476,1138.644,8.669527,0,0,9.55263,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1273617,0.9228423,7.642104,0,39.15161
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.257508,71.011,42.69175,3.185887,3.185887,0,0,0,3.185887,259.1902,4.903943,0,0,8.257508,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1273617,3.504476,6.606006,0,37.85649
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.380076,69.92295,44.81266,0,0,0,0,0,0,0,7.380076,0,0,7.380076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273617,0,5.904061,0,36.97905
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.350432,71.12013,45.89159,1.72634,1.72634,0,-1,0,1.72634,425.7813,5.533232,0,0,7.350432,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1273617,1.898974,5.880345,0,36.94941
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.447088,67.63011,46.05418,2.575136,2.575136,0,0,0,2.575136,250.3591,3.736418,0,0,6.447088,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1273617,2.832649,5.15767,0,36.04607
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.755221,57.97153,46.22414,3.822577,3.822577,0,0,0,3.822577,98.23795,0,4.440892E-16,0,3.755221,4.023765,3.822577,0,0,0,29.59898,0,0.268544,-0.268544,38.71701,99.27418,0.1273617,4.204834,3.004177,0,33.3542
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.558951,49.76224,45.14521,3.455037,3.455037,0,0,0,3.455037,45.12111,0,0,0,1.558951,3.636881,3.455037,0,0,0.2983822,29.33043,0,2.07793,-2.07793,36.52668,93.65796,0.1273617,3.800541,1.247161,0,30.88939
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,42.61045,42.61045,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.607193,27.2525,0,1.813231,-1.813231,34.61536,88.75716,0.1273617,1.894826,0,0,27.2525
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,40.31957,40.31957,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.621894,25.43927,0,0.4794128,-0.4794128,34.11002,87.46141,0.1273617,0.5009863,0,0,25.43927
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,38.36863,38.36863,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.154575,24.95986,0,5.538674,-5.538674,28.27174,72.49151,0.1273617,5.787914,0,0,24.95986
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,36.63938,36.63938,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.30866,19.42119,0,6.322003,-6.322003,21.60777,55.40442,0.1273617,6.606493,0,0,19.42119
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.93969,34.93969,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.33311,13.09918,0,1.133109,-1.133109,20.41337,52.34186,0.1273617,1.184099,0,0,13.09918
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,33.58733,33.58733,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.59212,11.96607,0,0.7932469,-0.7932469,19.57721,50.19788,0.1273617,0.8289431,0,0,11.96607
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,32.56751,32.56751,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.4735,11.17283,0,0.8762571,-0.8762571,18.65355,47.82953,0.1273617,0.9156886,0,0,11.17283
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,31.51075,31.51075,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.44712,10.29657,0,1.029874,-1.029874,17.56797,45.04599,0.1273617,1.076218,0,0,10.29657
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,30.57223,30.57223,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.59142,9.266697,0,0.4538977,-0.4538977,17.08952,43.8192,0.1273617,0.4743231,0,0,9.266697
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.7815,29.7815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09575,8.812799,0,0,0,17.08952,43.8192,0.1273617,0,0,0,8.812799
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.93166,28.93166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09575,8.812799,0,0,0,17.08952,43.8192,0.1273617,0,0,0,8.812799
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.11876,28.11876,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.09575,8.812799,0,0.769456,-0.769456,16.27844,41.73952,0.1273617,0.8040815,0,0,8.812799
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,27.47584,27.47584,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.9507,8.043344,0,0.5701764,-0.5701764,15.67743,40.19844,0.1273617,0.5958343,0,0,8.043344
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.549094,30.95602,26.87725,0,0,0,0,0,0,0,0,0,0,1.549094,0,0,0,0,24.58423,7.473167,1.549094,0,1.549094,17.14702,43.96664,0.1273393,0,1.239275,0,9.022261
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.259988,37.57981,28.64345,1.351102,1.351102,0,0,0,1.351102,241.2837,0,0,0,3.259988,1.422212,1.351102,0,0,23.03514,8.867352,1.837776,0,1.837776,18.89049,48.43706,0.1273127,1.486212,2.60799,0,12.12734
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.606591,40.02911,32.77443,6.460425,6.460425,0,-1,0,6.460425,40.34705,0,8.881784E-16,0,2.606591,6.800448,6.460425,0,0,21.19736,10.52135,0,4.193857,-4.193857,14.46978,37.10192,0.1273127,7.106468,2.085273,0,13.12794
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.997697,45.63846,36.99409,7.264482,7.264482,12,0,3.372,7.264482,41.26511,0,0,0,2.997697,0,0,4.735518,4.498742,25.85721,6.327493,7.496439,0,7.496439,21.58152,55.33713,0.1274462,7.990931,2.398157,12,9.32519
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.701655,58.03845,40.19394,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8176.325,1.776357E-15,0,0,5.701655,0,0,8.8,8.36,18.36077,13.07429,14.06166,0,14.06166,34.92158,89.54234,0.1274302,0.07670709,4.561324,12,18.77594
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.220511,70.61878,42.507,9.108828,9.108828,5.383499,0,1.698025,9.108828,90.24774,0,0,0,8.220511,3.921398,3.725328,0,0,4.299113,25.72978,4.299113,0,4.299113,39.00008,100,0.127444,10.01971,6.576409,12,33.95029
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.090987,72.70018,44.60574,3.401201,3.401201,0,0,0,3.401201,237.8862,4.510777,0,0,8.090987,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.127444,3.741321,6.47279,0,37.68996
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.116823,65.95667,45.72902,2.348225,2.348225,0,-1,0,2.348225,260.4871,3.645008,0,0,6.116823,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.127444,2.583047,4.893458,0,35.7158
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.920465,61.68186,45.89159,1.83693,1.83693,0,0,0,1.83693,267.8635,2.986854,0,0,4.920465,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.127444,2.020623,3.936372,0,34.51944
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.119364,59.03456,46.05418,5.260168,5.260168,0,0,0,5.260168,78.31241,0,8.881784E-16,0,4.119364,5.537019,5.260168,0,0,0,29.59898,0,1.417655,-1.417655,37.50574,96.16837,0.127444,5.786185,3.295491,0,33.71834
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.169357,48.40804,44.97524,0,0,0,0,0,0,0,0,0,0,1.169357,0,0,0,0,1.575172,28.18132,1.169357,0,1.169357,38.61509,99.01285,0.1274271,0,0.9354855,0,29.35068
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,42.46266,42.46266,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.4058151,29.23374,0,1.332126,-1.332126,37.2109,95.41238,0.1274271,1.392072,0,0,29.23374
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,40.13482,40.13482,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.885955,27.90162,0,3.104233,-3.104233,33.93876,87.02228,0.1274271,3.243923,0,0,27.90162
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,38.19866,38.19866,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.335103,24.79739,0,2.672871,-2.672871,31.1213,79.79805,0.1274271,2.79315,0,0,24.79739
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,36.45463,36.45463,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.304958,22.12452,0,5.673733,-5.673733,25.14066,64.4631,0.1274271,5.929051,0,0,22.12452
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,34.74755,34.74755,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.60911,16.45078,0,0.8689192,-0.8689192,24.22474,62.1146,0.1274271,0.9080206,0,0,16.45078
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,33.41736,33.41736,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.57457,15.58186,0,0.5760876,-0.5760876,23.61749,60.55755,0.1274271,0.6020115,0,0,15.58186
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,32.38276,32.38276,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.21467,15.00578,0,0.01806835,-0.01806835,23.59845,60.50871,0.1274271,0.01888142,0,0,15.00578
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,31.31861,31.31861,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.23475,14.98771,0,1.090725,-1.090725,22.44872,57.56071,0.1274271,1.139808,0,0,14.98771
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,30.38748,30.38748,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.44666,13.89698,0,0.6116677,-0.6116677,21.80397,55.90749,0.1274271,0.6391928,0,0,13.89698
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,29.59675,29.59675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12629,13.28531,0,0,0,21.80397,55.90749,0.1274271,0,0,0,13.28531
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.72474,28.72474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12629,13.28531,0,0,0,21.80397,55.90749,0.1274271,0,0,0,13.28531
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.91184,27.91184,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.12629,13.28531,0,0.2389714,-0.2389714,21.55207,55.2616,0.1274271,0.2497252,0,0,13.28531
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,27.26892,27.26892,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.39182,13.04634,0,0.9893446,-0.9893446,20.50921,52.58761,0.1274271,1.033865,0,0,13.04634
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.244465,35.44068,26.66294,1.787962,1.787962,0,0,0,1.787962,181.4616,0,0,0,3.244465,1.882065,1.787962,0,0,19.49109,12.057,1.3624,0,1.3624,21.80169,55.90166,0.1274075,1.966758,2.595572,0,15.30146
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.831464,45.19781,28.42914,4.660101,4.660101,0,0,0,4.660101,125.136,0,0,0,5.831464,4.905369,4.660101,0,0,18.12869,13.28316,0.9260942,0,0.9260942,22.68026,58.1544,0.1273941,5.126111,4.665171,0,19.11462
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.209036,54.61406,32.56751,0,0,0,-1,0,0,0,0,0,0,7.209036,0,0,0,0,17.20259,14.11664,7.209036,0,7.209036,29.51936,75.69051,0.1272903,0,5.767229,0,21.32568
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.796899,65.85696,36.78717,0,0,0,0,0,0,0,0,0,0,8.796899,0,0,0,0,9.993559,20.60477,8.796899,0,8.796899,37.86483,97.0891,0.1271639,0,7.037519,0,29.40167
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.843281,74.69881,40.00919,4.001149,4.001149,0,0,0,4.001149,246.0113,4.434884,0,0,9.843281,4.211736,4.001149,0,0,1.19666,28.52198,1.19666,0,1.19666,39.00008,100,0.1271467,4.401264,7.874624,0,38.36526
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.307302,75.28077,42.33703,0,0,0,0,0,0,0,9.307302,0,0,9.307302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271467,0,7.445841,0,38.90628
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.565728,79.35665,44.43578,3.512268,3.512268,0,0,0,3.512268,272.3519,5.868604,0,0,9.565728,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1271467,3.863494,7.652582,0,39.16471
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.427318,75.41892,45.55905,5.331215,5.331215,0,-1,0,5.331215,158.075,2.815513,0,0,8.427318,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1271467,5.864336,6.741854,0,38.02629
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.782615,68.62825,45.76596,0,0,0,0,0,0,0,6.782615,0,0,6.782615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271467,0,5.426092,0,36.38159
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.480962,60.16585,45.93593,5.279606,5.279606,0,0,0,5.279606,84.87304,0,8.881784E-16,0,4.480962,5.55748,5.279606,0,0,0,29.59898,0,1.076518,-1.076518,37.86533,97.09039,0.1271467,5.807567,3.584769,0,34.07994
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.647421,49.68939,44.81266,0.6635764,0.6635764,0,0,0,0.6635764,248.264,0,0,0,1.647421,0.6985015,0.6635764,0,0,1.196131,28.52246,0.9489198,0,0.9489198,38.76555,99.39865,0.1271331,0.729934,1.317937,0,30.16988
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,42.29269,42.29269,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.2472115,29.37649,0,7.207082,-7.207082,31.16862,79.91938,0.1271331,7.531401,0,0,29.37649
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.96486,39.96486,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.25508,22.1694,0,8.783315,-8.783315,21.91019,56.17987,0.1271331,9.178564,0,0,22.1694
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.01391,38.01391,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.01432,13.38609,0,6.755747,-6.755747,14.78901,37.92047,0.1271331,7.059756,0,0,13.38609
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5207,6.630343,0,0,0,14.78901,37.92047,0.1271331,0,0,0,6.630343
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,34.5628,34.5628,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.5207,6.630343,0,1.562926,-1.562926,13.14154,33.6962,0.1271331,1.633258,0,0,6.630343
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.23261,33.23261,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.25729,5.067418,0,0.4147983,-0.4147983,12.70431,32.57508,0.1271331,0.4334642,0,0,5.067418
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.19801,32.19801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71818,4.652619,0,0,0,12.70431,32.57508,0.1271331,0,0,0,4.652619
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.13386,31.13386,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.71818,4.652619,0,0.9918334,-0.9918334,11.65882,29.89436,0.1271331,1.036466,0,0,4.652619
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.20273,30.20273,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.82021,3.660786,0,0.4696525,-0.4696525,11.16377,28.62498,0.1271331,0.4907869,0,0,3.660786
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,29.38983,29.38983,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.34205,3.191133,0,0.4836707,-0.4836707,10.65393,27.31772,0.1271331,0.5054358,0,0,3.191133
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,28.51782,28.51782,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.87946,2.707463,0,0.4177163,-0.4177163,10.21362,26.18872,0.1271331,0.4365135,0,0,2.707463
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.70493,27.70493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.34359,2.289746,0,0,0,10.21362,26.18872,0.1271331,0,0,0,2.289746
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,27.062,27.062,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.34359,2.289746,0,1.601927,-1.601927,8.525042,21.85904,0.1271331,1.674013,0,0,2.289746
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.17207,34.99226,26.43386,0,0,0,0,0,0,0,0,0,0,3.17207,0,0,0,0,32.12351,0.6878196,3.17207,0,3.17207,11.53433,29.57515,0.1270875,0,2.537656,0,3.85989
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.009827,45.52523,28.20744,5.245591,5.245591,11.98237,0,3.367538,5.245591,114.5691,0,0,0,6.009827,0,0,6.736774,6.399935,28.95144,3.542683,12.40976,0,12.40976,23.30726,59.7621,0.1271944,5.770151,4.807861,12,9.552509
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.970091,57.15542,32.3606,3.915843,3.915843,0,-1,0,3.915843,203.5345,0,0,0,7.970091,4.121941,3.915843,0,0,16.54168,14.71147,3.848151,0,3.848151,26.95794,69.12279,0.1271392,4.307428,6.376073,0,22.68156
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.032132,62.55815,36.6246,0.5568991,0.5568991,0,0,0,0.5568991,1442.296,0,0,0,8.032132,0.5862096,0.5568991,0,0,12.69353,18.1748,7.445922,0,7.445922,34.02176,87.23512,0.1270327,0.6125891,6.425705,0,26.20694
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.990528,75.18273,39.84661,3.635121,3.635121,0,0,0,3.635121,274.8334,0.9164806,0,0,9.990528,3.826444,3.635121,0,0,5.247604,24.87613,5.247604,0,5.247604,39.00008,100,0.1269577,3.998634,7.992423,0,34.86666
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.06592,78.75138,42.17445,3.217363,3.217363,0,0,0,3.217363,312.8624,6.679222,0,0,10.06592,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,3.539099,8.052736,0,39.6649
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.562211,79.16762,44.31015,5.46698,5.46698,0,0,0,5.46698,174.9085,3.807496,0,0,9.562211,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,6.013678,7.649769,0,39.16119
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.527071,75.71361,45.43342,1.105809,1.105809,0,-1,0,1.105809,771.1162,7.363061,0,0,8.527071,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,1.21639,6.821657,0,38.12605
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.517004,67.3732,45.60339,2.981644,2.981644,0,0,0,2.981644,218.5708,3.378432,0,0,6.517004,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,3.279808,5.213603,0,36.11598
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.369789,59.63678,45.81031,3.75377,3.75377,0,0,0,3.75377,116.4107,0.418452,0,0,4.369789,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,4.129147,3.495831,0,33.96877
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.776995,49.95652,44.68703,0.9494281,0.9494281,0,0,0,0.9494281,187.1648,0.7775972,0,0,1.776995,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,1.044371,1.421596,0,31.37597
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,42.15228,42.15228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269577,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,39.78011,39.78011,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1269577,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,37.82916,37.82916,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1269577,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,36.09991,36.09991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1269577,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,34.37805,34.37805,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1269577,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,33.04786,33.04786,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1269577,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.98371,31.98371,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1269577,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.92694,30.92694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1269577,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.98842,29.98842,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1269577,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.18291,29.18291,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1269577,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.3109,28.3109,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1269577,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,27.49801,27.49801,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1269577,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.85508,26.85508,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1269577,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.372973,35.34713,26.22694,7.480598,7.480598,0,0,0,7.480598,45.08961,0,0,0,3.372973,7.874313,7.480598,0,0,18.21475,13.2057,0,4.501341,-4.501341,16.97522,43.52612,0.1269577,8.228658,2.698378,0,16.57868
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.146077,45.72637,27.99314,5.331376,5.331376,0,0,0,5.331376,115.2813,0,0,0,6.146077,5.611974,5.331376,0,0,23.21624,8.704363,0.5341024,0,0.5341024,17.48191,44.82533,0.1269501,5.864513,4.916861,0,14.85044
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.297391,54.44523,32.15368,1.595009,1.595009,0,-1,0,1.595009,457.514,0,0,0,7.297391,1.678957,1.595009,0,0,22.68214,9.185056,5.618433,0,5.618433,22.81203,58.49226,0.1268699,1.75451,5.837913,0,16.48245
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.396063,63.77233,36.43246,2.542107,2.542107,0,0,0,2.542107,330.2797,0,0,0,8.396063,2.675902,2.542107,0,0,17.0637,14.24165,5.72016,0,5.72016,28.23865,72.40665,0.1267883,2.796318,6.71685,0,22.63771
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.752055,69.35477,39.69881,0.3335805,0.3335805,0,0,0,0.3335805,2623.671,0,0,0,8.752055,0.3511374,0.3335805,0,0,11.34354,19.38979,8.400918,0,8.400918,36.20846,92.84202,0.1266688,0.3669386,7.001644,0,28.14185
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.906455,73.02749,42.02665,1.805099,1.805099,0,0,0,1.805099,493.4053,4.063727,0,0,8.906455,1.900105,1.805099,0,0,2.942624,26.95062,2.942624,0,2.942624,39.00008,100,0.126627,1.985609,7.125164,0,35.85707
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.872436,71.17948,44.14757,0,0,0,0,0,0,0,7.872436,0,0,7.872436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126627,0,6.297949,0,37.47141
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.457261,70.80769,45.27084,1.358865,1.358865,0,-1,0,1.358865,548.7859,6.026876,0,0,7.457261,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.126627,1.494752,5.965808,0,37.05624
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.046298,65.39233,45.47776,0,0,0,0,0,0,0,6.046298,0,0,6.046298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126627,0,4.837039,0,35.64528
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.420692,59.67598,45.68468,3.096297,3.096297,0,0,0,3.096297,142.7735,1.161432,0,0,4.420692,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.126627,3.405927,3.536554,0,34.01967
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.059804,50.69933,44.56141,6.386872,6.386872,0,0,0,6.386872,32.25059,0,8.881784E-16,0,2.059804,6.723024,6.386872,0,0,0,29.59898,0,4.663219,-4.663219,34.08461,87.39627,0.126627,7.02556,1.647843,0,31.65878
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,42.00448,42.00448,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.181355,24.93576,0,7.191628,-7.191628,26.50397,67.95876,0.126627,7.515252,0,0,24.93576
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,39.63231,39.63231,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.17205,17.74413,0,4.775899,-4.775899,21.46973,55.05048,0.126627,4.990815,0,0,17.74413
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,37.68136,37.68136,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.47861,12.96823,0,1.689601,-1.689601,19.68874,50.48383,0.126627,1.765633,0,0,12.96823
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.9595,35.9595,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.35594,11.27863,0,4.082973,-4.082973,15.3849,39.44839,0.126627,4.266706,0,0,11.27863
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,34.23025,34.23025,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.89258,7.195657,0,0.7903021,-0.7903021,14.55185,37.31237,0.126627,0.8258657,0,0,7.195657
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.87789,32.87789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77069,6.405354,0,0,0,14.55185,37.31237,0.126627,0,0,0,6.405354
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.82113,31.82113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77069,6.405354,0,0,0,14.55185,37.31237,0.126627,0,0,0,6.405354
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.7422,30.7422,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.77069,6.405354,0,0.7276684,-0.7276684,13.78482,35.34563,0.126627,0.7604135,0,0,6.405354
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.80367,29.80367,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.57921,5.677686,0,1.65917,-1.65917,12.0359,30.86123,0.126627,1.733832,0,0,5.677686
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.976,28.976,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.42274,4.018517,0,1.19241,-1.19241,10.77899,27.63839,0.126627,1.246068,0,0,4.018517
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,28.09659,28.09659,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.74763,2.826107,0,1.204131,-1.204131,9.509728,24.38387,0.126627,1.258317,0,0,2.826107
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.31326,27.31326,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.08556,1.621976,8.36,0,8.36,17.44072,44.71971,0.1267414,1.75678,0,12,1.621976
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.66294,26.66294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.72556,9.145976,8.36,0,8.36,25.37171,65.05554,0.1268054,0,0,12,9.145976
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.781349,33.45441,26.02002,6.333957,6.333957,12,0,3.372,6.333957,43.91172,0,0,0,2.781349,0,0,5.666043,5.382741,14.36556,16.66998,8.16409,0,8.16409,33.11685,84.91483,0.1269508,6.967352,2.225079,12,19.45132
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.470128,40.24422,27.78622,3.690632,3.690632,0,0,0,3.690632,121.1209,0,0,0,4.470128,3.884876,3.690632,0,0,6.201468,24.01766,0.5852514,0,0.5852514,33.67207,86.33846,0.1269425,4.059696,3.576102,0,28.48779
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.284483,47.3792,31.96893,1.614073,1.614073,0,-1,0,1.614073,327.4006,0,0,0,5.284483,1.699024,1.614073,0,0,5.616216,24.54438,3.58546,0,3.58546,37.07353,95.06015,0.1268916,1.77548,4.227587,0,29.82887
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.315317,55.70272,36.24771,0,0,0,0,0,0,0,4.28456,0,0,6.315317,0,0,0,0,2.030756,27.7713,2.030756,0,2.030756,39.00008,100,0.1268628,0,5.052253,0,34.08661
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.701717,68.90339,39.51406,5.675684,5.675684,0,0,0,5.675684,153.3158,2.727313,0,0,8.701717,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1268628,6.243252,6.961374,0,38.3007
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.692048,71.84992,41.85668,2.374586,2.374586,0,0,0,2.374586,366.0447,6.192484,0,0,8.692048,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1268628,2.612045,6.953639,0,38.29103
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.165271,68.0787,44.02194,2.905252,2.905252,0,0,0,2.905252,246.6317,4.107112,0,0,7.165271,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1268628,3.195777,5.732217,0,36.76425
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.208158,65.62691,45.14521,0.3656231,0.3656231,0,-1,0,0.3656231,1697.967,5.823292,0,0,6.208158,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1268628,0.4021854,4.966527,0,35.80714
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.532396,63.30865,45.35213,6.255138,6.255138,0,0,0,6.255138,88.44564,0,8.881784E-16,0,5.532396,6.584355,6.255138,0,0,0,29.59898,0,1.051959,-1.051959,37.89122,97.15677,0.1268628,6.880651,4.425917,0,35.13137
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.869774,57.63729,45.55905,0,0,0,0,0,0,0,2.700931,0,0,3.869774,0,0,0,0,1.168843,28.54702,1.168843,0,1.168843,39.00008,100,0.1268462,0,3.095819,0,32.41679
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.633501,49.30347,44.48011,2.758053,2.758053,0,0,0,2.758053,59.22659,0,4.440892E-16,0,1.633501,2.903214,2.758053,0,0,0,29.59898,0,1.269713,-1.269713,37.66168,96.56822,0.1268462,3.033859,1.306801,0,31.23248
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,41.87885,41.87885,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.410792,28.32927,0,1.118079,-1.118079,36.48312,93.54629,0.1268462,1.168392,0,0,28.32927
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,39.4919,39.4919,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.653102,27.21119,0,3.024261,-3.024261,33.29527,85.37233,0.1268462,3.160352,0,0,27.21119
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,37.53356,37.53356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.013391,24.18693,0,0,0,33.29527,85.37233,0.1268462,0,0,0,24.18693
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,35.78953,35.78953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.013391,24.18693,0,0,0,33.29527,85.37233,0.1268462,0,0,0,24.18693
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.06767,34.06767,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.013391,24.18693,0,1.078122,-1.078122,32.15883,82.45838,0.1268462,1.126638,0,0,24.18693
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,32.71531,32.71531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.211305,23.1088,0,0,0,32.15883,82.45838,0.1268462,0,0,0,23.1088
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,31.65116,31.65116,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.211305,23.1088,0,0.3214192,-0.3214192,31.82003,81.58965,0.1268462,0.3358831,0,0,23.1088
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,30.57223,30.57223,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.568438,22.78738,0,1.68227,-1.68227,30.04676,77.04282,0.1268462,1.757972,0,0,22.78738
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,29.61892,29.61892,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.437627,21.10511,0,1.607839,-1.607839,28.35195,72.69716,0.1268462,1.680192,0,0,21.10511
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,28.80603,28.80603,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.22411,19.49727,0,1.093322,-1.093322,27.19949,69.74213,0.1268462,1.142521,0,0,19.49727
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.91184,27.91184,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.43892,18.40395,0,1.121055,-1.121055,26.01779,66.71215,0.1268462,1.171502,0,0,18.40395
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,27.12112,27.12112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.68453,17.2829,0,0,0,26.01779,66.71215,0.1268462,0,0,0,17.2829
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.47819,26.47819,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.68453,17.2829,0,0.525783,-0.525783,25.46357,65.29107,0.1268462,0.5494432,0,0,17.2829
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.759104,33.222,25.85744,7.036067,7.036067,0,0,0,7.036067,39.21373,0,8.881784E-16,0,2.759104,7.406385,7.036067,0,0,14.26874,16.75712,0,4.647281,-4.647281,20.5649,52.73041,0.1268462,7.739673,2.207283,0,19.51622
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.472501,40.0751,27.62364,2.069531,2.069531,0,0,0,2.069531,216.1118,0,0,0,4.472501,2.178453,2.069531,0,0,19.43238,12.10983,2.294047,0,2.294047,22.74123,58.31072,0.1268137,2.276484,3.578001,0,16.58233
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.274035,53.91906,31.77679,4.199381,4.199381,0,-1,0,4.199381,173.2168,0,0,0,7.274035,4.420401,4.199381,0,0,17.13833,14.17448,2.853634,0,2.853634,25.44842,65.25224,0.1267733,4.619319,5.819228,0,21.44851
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.54431,63.91308,36.06296,1.489958,1.489958,0,0,0,1.489958,573.4599,0,0,0,8.54431,1.568376,1.489958,0,0,14.2847,16.74275,6.975934,0,6.975934,32.06637,82.22131,0.1266745,1.638953,6.835448,0,25.28706
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.668679,68.54659,39.3441,2.03977,2.03977,0,0,0,2.03977,424.9833,0,0,0,8.668679,2.147126,2.03977,0,0,7.308767,23.02109,6.521554,0,6.521554,38.25326,98.08509,0.1265824,2.243747,6.934944,0,31.68977
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.271721,69.8164,41.6941,7.020103,7.020103,0,0,0,7.020103,117.8291,0.09492578,0,0,8.271721,7.389582,7.020103,0,0,0.7872132,28.89049,0.7872132,0,0.7872132,39.00008,100,0.1265713,7.722114,6.617377,0,37.16221
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.657527,65.85119,43.85197,0,0,0,0,0,0,0,6.657527,0,0,6.657527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265713,0,5.326022,0,36.2565
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.349518,66.02727,45.01958,4.03279,4.03279,0,-1,0,4.03279,157.4473,2.104476,0,0,6.349518,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1265713,4.436069,5.079615,0,35.9485
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.477283,62.96095,45.2265,0.5289002,0.5289002,0,0,0,0.5289002,1035.599,4.920547,0,0,5.477283,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1265713,0.5817902,4.381827,0,35.07626
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.456738,56.11164,45.43342,1.33043,1.33043,0,0,0,1.33043,259.821,2.056285,0,0,3.456738,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1265713,1.463473,2.76539,0,33.05572
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.248392,47.96443,44.31015,0.7133089,0.7133089,0,0,0,0.7133089,175.0143,0.4975409,0,0,1.248392,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1265713,0.7846398,0.9987139,0,30.84737
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,41.75322,41.75322,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1265713,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,39.3441,39.3441,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1265713,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,37.39315,37.39315,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1265713,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,35.64174,35.64174,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1265713,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.91988,33.91988,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1265713,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1265713,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,31.51075,31.51075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1265713,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,30.43182,30.43182,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1265713,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,29.49329,29.49329,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1265713,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.65823,28.65823,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1265713,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,27.76405,27.76405,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1265713,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,26.99549,26.99549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1265713,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,26.3304,26.3304,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1265713,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.124164,31.31461,25.70964,0,0,0,0,0,0,0,0,0,0,2.124164,0,0,0,0,17.9433,13.45001,2.124164,0,2.124164,23.99273,61.51969,0.1265413,0,1.699331,0,15.57417
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.661723,31.87538,27.47584,0.7818368,0.7818368,0,0,0,0.7818368,212.5409,0,0,0,1.661723,0.8229861,0.7818368,0,0,15.81914,15.36175,0.8387368,0,0.8387368,24.78842,63.55993,0.1265294,0.8600205,1.329378,0,17.02348
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.985023,42.90772,31.61421,3.670459,3.670459,0,-1,0,3.670459,108.5702,0,0,0,3.985023,3.863641,3.670459,0,0,14.9804,16.11662,0.1213819,0,0.1213819,24.90357,63.85519,0.1265277,4.037505,3.188018,0,20.10164
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.382277,48.78965,35.89299,5.162922,5.162922,0,0,0,5.162922,84.87979,0,8.881784E-16,0,4.382277,5.434655,5.162922,0,0,14.85902,16.22586,0,1.052378,-1.052378,23.79427,61.01083,0.1265277,5.679215,3.505822,0,20.60814
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.238233,42.66307,39.15935,6.720649,6.720649,0,0,0,6.720649,18.4243,0,0,0,1.238233,7.074367,6.720649,0,0,16.02833,15.17348,0,5.836134,-5.836134,17.64244,45.23695,0.1265277,7.392714,0.9905861,0,16.41172
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.020898,60.71717,41.52414,8.077202,8.077202,12,0,3.372,8.077202,74.54189,0,0,0,6.020898,0,0,3.922798,3.726659,22.51292,9.337348,9.747557,0,9.747557,26.88979,68.94804,0.1266722,8.884922,4.816719,12,15.35825
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.455672,54.23039,43.68939,4.096462,4.096462,11.7717,0,3.314239,4.096462,84.35748,0,0,0,3.455672,0,0,7.675233,7.291472,12.76536,18.11015,10.74714,0,10.74714,37.08543,95.09064,0.1267951,4.506108,2.764538,12,21.56582
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.061692,54.18607,44.84961,4.080704,4.080704,0,-1,0,4.080704,75.02853,0,8.881784E-16,0,3.061692,4.295477,4.080704,0,0,2.018221,27.78258,0,1.233786,-1.233786,35.7849,91.75597,0.1267951,4.488774,2.449354,0,30.84427
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9175552,47.73847,45.05653,6.509551,6.509551,0,0,0,6.509551,14.09552,0,0,0,0.9175552,6.852159,6.509551,0,0,3.389094,26.54879,0,5.934604,-5.934604,29.52928,75.71595,0.1267951,7.160506,0.7340441,0,27.46635
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9082491,47.96645,45.30779,0,0,0,0,0,0,0,0,0,0,0.9082491,0,0,0,0,9.983098,20.61419,0.9082491,0,0.9082491,30.39092,77.92529,0.1267822,0,0.7265993,0,21.52244
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2004921,44.75943,44.18452,1.182318,1.182318,0,0,0,1.182318,16.95753,0,0,0,0.2004921,1.244546,1.182318,0,0,9.074848,21.43161,0,1.044054,-1.044054,29.29039,75.10342,0.1267822,1.30055,0.1603937,0,21.63211
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,41.61281,41.61281,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,10.23491,20.38756,0,3.128608,-3.128608,25.99255,66.64743,0.1267822,3.269396,0,0,20.38756
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,39.1963,39.1963,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,13.71114,17.25895,0,2.47579,-2.47579,23.38284,59.95587,0.1267822,2.587201,0,0,17.25895
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.46202,14.78316,0,0,0,23.38284,59.95587,0.1267822,0,0,0,14.78316
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,35.52349,35.52349,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,16.46202,14.78316,0,8.8,-8.8,14.10682,36.17127,0.1267822,10.55881,0,0,14.78316
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,33.79425,33.79425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2398,5.983162,0,0,0,14.10682,36.17127,0.1267822,0,0,0,5.983162
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,32.44188,32.44188,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,26.2398,5.983162,0,0.8046856,-0.8046856,13.25861,33.99636,0.1267822,0.8408964,0,0,5.983162
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,31.38512,31.38512,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,27.13389,5.178477,0,2.338506,-2.338506,10.79361,27.67586,0.1267822,2.443739,0,0,5.178477
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,30.30619,30.30619,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,29.73223,2.839971,0,0.4170972,-0.4170972,10.35395,26.54853,0.1267822,0.4358666,0,0,2.839971
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19567,2.422873,0,0,0,10.35395,26.54853,0.1267822,0,0,0,2.422873
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,28.51782,28.51782,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,30.19567,2.422873,0,0.1250421,-0.1250421,10.22214,26.21057,0.1267822,0.130669,0,0,2.422873
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,27.62364,27.62364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.33461,2.297831,0,0,0,10.22214,26.21057,0.1267822,0,0,0,2.297831
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,26.85508,26.85508,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,30.33461,2.297831,8.36,0,8.36,18.15314,46.54641,0.126921,2.652695,0,12,2.297831
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,26.21215,26.21215,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,21.97461,9.821831,8.36,0,8.36,26.08413,66.88224,0.127011,0.9435673,0,12,9.821831
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.590633,29.71913,25.56184,5.712164,5.712164,12,0,3.372,5.712164,27.84641,0,0,0,1.590633,0,0,6.287836,5.973444,13.61461,17.34583,7.564077,0,7.564077,33.26004,85.28198,0.1271476,6.283381,1.272506,12,18.93646
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.851747,35.02367,27.32804,0,0,0,0,0,0,0,0,0,0,2.851747,0,0,0,0,6.050531,24.1535,2.851747,0,2.851747,35.96545,92.2189,0.1271074,0,2.281398,0,27.00525
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.812137,45.28994,31.44424,3.426456,3.426456,0,-1,0,3.426456,140.4406,0,0,0,4.812137,3.606796,3.426456,0,0,3.198784,26.72007,1.205341,0,1.205341,37.10893,95.15092,0.1270904,3.769102,3.84971,0,31.53221
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.724981,56.5172,35.68607,0,0,0,0,0,0,0,4.731538,0,0,6.724981,0,0,0,0,1.993443,27.80488,1.993443,0,1.993443,39.00008,100,0.1270624,0,5.379985,0,34.52986
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.953185,61.2074,38.96721,0,0,0,0,0,0,0,6.953185,0,0,6.953185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270624,0,5.562548,0,36.55216
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.092398,64.56298,41.33939,0,0,0,0,0,0,0,7.092398,0,0,7.092398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270624,0,5.673918,0,36.69138
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.14871,67.40484,43.51942,0.6371407,0.6371407,0,0,0,0.6371407,1121.999,6.478035,0,0,7.14871,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1270624,0.7008548,5.718968,0,36.74769
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.301662,69.44447,44.68703,5.57705,5.57705,0,-1,0,5.57705,130.9234,1.431083,0,0,7.301662,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1270624,6.134755,5.84133,0,36.90064
