Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.832397,63.95448,44.93829,2.474659,2.474659,0,0,0,2.474659,235.6849,3.227493,0,0,5.832397,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1270624,2.722125,4.665917,0,35.43137
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.783155,53.59913,45.14521,3.084944,3.084944,0,0,0,3.084944,90.21735,0,0,0,2.783155,3.24731,3.084944,0,0,0,29.59898,0,0.4641549,-0.4641549,38.51081,98.74548,0.1270624,3.393439,2.226524,0,32.38213
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.326494,47.94879,44.06628,6.426756,6.426756,0,0,0,6.426756,20.64018,0,0,0,1.326494,6.765006,6.426756,0,0,0.5157276,29.13482,0,5.438512,-5.438512,32.77812,84.0463,0.1270624,7.069431,1.061195,0,30.46132
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,41.46502,41.46502,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.558519,23.69631,2.876575,0,2.876575,35.50708,91.04361,0.1271162,9.869229,0,12,23.69631
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.05589,39.05589,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.681944,26.28523,0,2.281995,-2.281995,33.10165,84.87585,0.1271162,2.384684,0,0,26.28523
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,37.08277,37.08277,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.217494,24.00323,0,2.79259,-2.79259,30.158,77.32804,0.1271162,2.918257,0,0,24.00323
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,35.35352,35.35352,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.320372,21.21064,0,2.395454,-2.395454,27.63297,70.85361,0.1271162,2.50325,0,0,21.21064
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,33.64645,33.64645,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,11.98199,18.81519,0,0.5842637,-0.5842637,27.0171,69.27448,0.1271162,0.6105555,0,0,18.81519
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,32.30148,32.30148,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.63117,18.23093,0,1.331224,-1.331224,25.61386,65.67645,0.1271162,1.391129,0,0,18.23093
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,31.23732,31.23732,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.11031,16.8997,0,2.283371,-2.283371,23.20698,59.50496,0.1271162,2.386123,0,0,16.8997
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,30.13622,30.13622,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.64739,14.61633,0,1.104283,-1.104283,22.04296,56.52031,0.1271162,1.153976,0,0,14.61633
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.20509,29.20509,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.87437,13.51205,0,0.9604834,-0.9604834,21.03053,53.92432,0.1271162,1.003705,0,0,13.51205
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,28.37002,28.37002,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.94157,12.55156,0,0.5883353,-0.5883353,20.41037,52.33417,0.1271162,0.6148105,0,0,12.55156
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,27.47584,27.47584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59528,11.96323,0,0,0,20.41037,52.33417,0.1271162,0,0,0,11.96323
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.70728,26.70728,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.59528,11.96323,0,0.2836654,-0.2836654,20.11136,51.56747,0.1271162,0.2964303,0,0,11.96323
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,26.06436,26.06436,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.91046,11.67956,0,0.3136873,-0.3136873,19.7807,50.71964,0.1271162,0.3278032,0,0,11.67956
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.387388,29.03273,25.42143,0,0,0,0,0,0,0,0,0,0,1.387388,0,0,0,0,20.259,11.36588,1.387388,0,1.387388,21.09689,54.09449,0.1270966,0,1.10991,0,12.75326
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.065779,32.66073,27.16546,3.600948,3.600948,0,0,0,3.600948,57.36764,0,4.440892E-16,0,2.065779,3.790472,3.600948,0,0,18.87161,12.61452,0,1.724693,-1.724693,19.27891,49.43299,0.1270966,3.961043,1.652623,0,14.6803
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.697979,38.73026,31.28166,3.531936,3.531936,0,-1,0,3.531936,76.38811,0,4.440892E-16,0,2.697979,3.717827,3.531936,0,0,20.78794,10.88983,0,1.019848,-1.019848,18.20389,46.67655,0.1270966,3.885129,2.158383,0,13.58781
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.320494,39.1793,35.52349,2.548464,2.548464,0,0,0,2.548464,51.81528,0,4.440892E-16,0,1.320494,2.682594,2.548464,0,0,21.9211,9.869984,0,1.3621,-1.3621,16.76811,42.99508,0.1270966,2.803311,1.056395,0,11.19048
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.269662,54.93245,38.78246,0,0,0,0,0,0,0,0,0,0,5.269662,0,0,0,0,23.43455,8.507883,5.269662,0,5.269662,21.76735,55.81361,0.1270225,0,4.21573,0,13.77754
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.581468,51.93634,41.1768,3.96682,3.96682,0,0,0,3.96682,90.28563,0,0,0,3.581468,4.1756,3.96682,0,0,18.16489,13.25058,0,0.5941315,-0.5941315,21.14108,54.2078,0.1270225,4.363502,2.865175,0,16.83205
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.751692,51.60551,43.35684,5.368722,5.368722,0,0,0,5.368722,51.25413,0,0,0,2.751692,5.651287,5.368722,0,0,18.82503,12.65645,0,2.899595,-2.899595,18.08464,46.37078,0.1270225,5.905595,2.201354,0,15.40814
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.947059,60.23457,44.51706,0,0,0,-1,0,0,0,0,0,0,4.947059,0,0,0,0,22.04681,9.756853,4.947059,0,4.947059,22.77783,58.40458,0.1269529,0,3.957647,0,14.70391
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.00796,57.24456,44.76832,7.132665,7.132665,0,0,0,7.132665,56.19163,0,0,0,4.00796,7.508068,7.132665,0,0,17.09975,14.20921,0,3.500108,-3.500108,19.0884,48.94451,0.1269529,7.845932,3.206368,0,18.21717
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.044026,51.12765,45.01958,5.862084,5.862084,0,0,0,5.862084,34.86858,0,8.881784E-16,0,2.044026,6.170615,5.862084,0,0,20.98876,10.7091,0,4.126589,-4.126589,14.73859,37.79118,0.1269529,6.448293,1.63522,0,12.75312
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4955495,45.32242,43.89631,3.263421,3.263421,0,0,0,3.263421,15.18497,0,4.440892E-16,0,0.4955495,3.43518,3.263421,0,0,25.57385,6.582509,0,2.93963,-2.93963,11.63995,29.84596,0.1269529,3.589763,0.3964396,0,7.078058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,41.29505,41.29505,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,28.84011,3.642878,6.338751,0,6.338751,17.65341,45.26507,0.1270714,5.860394,0,12,3.642878
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,38.88592,38.88592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.50136,9.347754,0,0,0,17.65341,45.26507,0.1270714,0,0,0,9.347754
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,36.93497,36.93497,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,22.50136,9.347754,0,2.953677,-2.953677,14.53996,37.28189,0.1270714,3.086593,0,0,9.347754
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,35.20573,35.20573,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,25.78322,6.394077,0,4.111239,-4.111239,10.20634,26.17005,0.1270714,4.296245,0,0,6.394077
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,33.52821,33.52821,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,30.35127,2.282838,0,0.4278817,-0.4278817,9.755311,25.01357,0.1270714,0.4471364,0,0,2.282838
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,32.15368,32.15368,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,30.82669,1.854956,0,1.459036,-1.459036,8.217352,21.07009,0.1270714,1.524692,0,0,1.854956
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,31.08952,31.08952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.44784,0.3959202,0,0,0,8.217352,21.07009,0.1270714,0,0,0,0.3959202
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.98842,29.98842,0.8044568,0.3761242,0,-1,0,0.3761242,0,0,0.4283326,0.5087783,0,0.3959202,0.3761242,0,0,32.44784,0.3959202,0,0.3959202,-0.3959202,7.800015,20,0.1270714,0.8849025,0,0,0.3959202
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,29.05729,29.05729,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270714,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.20744,28.20744,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270714,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.31326,27.31326,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270714,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,26.5447,26.5447,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271429,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.89439,25.89439,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1272468,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.349453,28.7583,25.25146,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2387.417,1.776357E-15,0,0,1.349453,0,0,8.8,8.36,16.16775,15.048,9.709454,0,9.709454,32.8732,84.29008,0.1272921,0.06217594,1.079563,12,16.39745
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.785434,34.48766,26.99549,1.914746,1.914746,0,0,0,1.914746,145.4727,0,0,0,2.785434,2.015522,1.914746,0,0,6.4583,23.78651,0.7699113,0,0.7699113,33.6036,86.1629,0.1272813,2.106221,2.228347,0,26.57194
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.375728,37.60286,31.08952,3.171055,3.171055,0,-1,0,3.171055,74.91916,0,0,0,2.375728,3.337952,3.171055,0,0,5.688389,24.47943,0,0.9622247,-0.9622247,32.58932,83.5622,0.1272813,3.48816,1.900582,0,26.85516
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.073735,47.17294,35.30919,0.2368491,0.2368491,0,0,0,0.2368491,1719.971,0,0,0,4.073735,0.2493148,0.2368491,0,0,6.757527,23.5172,3.82442,0,3.82442,36.21749,92.86517,0.1272276,0.260534,3.258988,0,27.59094
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.879079,56.82428,38.57554,2.33882,2.33882,0,0,0,2.33882,251.3694,0.4840557,0,0,5.879079,2.461916,2.33882,0,0,2.933107,26.95918,2.933107,0,2.933107,39.00008,100,0.1271865,2.572702,4.703263,0,32.83826
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.381202,65.24919,40.9625,4.892688,4.892688,0,0,0,4.892688,150.8619,2.231004,0,0,7.381202,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1271865,5.381957,5.904962,0,36.98018
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.259593,63.49296,43.14992,4.720335,4.720335,0,0,0,4.720335,132.6091,1.290819,0,0,6.259593,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1271865,5.192368,5.007674,0,35.85857
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.660157,59.03944,44.35448,3.542949,3.542949,0,-1,0,3.542949,131.5333,0.9307367,0,0,4.660157,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1271865,3.897244,3.728126,0,34.25914
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.85468,60.00544,44.60574,2.047636,2.047636,0,0,0,2.047636,237.087,2.699273,0,0,4.85468,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1271865,2.2524,3.883744,0,34.45366
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.713688,49.89228,44.81266,0,0,0,0,0,0,0,1.713688,0,0,1.713688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271865,0,1.37095,0,31.31267
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9944733,46.65723,43.77068,0,0,0,0,0,0,0,0.9944733,0,0,0.9944733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271865,0,0.7955787,0,30.59345
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,41.15464,41.15464,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1271865,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,38.72334,38.72334,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1271865,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,36.76501,36.76501,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1271865,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.04315,35.04315,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1271865,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,33.35824,33.35824,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1271865,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.98371,31.98371,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1271865,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.92694,30.92694,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1271865,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.82584,29.82584,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1271865,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.87254,28.87254,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1271865,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.03747,28.03747,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1271865,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,27.12112,27.12112,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1271865,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,26.37473,26.37473,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1271865,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.70964,25.70964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1271865,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.255337,33.78554,25.06671,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.15844,0,0,0,3.255337,0,0,5.803587,5.513408,31.76345,1.011869,8.768745,0,8.768745,17.18538,44.06499,0.1273331,6.491973,2.60427,12,4.267207
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.012305,43.96402,26.81074,7.28198,7.28198,11.56396,0,3.261682,7.28198,82.56416,0,0,0,6.012305,0,0,4.28198,4.067881,22.99471,8.90374,10.08018,0,10.08018,26.74829,68.58521,0.1274567,8.010178,4.809844,12,14.91604
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.808656,54.81764,30.90478,4.797039,4.797039,0,-1,0,4.797039,162.7808,0,0,0,7.808656,5.049514,4.797039,0,0,12.91452,17.97591,2.759142,0,2.759142,29.36584,75.29687,0.1274181,5.276742,6.246925,0,25.78456
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.196293,61.3433,35.10227,3.126529,3.126529,0,0,0,3.126529,262.1531,0,0,0,8.196293,3.291083,3.126529,0,0,10.15538,20.45914,4.90521,0,4.90521,34.01933,87.22887,0.1273494,3.439182,6.557034,0,28.65543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.035636,60.8109,38.36863,4.543331,4.543331,0,0,0,4.543331,154.8563,0,0,0,7.035636,4.782454,4.543331,0,0,5.250172,24.87382,2.253182,0,2.253182,36.15688,92.70977,0.1273179,4.997664,5.628509,0,31.90946
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.054715,63.71907,40.75558,6.004478,6.004478,0,0,0,6.004478,117.4909,0,0,0,7.054715,6.320504,6.004478,0,0,2.996989,26.90169,0.7342114,0,0.7342114,36.85342,94.49576,0.1273076,6.604926,5.643772,0,33.9564
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.35786,67.55341,42.943,1.271016,1.271016,0,0,0,1.271016,578.8959,3.757171,0,0,7.35786,1.337912,1.271016,0,0,2.262778,27.56248,2.262778,0,2.262778,39.00008,100,0.127276,1.398118,5.886288,0,34.92034
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.512703,61.86032,44.14757,4.735828,4.735828,0,-1,0,4.735828,116.4042,0.5276213,0,0,5.512703,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.127276,5.209411,4.410162,0,35.11168
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.220561,61.07434,44.39144,0,0,0,0,0,0,0,5.220561,0,0,5.220561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127276,0,4.176448,0,34.81954
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.125919,54.17426,44.64269,1.768197,1.768197,0,0,0,1.768197,176.7856,1.264659,0,0,3.125919,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.127276,1.945017,2.500735,0,32.7249
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.850318,49.06312,43.6081,4.457434,4.457434,0,0,0,4.457434,41.51083,0,8.881784E-16,0,1.850318,4.692036,4.457434,0,0,0,29.59898,0,2.841718,-2.841718,36.00465,92.31942,0.127276,4.903177,1.480254,0,31.4493
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,40.98467,40.98467,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.157464,26.75726,0,4.912614,-4.912614,30.82629,79.04163,0.127276,5.133681,0,0,26.75726
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,38.55338,38.55338,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.615924,21.84465,0,5.029901,-5.029901,25.52431,65.44683,0.127276,5.256246,0,0,21.84465
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,36.60242,36.60242,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.2047,16.81474,0,3.282467,-3.282467,22.06429,56.57499,0.127276,3.430178,0,0,16.81474
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,34.89535,34.89535,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.85189,13.53228,0,5.010355,-5.010355,16.78291,43.03302,0.127276,5.23582,0,0,13.53228
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,33.19566,33.19566,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.41895,8.521924,0,2.017805,-2.017805,14.65596,37.57931,0.127276,2.108606,0,0,8.521924
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,31.82113,31.82113,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.66095,6.504119,0,1.508008,-1.508008,13.06638,33.50347,0.127276,1.575868,0,0,6.504119
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,30.76436,30.76436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33652,4.996111,0,0,0,13.06638,33.50347,0.127276,0,0,0,4.996111
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,29.65587,29.65587,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.33652,4.996111,0,2.54892,-2.54892,10.37958,26.61426,0.127276,2.663621,0,0,4.996111
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,28.70257,28.70257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.16865,2.447191,0,0,0,10.37958,26.61426,0.127276,0,0,0,2.447191
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,27.85272,27.85272,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.16865,2.447191,0,1.247595,-1.247595,9.064502,23.24227,0.127276,1.303737,0,0,2.447191
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,26.95854,26.95854,1.602823,1.139617,0,-1,0,1.139617,0,0,0.4632067,0.6234891,0,1.199597,1.139617,0,0,31.55487,1.199597,0,1.199597,-1.199597,7.800015,20,0.127276,1.763106,0,0,1.199597
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.18999,26.18999,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273601,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,25.54706,25.54706,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1274221,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.946838,32.72397,24.88196,5.622066,5.622066,12,0,3.372,5.622066,52.41557,0,0,0,2.946838,0,0,6.377934,6.059037,16.16775,15.048,9.005876,0,9.005876,32.20572,82.57861,0.1275735,6.184273,2.357471,12,17.99484
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.286058,44.63732,26.62599,10.08337,10.08337,10.9154,0,3.097595,10.08337,62.34087,0,0,0,6.286058,0,0,0.8320287,0.7904273,7.161878,23.15329,7.076486,0,7.076486,38.91907,99.79228,0.127684,11.0917,5.028847,12,29.43935
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.817175,54.60232,30.69786,2.20811,2.20811,0,-1,0,2.20811,354.0211,5.407456,0,0,7.817175,2.324326,2.20811,0,0,0.08539243,29.52213,0.08539243,0,0.08539243,39.00008,100,0.1276828,2.428921,6.25374,0,37.3393
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.193069,61.10497,34.91752,2.673381,2.673381,0,0,0,2.673381,306.4684,5.378983,0,0,8.193069,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1276828,2.940719,6.554455,0,37.79205
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.261944,69.60154,38.16171,1.41117,1.41117,0,0,0,1.41117,656.3308,7.776501,0,0,9.261944,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1276828,1.552287,7.409555,0,38.86092
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.764336,75.05063,40.54866,6.799109,6.799109,0,0,0,6.799109,143.612,2.607379,0,0,9.764336,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1276828,7.47902,7.811469,0,39.36332
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.406958,76.27467,42.7287,1.798736,1.798736,0,0,0,1.798736,522.9761,7.513552,0,0,9.406958,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1276828,1.978609,7.525566,0,39.00594
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.219592,72.47025,43.9776,1.824334,1.824334,0,-1,0,1.824334,450.5531,6.299241,0,0,8.219592,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1276828,2.006767,6.575674,0,37.81857
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.656788,66.29517,44.22886,3.399053,3.399053,0,0,0,3.399053,195.8425,3.078838,0,0,6.656788,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1276828,3.738958,5.32543,0,36.25577
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.313358,57.97371,44.48011,2.034066,2.034066,0,0,0,2.034066,212.0559,2.172236,0,0,4.313358,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1276828,2.237473,3.450686,0,33.91233
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.755923,48.59927,43.43813,3.251322,3.251322,0,0,0,3.251322,54.00643,0,4.440892E-16,0,1.755923,3.422444,3.251322,0,0,0,29.59898,0,1.666521,-1.666521,37.24341,95.49574,0.1276828,3.576454,1.404738,0,31.3549
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,40.84426,40.84426,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.85169,27.93246,0,0.9538635,-0.9538635,36.23795,92.91763,0.1276828,0.9967874,0,0,27.93246
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,38.40557,38.40557,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.911538,26.97859,0,3.925794,-3.925794,32.0998,82.30701,0.1276828,4.102455,0,0,26.97859
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,36.45463,36.45463,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.273532,23.0528,0,2.224461,-2.224461,29.75501,76.29475,0.1276828,2.324562,0,0,23.0528
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,34.73277,34.73277,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.745155,20.82834,0,7.359399,-7.359399,21.99752,56.4038,0.1276828,7.690572,0,0,20.82834
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,33.04786,33.04786,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.92227,13.46894,0,1.962708,-1.962708,19.92865,51.099,0.1276828,2.051029,0,0,13.46894
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,31.67333,31.67333,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.10305,11.50623,0,1.064503,-1.064503,18.80656,48.22186,0.1276828,1.112406,0,0,11.50623
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,30.5944,30.5944,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.28583,10.44173,0,1.851978,-1.851978,16.85441,43.21634,0.1276828,1.935317,0,0,10.44173
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,29.49329,29.49329,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.34359,8.589751,0,2.047493,-2.047493,14.69616,37.68239,0.1276828,2.13963,0,0,8.589751
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,28.55477,28.55477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61858,6.542258,0,0,0,14.69616,37.68239,0.1276828,0,0,0,6.542258
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,27.70493,27.70493,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.61858,6.542258,0,2.104288,-2.104288,12.47805,31.99493,0.1276828,2.198981,0,0,6.542258
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,26.78857,26.78857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95668,4.43797,0,0,0,12.47805,31.99493,0.1276828,0,0,0,4.43797
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,26.04219,26.04219,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.95668,4.43797,0,0.7000114,-0.7000114,11.74017,30.10294,0.1276828,0.7315119,0,0,4.43797
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.37709,25.37709,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.73447,3.737958,0,0.6949318,-0.6949318,11.00765,28.22468,0.1276828,0.7262037,0,0,3.737958
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.687489,34.66327,24.73417,0.2483499,0.2483499,0,0,0,0.2483499,1484.796,0,0,0,3.687489,0.261421,0.2483499,0,0,29.50661,3.043027,3.426068,0,3.426068,14.2579,36.55865,0.1276349,0.2731849,2.949991,0,6.730515
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.536844,45.2354,26.43386,5.571322,5.571322,0,0,0,5.571322,117.3302,0,0,0,6.536844,5.86455,5.571322,0,0,26.08055,6.126488,0.672294,0,0.672294,14.89569,38.19401,0.1276255,6.128455,5.229475,0,12.66333
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.27712,56.07582,30.51311,4.689066,4.689066,0,-1,0,4.689066,176.5196,0,0,0,8.27712,4.935859,4.689066,0,0,25.40825,6.731552,3.341261,0,3.341261,18.06549,46.32169,0.1275789,5.157973,6.621696,0,15.00867
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.524389,66.27895,34.7106,3.650192,3.650192,0,0,0,3.650192,260.9284,0,0,0,9.524389,3.842308,3.650192,0,0,22.06699,9.738687,5.682082,0,5.682082,23.45599,60.14344,0.1274997,4.015212,7.619512,0,19.26308
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.816154,71.81932,37.95479,0.905138,0.905138,0,0,0,0.905138,1084.493,0,0,0,9.816154,0.9527769,0.905138,0,0,16.38491,14.85256,8.863378,0,8.863378,31.86453,81.70375,0.1273763,0.9956518,7.852924,0,24.66871
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.297527,72.63148,40.36391,4.050863,4.050863,0,0,0,4.050863,229.5197,0,0,0,9.297527,4.264067,4.050863,0,0,7.521531,22.8296,5.033461,0,5.033461,36.63969,93.94773,0.1273064,4.455949,7.438022,0,32.12713
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.544401,72.11467,42.57351,5.871593,5.871593,0,0,0,5.871593,145.521,0,0,0,8.544401,6.180624,5.871593,0,0,2.48807,27.35971,2.363777,0,2.363777,38.88216,99.69765,0.1272736,6.458752,6.835521,0,35.90412
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.537342,69.30062,43.77068,0,0,0,-1,0,0,0,7.413049,0,0,7.537342,0,0,0,0,0.1242924,29.48711,0.1242924,0,0.1242924,39.00008,100,0.1272718,0,6.029873,0,37.02446
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.83195,62.94727,44.06628,4.763429,4.763429,0,0,0,4.763429,122.4318,0.8178149,0,0,5.83195,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1272718,5.239771,4.66556,0,35.43093
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.171823,53.9684,44.31015,4.057052,4.057052,0,0,0,4.057052,78.18048,0,0,0,3.171823,4.270581,4.057052,0,0,0,29.59898,0,1.098758,-1.098758,37.84188,97.03028,0.1272718,4.462758,2.537458,0,32.7708
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.465848,47.55502,43.27555,4.834496,4.834496,0,0,0,4.834496,30.32059,0,0,0,1.465848,5.088943,4.834496,0,0,1.220843,28.50022,0,3.623095,-3.623095,34.02281,87.23779,0.1272718,5.317945,1.172678,0,29.96607
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,40.67429,40.67429,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.246504,24.87712,0,3.122917,-3.122917,30.73096,78.79719,0.1272718,16.46345,0,12,24.87712
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,38.243,38.243,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.716413,21.75421,0,1.351049,-1.351049,29.30683,75.14558,0.1272718,1.411846,0,0,21.75421
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,36.29205,36.29205,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.21758,20.40316,0,3.631891,-3.631891,25.47848,65.32932,0.1272718,3.795326,0,0,20.40316
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,34.58497,34.58497,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.25301,16.77127,0,2.623857,-2.623857,22.7127,58.23756,0.1272718,2.74193,0,0,16.77127
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.90006,32.90006,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.16841,14.14741,0,1.008066,-1.008066,21.6501,55.51297,0.1272718,1.053429,0,0,14.14741
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,31.53292,31.53292,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.28848,13.13935,0,0.7872904,-0.7872904,20.82022,53.38508,0.1272718,0.8227184,0,0,13.13935
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,30.46877,30.46877,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.16325,12.35205,0,0.8595673,-0.8595673,19.91416,51.06185,0.1272718,0.8982478,0,0,12.35205
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,29.36766,29.36766,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.11832,11.49249,0,1.832701,-1.832701,17.98232,46.10843,0.1272718,1.915172,0,0,11.49249
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,28.41436,28.41436,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.15466,9.659787,0,0.8530546,-0.8530546,17.08313,43.8028,0.1272718,0.8914421,0,0,9.659787
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,27.55713,27.55713,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.1025,8.806732,0,0.5084177,-0.5084177,16.54721,42.42865,0.1272718,0.5312966,0,0,8.806732
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,26.66294,26.66294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6674,8.298314,0,0,0,16.54721,42.42865,0.1272718,0,0,0,8.298314
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,25.91656,25.91656,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.6674,8.298314,0,1.223614,-1.223614,15.2574,39.12147,0.1272718,1.278677,0,0,8.298314
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,25.25146,25.25146,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.02698,7.0747,0,1.317216,-1.317216,13.86894,35.56131,0.1272718,1.376491,0,0,7.0747
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.824221,32.07261,24.58637,2.205365,2.205365,0,0,0,2.205365,128.0614,0,0,0,2.824221,2.321437,2.205365,0,0,26.49055,5.757484,0.5027835,0,0.5027835,14.34592,36.78434,0.1272649,2.425902,2.259377,0,8.581705
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.49143,38.71436,26.31561,4.506719,4.506719,0,0,0,4.506719,99.66074,0,0,0,4.49143,4.743915,4.506719,0,0,25.98777,6.209989,0,0.2524849,-0.2524849,14.07978,36.10192,0.1272649,4.957391,3.593144,0,10.70142
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.33015,48.99742,30.34314,1.14267,1.14267,0,-1,0,1.14267,553.9788,0,0,0,6.33015,1.202811,1.14267,0,0,26.2683,5.957504,5.127339,0,5.127339,18.944,48.57426,0.1271937,1.256937,5.06412,0,12.28765
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.536427,61.99443,34.54063,4.476243,4.476243,0,0,0,4.476243,190.7052,0,0,0,8.536427,4.711835,4.476243,0,0,21.14096,10.57211,3.824593,0,3.824593,22.57232,57.87764,0.1271407,4.923867,6.829142,0,19.10854
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.663772,66.52986,37.76265,1.050422,1.050422,0,0,0,1.050422,824.7893,0,0,0,8.663772,1.105708,1.050422,0,0,17.31637,14.01424,7.558064,0,7.558064,29.74253,76.26276,0.1270361,1.155465,6.931018,0,22.67801
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.130491,67.33047,40.17916,4.733976,4.733976,0,0,0,4.733976,171.7476,0,0,0,8.130491,4.983132,4.733976,0,0,9.758307,20.8165,3.147359,0,3.147359,32.72838,83.91876,0.1269926,5.207374,6.504393,0,28.94699
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.958953,73.75578,42.40354,0,0,0,0,0,0,0,2.348004,0,0,8.958953,0,0,0,0,6.610949,23.64912,6.610949,0,6.610949,39.00008,100,0.1269013,0,7.167162,0,32.60808
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.056967,71.3439,43.64505,1.213566,1.213566,0,-1,0,1.213566,663.9085,6.779529,0,0,8.056967,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1269013,1.334922,6.445574,0,37.65594
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.374211,64.80373,43.89631,3.31861,3.31861,0,0,0,3.31861,192.0747,2.880937,0,0,6.374211,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1269013,3.650471,5.099369,0,35.97319
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.641377,55.37768,44.18452,0,0,0,0,0,0,0,3.641377,0,0,3.641377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269013,0,2.913101,0,33.24036
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.873421,48.65854,43.14992,1.690729,1.690729,0,0,0,1.690729,110.8055,0.09370574,0,0,1.873421,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1269013,1.859802,1.498737,0,31.4724
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,40.54866,40.54866,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1269013,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,38.11737,38.11737,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1269013,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,36.18859,36.18859,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1269013,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,34.48151,34.48151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1269013,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.77443,32.77443,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1269013,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,31.40729,31.40729,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1269013,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,30.34314,30.34314,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1269013,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,29.24204,29.24204,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1269013,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1269013,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,27.43889,27.43889,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1269013,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,26.52253,26.52253,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1269013,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.77615,25.77615,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1269013,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.10366,25.10366,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1269013,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.429673,30.83112,24.43857,4.62637,4.62637,12,0,3.372,4.62637,52.51791,0,0,0,2.429673,0,0,7.37363,7.004949,29.4894,3.058518,9.434622,0,9.434622,19.97445,51.21642,0.1270461,5.089007,1.943738,12,5.488191
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.274768,37.90983,26.16782,2.392179,2.392179,11.19218,0,3.167621,2.392179,178.6976,0,0,0,4.274768,0,0,8.8,8.36,20.05478,11.54968,12.63477,0,12.63477,31.96084,81.95071,0.1271218,2.631397,3.419815,12,15.82445
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.245697,51.95026,30.18056,2.109492,2.109492,0,-1,0,2.109492,343.4807,0,0,0,7.245697,2.220518,2.109492,0,0,7.42001,22.92097,5.02518,0,5.02518,36.72814,94.17454,0.1270525,2.320441,5.796558,0,30.16667
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.805602,51.77912,34.35588,2.745847,2.745847,0,0,0,2.745847,211.4321,0.5204059,0,0,5.805602,2.890366,2.745847,0,0,2.39483,27.44363,2.39483,0,2.39483,39.00008,100,0.1270195,3.020432,4.644482,0,33.24923
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.088224,63.94785,37.5779,0.6558379,0.6558379,0,0,0,0.6558379,1233.266,7.397869,0,0,8.088224,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,0.7214217,6.47058,0,37.6872
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.764248,65.5971,39.98703,4.556772,4.556772,0,0,0,4.556772,170.3892,2.967645,0,0,7.764248,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,5.012449,6.211398,0,37.36322
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.516546,71.55845,42.23357,2.930846,2.930846,0,0,0,2.930846,290.5833,5.431446,0,0,8.516546,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,3.22393,6.813237,0,38.11552
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.560125,69.04168,43.48247,2.364853,2.364853,0,-1,0,2.364853,319.6869,5.070806,0,0,7.560125,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,2.601339,6.0481,0,37.1591
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.699258,65.91836,43.77068,4.18439,4.18439,0,0,0,4.18439,160.1012,2.294637,0,0,6.699258,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,4.602829,5.359406,0,36.29824
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.734772,58.98032,44.06628,2.351684,2.351684,0,0,0,2.351684,201.3354,2.259316,0,0,4.734772,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,2.586852,3.787818,0,34.33375
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.547882,47.5429,43.02429,1.464312,1.464312,0,0,0,1.464312,105.7071,0.006500831,0,0,1.547882,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,1.610743,1.238305,0,31.14686
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,40.42303,40.42303,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1270195,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,37.99174,37.99174,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1270195,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.07774,36.07774,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1270195,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,34.37805,34.37805,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1270195,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,32.67097,32.67097,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1270195,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,31.30383,31.30383,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1270195,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.23968,30.23968,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1270195,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.13858,29.13858,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1270195,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1270195,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.32804,27.32804,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1270195,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,26.41907,26.41907,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1270195,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.6653,25.6653,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1271113,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.0002,25.0002,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1272335,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4816111,25.56332,24.33511,5.319877,5.319877,12,0,3.372,5.319877,9.053051,0,0,0,0.4816111,0,0,6.680123,6.346117,15.82838,15.35344,6.827728,0,6.827728,30.46131,78.10577,0.1273565,5.851864,0.3852889,12,15.83505
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.105039,31.58351,26.02002,2.908417,2.908417,10.16695,0,2.908239,2.908417,72.3775,0,0,0,2.105039,0,0,7.258536,6.895609,9.000648,21.49839,9.000648,0,9.000648,39.00008,100,0.1274503,3.199258,1.684031,12,23.60343
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.622704,40.1213,30.03276,0,0,0,-1,0,0,0,3.622704,0,0,3.622704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274503,0,2.898163,0,33.22168
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.173991,46.25526,34.17113,5.483447,5.483447,0,0,0,5.483447,76.11985,0,0,0,4.173991,5.772049,5.483447,0,0,0,29.59898,0,1.598058,-1.598058,37.31558,95.68078,0.1274503,6.031791,3.339193,0,33.77297
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.923247,55.65689,37.41532,3.768628,3.768628,0,0,0,3.768628,157.1725,0.1806502,0,0,5.923247,3.966977,3.768628,0,0,1.77562,28.00092,1.77562,0,1.77562,39.00008,100,0.1274259,4.145491,4.738597,0,33.92417
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.943839,54.98079,39.82444,0,0,0,0,0,0,0,4.943839,0,0,4.943839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274259,0,3.955071,0,34.54282
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.173323,58.2648,42.04882,2.539788,2.539788,0,0,0,2.539788,203.6911,2.499862,0,0,5.173323,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1274259,2.793767,4.138658,0,34.7723
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.875966,62.24273,43.3125,4.436584,4.436584,0,-1,0,4.436584,132.4435,1.205877,0,0,5.875966,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1274259,4.880243,4.700772,0,35.47495
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.181157,56.5636,43.6081,3.995553,3.995553,0,0,0,3.995553,104.6452,8.881784E-16,0,0,4.181157,4.205845,3.995553,0,0,0,29.59898,0,0.02468877,-0.02468877,38.97405,99.93327,0.1274259,4.395108,3.344925,0,33.78014
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.046267,53.12,43.89631,4.786353,4.786353,0,0,0,4.786353,63.64484,0,0,0,3.046267,5.038266,4.786353,0,0,0.02743196,29.57429,0,1.992,-1.992,36.8743,94.5493,0.1274259,5.264988,2.437013,0,32.62056
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.185202,46.28629,42.85432,7.960841,7.960841,8.963626,0,2.603797,7.960841,14.8879,0,0,0,1.185202,0,0,1.002785,0.9526457,2.240765,27.58229,2.137848,0,2.137848,38.90244,99.74965,0.1274611,8.756925,0.9481617,12,28.76749
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,40.2974,40.2974,8.93046,8.93046,9.038795,0,2.622815,8.93046,0,3.608225E-16,0,0,0,0,0,0.1083341,0.1029174,0.1029174,29.50635,0.1029174,0,0.1029174,39.00008,100,0.1274629,9.823506,0,12,29.50635
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,37.86611,37.86611,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1274629,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,35.9595,35.9595,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1274629,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,34.25242,34.25242,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1274629,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,32.56751,32.56751,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1274629,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.20037,31.20037,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1274629,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.11405,30.11405,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1274629,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.01295,29.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1274629,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.08181,28.08181,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1274629,0.5870781,0,0,10.68789
