Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.2098,27.2098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1274629,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.29345,26.29345,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1274629,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,25.52489,25.52489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1274629,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.85979,24.85979,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1274629,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.763561,28.77823,24.1947,3.821479,3.821479,0,0,0,3.821479,46.14865,0,4.440892E-16,0,1.763561,4.02261,3.821479,0,0,23.7848,8.192657,0,2.259049,-2.259049,14.05459,36.03733,0.1274629,4.203627,1.410849,0,9.956219
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.045674,39.92875,25.89439,3.187295,3.187295,0,0,0,3.187295,158.3058,0,0,0,5.045674,3.355047,3.187295,0,0,26.29486,5.933609,1.690627,0,1.690627,15.65846,40.14981,0.1274397,3.506024,4.036539,0,10.97928
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.551348,52.66588,29.87018,1.710175,1.710175,0,-1,0,1.710175,441.5541,0,0,0,7.551348,1.800184,1.710175,0,0,24.60423,7.455173,5.751164,0,5.751164,21.11449,54.13961,0.1273606,1.881193,6.041079,0,15.00652
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.126056,59.70226,33.979,2.175575,2.175575,0,0,0,2.175575,373.5129,0,0,0,8.126056,2.290079,2.175575,0,0,18.85306,12.63122,5.835977,0,5.835977,26.65098,68.33572,0.1272805,2.393133,6.500844,0,20.75728
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.034334,63.27126,37.20101,0,0,0,0,0,0,0,0,0,0,8.034334,0,0,0,0,13.01709,17.8836,8.034334,0,8.034334,34.27302,87.87937,0.1271703,0,6.427467,0,25.91793
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.872877,61.67172,39.61753,4.833915,4.833915,0,0,0,4.833915,142.1803,0,0,0,6.872877,5.088332,4.833915,0,0,4.982754,25.1145,1.784545,0,1.784545,35.96599,92.22031,0.1271458,5.317307,5.498302,0,31.98738
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.804189,68.05388,41.85668,0,0,0,0,0,0,0,4.60598,0,0,7.804189,0,0,0,0,3.198208,26.72059,3.198208,0,3.198208,39.00008,100,0.1271021,0,6.243351,0,34.52478
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.595929,68.78209,43.14992,3.414884,3.414884,0,-1,0,3.414884,222.4359,4.001314,0,0,7.595929,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1271021,3.756373,6.076743,0,37.19491
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.017931,62.91714,43.43813,0.01908907,0.01908907,0,0,0,0.01908907,31525.52,5.997837,0,0,6.017931,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1271021,0.02099798,4.814344,0,35.61691
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.885352,52.46954,43.77068,2.054029,2.054029,0,0,0,2.054029,140.4728,0.7232167,0,0,2.885352,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1271021,2.259432,2.308282,0,32.48433
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.372202,46.71307,42.7287,0,0,0,0,0,0,0,1.372202,0,0,1.372202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271021,0,1.097762,0,30.97118
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,40.15699,40.15699,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1271021,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,37.7257,37.7257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1271021,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.83387,35.83387,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1271021,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.12679,34.12679,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1271021,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,32.44188,32.44188,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1271021,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.07474,31.07474,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1271021,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.98842,29.98842,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1271021,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.90949,28.90949,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1271021,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.95618,27.95618,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1271021,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.08417,27.08417,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1271021,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.14565,26.14565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1271021,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.39926,25.39926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1271021,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.73417,24.73417,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1271021,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9559193,26.5206,24.06907,10.46853,10.46853,12,0,3.372,10.46853,9.13136,0,0,0,0.9559193,0,0,1.531469,1.454896,17.55913,13.79576,2.410815,0,2.410815,24.62913,63.15148,0.1271429,11.51538,0.7647354,12,14.75168
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.775187,33.15863,25.75398,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.775187,0,0,8.8,8.36,15.14831,15.9655,11.13519,0,11.13519,35.19289,90.238,0.127166,0,2.220149,12,18.74068
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.683799,37.03233,29.70021,0.05623483,0.05623483,0,-1,0,0.05623483,4772.485,0,0,0,2.683799,0.05919456,0.05623483,0,0,4.013128,25.98716,2.624604,0,2.624604,37.68281,96.62239,0.1271301,0.06185831,2.147039,0,28.67096
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.357543,43.33527,33.79425,4.851933,4.851933,0,0,0,4.851933,69.20011,0,0,0,3.357543,5.107298,4.851933,0,0,1.388524,28.34931,0,1.749755,-1.749755,35.83841,91.89317,0.1271301,5.337126,2.686034,0,31.70685
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.325794,56.59962,36.99409,0.8929088,0.8929088,0,0,0,0.8929088,708.4479,2.053194,0,0,6.325794,0.939904,0.8929088,0,0,3.332696,26.59955,3.332696,0,3.332696,39.00008,100,0.1270846,0.9821997,5.060635,0,32.92535
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.853614,57.70382,39.42539,2.071887,2.071887,0,0,0,2.071887,282.5257,3.67268,0,0,5.853614,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1270846,2.279076,4.682891,0,35.45259
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.140166,69.22955,41.67193,2.67873,2.67873,0,0,0,2.67873,303.8816,5.320451,0,0,8.140166,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1270846,2.946603,6.512133,0,37.73914
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.503906,64.18266,42.943,0,0,0,-1,0,0,0,6.503906,0,0,6.503906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270846,0,5.203125,0,36.10288
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.38091,64.10168,43.27555,0.9736493,0.9736493,0,0,0,0.9736493,655.3602,5.356016,0,0,6.38091,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1270846,1.071014,5.104728,0,35.97989
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.380459,57.2438,43.6081,2.08569,2.08569,0,0,0,2.08569,210.0245,2.184996,0,0,4.380459,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1270846,2.294258,3.504367,0,33.97943
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.538302,47.04988,42.57351,0,0,0,0,0,0,0,1.538302,0,0,1.538302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270846,0,1.230641,0,31.13728
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.00919,40.00919,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1270846,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,37.5779,37.5779,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1270846,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1270846,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.00116,34.00116,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1270846,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,32.31626,32.31626,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1270846,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1270846,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.88496,29.88496,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1270846,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.78386,28.78386,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1270846,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.83055,27.83055,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1270846,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.95854,26.95854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1270846,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.02002,26.02002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1270846,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.27363,25.27363,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1270846,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.60854,24.60854,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1270846,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.085433,32.10133,23.92127,0,0,0,0,0,0,0,0,0,0,3.085433,0,0,0,0,25.23983,6.883132,3.085433,0,3.085433,17.98257,46.10907,0.1270425,0,2.468347,0,9.968566
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.944883,39.30704,25.60618,0.4045991,0.4045991,0,0,0,0.4045991,1222.168,0,0,0,4.944883,0.4258938,0.4045991,0,0,22.1544,9.660023,4.518989,0,4.518989,22.26966,57.10159,0.1269808,0.4450591,3.955906,0,14.60491
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.297004,54.97235,29.53763,0.9962771,0.9962771,0,-1,0,0.9962771,832.8008,0,0,0,8.297004,1.048713,0.9962771,0,0,17.63541,13.72711,7.248291,0,7.248291,29.146,74.73317,0.1268821,1.095905,6.637603,0,22.02412
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.681475,61.39087,33.58733,5.553784,5.553784,0,0,0,5.553784,156.3164,0,0,0,8.681475,5.846088,5.553784,0,0,10.38712,20.25057,2.835386,0,2.835386,31.83588,81.63029,0.1268435,6.109162,6.945179,0,28.93205
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.248528,59.73827,36.78717,0,0,0,0,0,0,0,0,0,0,7.248528,0,0,0,0,7.551729,22.80242,7.248528,0,7.248528,38.71244,99.26246,0.126745,0,5.798822,0,30.05095
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.393757,55.85112,39.21847,1.483791,1.483791,0,0,0,1.483791,363.5119,3.52867,0,0,5.393757,1.561885,1.483791,0,0,0.3032021,29.3261,0.3032021,0,0.3032021,39.00008,100,0.1267409,1.63217,4.315005,0,34.71985
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.781897,59.7772,41.46502,2.813883,2.813883,0,0,0,2.813883,205.4775,2.819915,0,0,5.781897,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1267409,3.095271,4.625518,0,35.38087
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.100106,62.45436,42.77304,1.255523,1.255523,0,-1,0,1.255523,485.8618,4.778503,0,0,6.100106,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1267409,1.381075,4.880085,0,35.69909
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.450093,56.92848,43.10558,7.880466,7.880466,3.652878,0,1.260178,7.880466,56.46992,0,0,0,4.450093,4.450093,4.227588,0,0,0,29.59898,0,0,0,39.00008,100,0.1267409,8.668512,3.560074,12,34.04907
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.03877,49.46449,43.43813,0.7088115,0.7088115,0,0,0,0.7088115,287.6322,1.292653,0,0,2.03877,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1267409,0.7796927,1.631016,0,31.63775
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.629114,47.16239,42.41832,2.77963,2.77963,0,0,0,2.77963,58.60902,0,0,0,1.629114,2.925927,2.77963,0,0,0,29.59898,0,1.296813,-1.296813,37.63312,96.49498,0.1267409,3.057593,1.303291,0,31.22809
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,39.84661,39.84661,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.440903,28.30217,0,6.312978,-6.312978,30.97865,79.43229,0.1267409,6.597062,0,0,28.30217
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,37.41532,37.41532,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.455323,21.98919,0,4.002032,-4.002032,26.76014,68.61561,0.1267409,4.182124,0,0,21.98919
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,35.56044,35.56044,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.90203,17.98716,0,1.34756,-1.34756,25.33969,64.97343,0.1267409,1.4082,0,0,17.98716
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.86076,33.86076,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.39931,16.6396,0,3.788676,-3.788676,21.34607,54.73341,0.1267409,3.959167,0,0,16.6396
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.19801,32.19801,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.60896,12.85092,0,1.223159,-1.223159,20.05675,51.42746,0.1267409,1.278201,0,0,12.85092
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.82348,30.82348,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,19.96802,11.62776,0,1.226662,-1.226662,18.76373,48.11205,0.1267409,1.281862,0,0,11.62776
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.74455,29.74455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33098,10.4011,0,0,0,18.76373,48.11205,0.1267409,0,0,0,10.4011
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,28.64345,28.64345,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.33098,10.4011,0,2.142964,-2.142964,16.50485,42.32005,0.1267409,2.239398,0,0,10.4011
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.68276,27.68276,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.71205,8.258134,0,0.2161516,-0.2161516,16.27701,41.73584,0.1267409,0.2258784,0,0,8.258134
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.78857,26.78857,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,23.95222,8.041982,0,0.1384663,-0.1384663,16.13105,41.36159,0.1267409,0.1446973,0,0,8.041982
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.85744,25.85744,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.10607,7.903516,0,2.03389,-2.03389,13.98715,35.8644,0.1267409,2.125415,0,0,7.903516
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.10366,25.10366,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.36595,5.869627,0,0.2068335,-0.2068335,13.76912,35.30537,0.1267409,0.216141,0,0,5.869627
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.43857,24.43857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.59576,5.662793,0,0,0,13.76912,35.30537,0.1267409,0,0,0,5.662793
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.569551,27.83748,23.78086,4.14281,4.14281,0,0,0,4.14281,37.88615,0,8.881784E-16,0,1.569551,4.360853,4.14281,0,0,26.59576,5.662793,0,2.791301,-2.791301,10.82683,27.76105,0.1267409,4.557091,1.255641,0,7.232344
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.586588,29.60221,25.45838,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.12346,-8.881784E-16,0,0,1.586588,0,0,7.665198,7.281938,29.69721,2.871491,8.868526,0,8.868526,19.24026,49.33389,0.1268743,4.143172,1.269271,12,4.45808
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.88722,34.41958,29.3455,0,0,0,-1,0,0,0,0,0,0,1.88722,0,0,0,0,20.82868,10.85316,1.88722,0,1.88722,21.03063,53.92458,0.1268487,0,1.509776,0,12.74039
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.358481,39.94094,33.38041,3.37027,3.37027,0,0,0,3.37027,69.97899,0,4.440892E-16,0,2.358481,3.547652,3.37027,0,0,18.94146,12.55166,0,1.189172,-1.189172,19.77713,50.7105,0.1268487,3.707297,1.886785,0,14.91014
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.569346,53.48441,36.58026,4.732463,4.732463,0,0,0,4.732463,117.6839,0,0,0,5.569346,4.981541,4.732463,0,0,20.26276,11.36249,0.587806,0,0.587806,20.33478,52.14034,0.1268407,5.20571,4.455477,0,16.93184
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.769808,56.93448,39.01155,0.8620113,0.8620113,0,0,0,0.8620113,669.3425,0,0,0,5.769808,0.9073803,0.8620113,0,0,19.67496,11.89152,4.862428,0,4.862428,24.94768,63.96828,0.1267747,0.9482124,4.615847,0,17.66133
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.481858,55.04061,41.29505,7.453604,7.453604,0,0,0,7.453604,60.13008,0,0,0,4.481858,7.845899,7.453604,0,0,14.81253,16.2677,0,3.364041,-3.364041,21.40167,54.87597,0.1267747,8.198964,3.585486,0,20.74956
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.65053,68.34583,42.61045,4.612538,4.612538,0,-1,0,4.612538,165.8638,0,0,0,7.65053,4.855303,4.612538,0,0,18.55035,12.90366,2.795228,0,2.795228,24.05345,61.6754,0.1267368,5.073792,6.120424,0,20.55419
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.426339,53.33215,42.943,3.317611,3.317611,0,0,0,3.317611,103.2773,0,0,0,3.426339,3.492223,3.317611,0,0,15.75513,15.41937,0,0.06588376,-0.06588376,23.98401,61.49733,0.1267368,3.649373,2.741071,0,18.84571
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.038265,52.43322,43.27555,2.28192,2.28192,0,0,0,2.28192,133.1451,0,0,0,3.038265,2.402021,2.28192,0,0,15.82833,15.35348,0.6362438,0,0.6362438,24.5876,63.04501,0.1267282,2.510112,2.430612,0,18.39175
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.220504,45.80111,42.27791,2.583613,2.583613,0,0,0,2.583613,47.2402,0,4.440892E-16,0,1.220504,2.719593,2.583613,0,0,15.19209,15.9261,0,1.499089,-1.499089,23.00742,58.99327,0.1267282,2.841974,0.9764032,0,17.14661
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,39.72099,39.72099,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,16.85774,14.42701,4.09012,0,4.09012,26.88765,68.94256,0.1268021,8.464072,0,12,14.42701
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,37.26752,37.26752,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,12.76762,18.10812,0,2.105573,-2.105573,24.66818,63.25162,0.1268021,2.200324,0,0,18.10812
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,35.42003,35.42003,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,15.10715,16.00255,0,7.732315,-7.732315,16.51761,42.35275,0.1268021,8.080269,0,0,16.00255
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,33.73513,33.73513,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,23.69861,8.270233,0,0.3485147,-0.3485147,16.15024,41.41079,0.1268021,0.3641979,0,0,8.270233
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.05022,32.05022,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,24.08584,7.921718,0,0.5390392,-0.5390392,15.58204,39.95388,0.1268021,0.563296,0,0,7.921718
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,30.67569,30.67569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68478,7.382679,0,0,0,15.58204,39.95388,0.1268021,0,0,0,7.382679
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,29.61892,29.61892,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,24.68478,7.382679,0,0.1069997,-0.1069997,15.46926,39.66468,0.1268021,0.1118147,0,0,7.382679
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,28.51782,28.51782,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,24.80367,7.27568,0,1.433768,-1.433768,13.95793,35.7895,0.1268021,1.498287,0,0,7.27568
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.54235,27.54235,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,26.39674,5.841912,0,0.5449973,-0.5449973,13.38345,34.31648,0.1268021,0.5695223,0,0,5.841912
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.66294,26.66294,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,27.00229,5.296915,0,0.87074,-0.87074,12.46561,31.96305,0.1268021,0.9099233,0,0,5.296915
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.73181,25.73181,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,27.96978,4.426175,0,1.245634,-1.245634,11.1526,28.59635,0.1268021,1.301687,0,0,4.426175
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.96325,24.96325,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,29.35382,3.180541,0,0.8895888,-0.8895888,10.21489,26.19198,0.1268021,0.9296203,0,0,3.180541
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.29816,24.29816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.34225,2.290952,0,0,0,10.21489,26.19198,0.1268021,0,0,0,2.290952
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.629863,30.54029,23.63306,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.21458,0,0,0,2.629863,0,0,8.118299,7.712385,30.34225,2.290952,10.34225,0,10.34225,20.02641,51.34966,0.126918,3.746506,2.103891,12,4.920815
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.896889,38.82294,25.2958,11.1562,11.1562,12,0,3.372,11.1562,43.89387,0,0,0,4.896889,0,0,0.8437962,0.8016064,20,11.59898,5.698496,0,5.698496,25.43248,65.21135,0.1270056,12.27182,3.917511,12,16.49586
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.877241,53.01802,29.18291,4.610629,4.610629,0,-1,0,4.610629,170.8496,0,0,0,7.877241,4.853294,4.610629,0,0,14.30151,16.72762,3.023947,0,3.023947,28.30124,72.56715,0.1269647,5.071692,6.301793,0,24.60486
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.681799,60.90733,33.19566,0.6675788,0.6675788,0,0,0,0.6675788,1300.49,0,0,0,8.681799,0.7027146,0.6675788,0,0,11.27756,19.44917,7.979084,0,7.979084,35.87087,91.9764,0.1268567,0.7343367,6.945439,0,28.13097
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.859935,65.5976,36.37334,1.821778,1.821778,0,0,0,1.821778,486.3346,3.643798,0,0,8.859935,1.917661,1.821778,0,0,3.298476,26.63035,3.298476,0,3.298476,39.00008,100,0.1268121,2.003955,7.087948,0,35.49028
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.326655,66.43351,38.80463,2.076263,2.076263,0,0,0,2.076263,401.0405,6.141115,0,0,8.326655,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1268121,2.283889,6.661324,0,37.92563
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.669914,70.79761,41.1103,2.213687,2.213687,0,0,0,2.213687,391.6504,6.339717,0,0,8.669914,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1268121,2.435055,6.935931,0,38.26889
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.741175,64.47876,42.41832,0,0,0,-1,0,0,0,6.741175,0,0,6.741175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268121,0,5.39294,0,36.34015
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.147035,62.63009,42.77304,2.374816,2.374816,0,0,0,2.374816,258.8426,3.647228,0,0,6.147035,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1268121,2.612298,4.917628,0,35.74601
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.120774,55.85765,43.14992,0,0,0,0,0,0,0,4.120774,0,0,4.120774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268121,0,3.296619,0,33.71975
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.3068,45.88221,42.10794,1.108758,1.108758,0,0,0,1.108758,117.8616,0.1396862,0,0,1.3068,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1268121,1.219633,1.04544,0,30.90578
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,39.55102,39.55102,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1268121,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.11972,37.11972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1268121,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1268121,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,33.56516,33.56516,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1268121,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.90242,31.90242,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1268121,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,30.53528,30.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1268121,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,29.47112,29.47112,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1268121,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,28.37002,28.37002,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1268121,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,27.39455,27.39455,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1268121,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,26.52253,26.52253,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1268121,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,25.56184,25.56184,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1268121,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.79329,24.79329,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1268121,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.12819,24.12819,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1268121,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.629696,27.67101,23.46309,5.66223,5.66223,0,0,0,5.66223,28.78187,0,0,0,1.629696,5.960243,5.66223,0,0,18.92237,12.56885,0,4.330547,-4.330547,16.48395,42.26645,0.1268121,6.228454,1.303757,0,14.19854
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.280262,31.13627,25.12583,4.214236,4.214236,0,0,0,4.214236,54.10856,0,0,0,2.280262,4.436038,4.214236,0,0,23.73409,8.238301,0,2.155776,-2.155776,14.21156,36.43983,0.1268121,4.63566,1.82421,0,10.51856
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.774526,39.45879,28.99078,3.188066,3.188066,0,-1,0,3.188066,118.3954,0,0,0,3.774526,3.35586,3.188066,0,0,26.12939,6.082525,0.4186662,0,0.4186662,14.60874,37.45824,0.1268065,3.506873,3.01962,0,9.857051
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.230006,55.17536,32.98135,5.433426,5.433426,0,0,0,5.433426,133.0653,0,0,0,7.230006,5.719396,5.433426,0,0,25.71073,6.459325,1.510609,0,1.510609,16.04183,41.13282,0.1267861,5.976769,5.784004,0,13.68933
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.970923,61.75975,36.16642,1.442898,1.442898,0,0,0,1.442898,552.4245,0,0,0,7.970923,1.51884,1.442898,0,0,24.20012,7.818873,6.452083,0,6.452083,22.16282,56.82762,0.126699,1.587188,6.376739,0,15.7898
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.472283,62.78387,38.61988,0.3250461,0.3250461,0,0,0,0.3250461,2298.838,0,0,0,7.472283,0.3421537,0.3250461,0,0,17.74803,13.62575,7.130129,0,7.130129,28.92705,74.17178,0.1266029,0.3575507,5.977827,0,21.09803
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.456743,69.61215,40.90338,3.935745,3.935745,0,0,0,3.935745,214.8702,0,0,0,8.456743,4.14289,3.935745,0,0,10.6179,20.04286,4.313853,0,4.313853,33.01953,84.66529,0.1265448,4.32932,6.765395,0,28.49961
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.303154,66.47319,42.23357,0.3528188,0.3528188,0,-1,0,0.3528188,2069.945,0.6277148,0,0,7.303154,0.3713882,0.3528188,0,0,6.304051,23.92533,6.304051,0,6.304051,39.00008,100,0.1264601,0.3881007,5.842523,0,31.22849
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.298841,55.86826,42.61045,1.429482,1.429482,0,0,0,1.429482,300.7273,2.794124,0,0,4.298841,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1264601,1.57243,3.439073,0,33.89782
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.25035,52.80075,42.97995,0,0,0,0,0,0,0,3.25035,0,0,3.25035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264601,0,2.60028,0,32.84933
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.437636,46.11859,41.96014,3.126568,3.126568,0,0,0,3.126568,45.98127,0,4.440892E-16,0,1.437636,3.291125,3.126568,0,0,0,29.59898,0,1.853489,-1.853489,37.04633,94.99039,0.1264601,3.439225,1.150109,0,31.03661
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,39.40322,39.40322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.059432,27.74549,0,0,0,37.04633,94.99039,0.1264601,0,0,0,27.74549
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.97192,36.97192,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.059432,27.74549,0,8.493244,-8.493244,28.09366,72.03489,0.1264601,8.875441,0,0,27.74549
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.10227,35.10227,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.49637,19.25224,0,7.143179,-7.143179,20.56409,52.72834,0.1264601,7.464622,0,0,19.25224
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,33.41736,33.41736,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.43324,12.10907,0,6.067752,-6.067752,14.16812,36.32844,0.1264601,6.340801,0,0,12.10907
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.75462,31.75462,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.17518,6.041314,0,1.044672,-1.044672,13.06694,33.50491,0.1264601,1.091682,0,0,6.041314
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,30.38748,30.38748,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.33593,4.996642,0,0.3955182,-0.3955182,12.65003,32.4359,0.1264601,0.4133165,0,0,4.996642
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.30854,29.30854,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.77539,4.601124,0,1.627962,-1.627962,10.934,28.03585,0.1264601,1.70122,0,0,4.601124
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.58424,2.973162,0,0,0,10.934,28.03585,0.1264601,0,0,0,2.973162
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.24675,27.24675,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.58424,2.973162,0,1.023559,-1.023559,9.855078,25.26938,0.1264601,1.069619,0,0,2.973162
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.37473,26.37473,2.176981,1.852123,0,-1,0,1.852123,0,0,0.3248579,0.542556,0,1.949603,1.852123,0,0,30.72153,1.949603,0,1.949603,-1.949603,7.800015,20,0.1264601,2.394679,0,0,1.949603
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.42143,25.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264601,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.65288,24.65288,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265359,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.98778,23.98778,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266382,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4965682,24.58179,23.32268,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4965682,0,0,8.8,8.36,16.16775,15.048,8.856568,0,8.856568,32.06408,82.21542,0.1266921,0,0.3972546,12,15.54457
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.55269,31.7152,24.96325,2.724219,2.724219,0,0,0,2.724219,93.70357,0,0,0,2.55269,2.867599,2.724219,0,0,7.311185,23.01891,0,0.3149086,-0.3149086,31.73214,81.36429,0.1266921,2.996641,2.042152,0,25.5716
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.091949,40.20745,28.80603,4.986338,4.986338,0,-1,0,4.986338,82.0632,0,0,0,4.091949,5.248776,4.986338,0,0,7.661084,22.704,0,1.156828,-1.156828,30.51273,78.23762,0.1266921,5.484972,3.273559,0,26.79595
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.605222,42.99739,32.77443,0,0,0,0,0,0,0,0,0,0,3.605222,0,0,0,0,8.946448,21.54717,3.605222,0,3.605222,33.93295,87.00738,0.1266437,0,2.884177,0,25.1524
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.794046,50.19823,35.9595,0.7405453,0.7405453,0,0,0,0.7405453,647.3671,0,0,0,4.794046,0.7795213,0.7405453,0,0,5.341226,24.79187,4.014525,0,4.014525,37.74146,96.77278,0.1265899,0.8145998,3.835237,0,29.58592
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.10014,50.61679,38.40557,0,0,0,0,0,0,0,2.773439,0,0,4.10014,0,0,0,0,1.326701,28.40495,1.326701,0,1.326701,39.00008,100,0.1265721,0,3.280112,0,32.50509
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.038369,52.93094,40.71863,0,0,0,0,0,0,0,4.038369,0,0,4.038369,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265721,0,3.230695,0,33.63735
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.224926,48.58801,42.04882,6.401346,6.401346,0,-1,0,6.401346,34.75715,0,0,0,2.224926,6.738258,6.401346,0,0,0,29.59898,0,4.513333,-4.513333,34.24261,87.80138,0.1265721,7.04148,1.77994,0,31.8239
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.857596,54.18148,42.41832,2.414733,2.414733,0,0,0,2.414733,159.7525,0,0,0,3.857596,2.541825,2.414733,0,0,5.014814,25.08565,1.315771,0,1.315771,35.49086,91.00201,0.1265545,2.656207,3.086077,0,28.94324
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.626628,50.64138,42.81738,2.51861,2.51861,0,0,0,2.51861,104.2888,4.440892E-16,0,0,2.626628,2.651168,2.51861,0,0,3.699043,26.26984,0,0.02454017,-0.02454017,35.46499,90.93569,0.1265545,2.770471,2.101303,0,28.89647
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.766417,43.98446,41.79756,4.42441,4.42441,0,0,0,4.42441,17.32247,0,0,0,0.766417,4.657274,4.42441,0,0,3.72631,26.2453,0,3.890857,-3.890857,31.36367,80.41949,0.1265545,4.866851,0.6131335,0,27.01172
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,39.24064,39.24064,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.049484,22.35444,0,1.43966,-1.43966,29.84613,76.52839,0.1265545,1.504445,0,0,22.35444
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,36.80935,36.80935,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.649107,20.91478,0,1.270615,-1.270615,28.50679,73.09418,0.1265545,1.327792,0,0,20.91478
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.96186,34.96186,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.0609,19.64417,0,2.467822,-2.467822,25.90547,66.42416,0.1265545,2.578874,0,0,19.64417
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,33.27695,33.27695,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.80293,17.17634,0,7.22227,-7.22227,18.29253,46.90383,0.1265545,7.547272,0,0,17.17634
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,31.59204,31.59204,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.82767,9.954075,0,1.282331,-1.282331,16.94084,43.43795,0.1265545,1.340036,0,0,9.954075
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.21751,30.21751,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.25248,8.671743,0,0.26188,-0.26188,16.66479,42.73014,0.1265545,0.2736647,0,0,8.671743
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.16075,29.16075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54346,8.409863,0,0,0,16.66479,42.73014,0.1265545,0,0,0,8.409863
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.05964,28.05964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54346,8.409863,0,0,0,16.66479,42.73014,0.1265545,0,0,0,8.409863
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.08417,27.08417,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.54346,8.409863,0,0.002020784,-0.002020784,16.66266,42.72469,0.1265545,0.002111719,0,0,8.409863
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.21215,26.21215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54571,8.407843,0,0,0,16.66266,42.72469,0.1265545,0,0,0,8.407843
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.25146,25.25146,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.54571,8.407843,0,1.874987,-1.874987,14.68625,37.65697,0.1265545,1.959362,0,0,8.407843
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,24.48291,24.48291,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.62902,6.532856,0,0.6363378,-0.6363378,14.01549,35.93708,0.1265545,0.664973,0,0,6.532856
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.83998,23.83998,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.33607,5.896518,0,0.6019818,-0.6019818,13.38095,34.31005,0.1265545,0.629071,0,0,5.896518
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2846655,23.87154,23.15272,3.204229,3.204229,0,0,0,3.204229,8.884057,0,4.440892E-16,0,0.2846655,3.372872,3.204229,0,0,27.00494,5.294536,0,3.088207,-3.088207,10.12569,25.96326,0.1265545,3.524652,0.2277324,0,5.579201
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.645701,29.07812,24.79329,5.259049,5.259049,12,0,3.372,5.259049,31.29276,0,0,0,1.645701,0,0,6.740951,6.403903,30.43628,2.206329,8.049604,0,8.049604,17.76222,45.54405,0.1266937,5.784954,1.316561,12,3.852031
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.007556,31.27933,28.62128,3.921722,3.921722,0,-1,0,3.921722,25.69167,0,0,0,1.007556,4.128129,3.921722,0,0,22.38667,9.450974,0,3.120573,-3.120573,14.47284,37.10978,0.1266937,4.313895,0.8060447,0,10.45853
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.529109,45.6512,32.58968,3.020981,3.020981,0,0,0,3.020981,149.9218,0,0,0,4.529109,3.17998,3.020981,0,0,25.85398,6.3304,1.349129,0,1.349129,15.75274,40.39156,0.1266756,3.323079,3.623287,0,10.85951
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.444585,55.59088,35.75258,0,0,0,0,0,0,0,0,0,0,6.444585,0,0,0,0,24.50485,7.544617,6.444585,0,6.444585,21.86661,56.06812,0.1265893,0,5.155668,0,13.9892
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.634356,48.90208,38.19866,3.823992,3.823992,0,0,0,3.823992,95.04092,0,0,0,3.634356,4.025254,3.823992,0,0,18.06026,13.34474,0,0.3908976,-0.3908976,21.45457,55.0116,0.1265893,4.20639,2.907485,0,16.9791
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.962593,49.25692,40.51171,4.101458,4.101458,0,0,0,4.101458,72.23269,0,0,0,2.962593,4.317324,4.101458,0,0,18.49459,12.95385,0,1.354731,-1.354731,20.02656,51.35004,0.1265893,4.511603,2.370075,0,15.91644
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.437481,46.01184,41.85668,2.727415,2.727415,0,-1,0,2.727415,52.7049,0,4.440892E-16,0,1.437481,2.870963,2.727415,0,0,19.99985,11.59912,0,1.433482,-1.433482,18.51554,47.47564,0.1265893,3.000156,1.149985,0,13.0366
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.347909,49.15993,42.23357,4.714211,4.714211,0,0,0,4.714211,49.80491,0,0,0,2.347909,4.962328,4.714211,0,0,21.59261,10.16563,0,2.614419,-2.614419,15.7597,40.40939,0.1265893,5.185633,1.878327,0,12.51354
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.204353,52.29697,42.64741,0,0,0,0,0,0,0,0,0,0,3.204353,0,0,0,0,24.49751,7.551215,3.204353,0,3.204353,18.79961,48.20403,0.1265465,0,2.563482,0,10.75557
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.744161,46.6913,41.62759,1.4374,1.4374,0,0,0,1.4374,121.3414,0,0,0,1.744161,1.513053,1.4374,0,0,21.29316,10.43513,0.2311082,0,0.2311082,19.01886,48.76621,0.1265434,1.58114,1.395329,0,12.17929
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.07806,39.07806,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,21.06205,10.64313,0,3.690625,-3.690625,15.1286,38.7912,0.1265434,3.856703,0,0,10.64313
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,36.63938,36.63938,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,25.16275,6.952505,0,4.819443,-4.819443,10.04846,25.76523,0.1265434,5.036318,0,0,6.952505
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.79189,34.79189,5.665788,2.026408,0,-1,0,2.026408,0,0,3.63938,4.205958,0,2.133061,2.026408,0,0,30.51768,2.133061,0,2.133061,-2.133061,7.800015,20,0.1265434,6.232367,0,0,2.133061
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.10698,33.10698,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265434,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,31.44424,31.44424,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265434,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.0771,30.0771,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265434,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.01295,29.01295,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265434,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.88968,27.88968,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265434,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.93637,26.93637,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265434,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.04219,26.04219,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265434,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.10366,25.10366,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265434,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.35728,24.35728,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266066,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.69218,23.69218,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267122,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.995775,28.1734,23.00492,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.16859,0,0,0,1.995775,0,0,8.206689,7.796354,16.16775,15.048,9.79213,0,9.79213,32.95163,84.49119,0.1268356,3.710335,1.59662,12,17.04378
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.610294,37.26633,24.65288,5.554274,5.554274,0,0,0,5.554274,83.00443,0,0,0,4.610294,5.846604,5.554274,0,0,6.375624,23.86092,0,1.236311,-1.236311,31.64844,81.1497,0.1268356,6.109702,3.688235,0,28.47121
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.784962,45.0482,28.42914,8.574899,8.36,0,-1,0,8.36,69.19811,0,0.2148989,1.072389,5.784962,8.8,8.36,0,0,7.749302,22.62461,0,3.015038,-3.015038,28.47032,73.00066,0.1268356,9.432388,4.62797,0,28.40957
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.74217,60.13974,32.38276,1.650388,1.650388,0,0,0,1.650388,529.7038,0,0,0,8.74217,1.737251,1.650388,0,0,11.09934,19.60957,7.004919,0,7.004919,35.11576,90.04025,0.1267421,1.815427,6.993736,0,28.35174
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.269386,66.25652,35.53827,0.8871831,0.8871831,0,0,0,0.8871831,1044.811,4.241084,0,0,9.269386,0.9338769,0.8871831,0,0,4.094426,25.914,4.094426,0,4.094426,39.00008,100,0.1266875,0.9759014,7.415509,0,35.18338
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.152265,68.90257,37.99174,0,0,0,0,0,0,0,9.152265,0,0,9.152265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266875,0,7.321812,0,38.75124
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.886534,70.73466,40.31957,3.072379,3.072379,0,0,0,3.072379,289.2395,5.652451,0,0,8.886534,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1266875,3.379617,7.109227,0,38.48551
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.45592,70.58073,41.67193,2.722182,2.722182,0,-1,0,2.722182,310.6303,5.590466,0,0,8.45592,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1266875,2.9944,6.764736,0,38.0549
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.076636,61.55426,42.07099,3.292291,3.292291,0,0,0,3.292291,184.5716,2.611066,0,0,6.076636,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1266875,3.62152,4.861309,0,35.67561
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.091012,55.00666,42.46266,1.734305,1.734305,0,0,0,1.734305,235.8877,2.265428,0,0,4.091012,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1266875,1.907735,3.27281,0,33.68999
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.804898,46.72847,41.48718,7.285958,7.285958,0,0,0,7.285958,24.77228,0,8.881784E-16,0,1.804898,7.66943,7.285958,0,0,0,29.59898,0,5.864532,-5.864532,32.81832,84.14937,0.1266875,8.014554,1.443918,0,31.40388
