Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.152202,59.4768,30.55006,0.1488191,0.1488191,0,0,0,0.1488191,6149.885,8.496507,0,0,9.152202,0.1566516,0.1488191,0,0,0.4990429,29.14984,0.4990429,0,0.4990429,39.00008,100,0.1259544,0.163701,7.321761,0,38.30204
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.100684,63.04984,33.56516,4.093261,4.093261,0,0,0,4.093261,222.3334,4.791989,0,0,9.100684,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1259544,4.502586,7.280547,0,38.69966
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.077965,66.16401,36.09991,0,0,0,0,0,0,0,9.077965,0,0,9.077965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259544,0,7.262372,0,38.67694
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.128884,69.47653,38.51642,2.334289,2.334289,0,0,0,2.334289,391.0778,6.671739,0,0,9.128884,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1259544,2.567718,7.303108,0,38.72786
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.908709,66.10956,39.92791,1.236925,1.236925,0,-1,0,1.236925,639.3845,6.606682,0,0,7.908709,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1259544,1.360618,6.326967,0,37.50769
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.484526,61.15694,40.42303,0,0,0,0,0,0,0,6.484526,0,0,6.484526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259544,0,5.187621,0,36.0835
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.411705,54.37348,40.90338,7.604122,7.604122,3.413002,0,1.199489,7.604122,58.01729,0,0,0,4.411705,4.411705,4.19112,0,0,0,29.59898,0,0,0,39.00008,100,0.1259544,8.364533,3.529364,12,34.01068
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.120261,46.14315,40.00919,3.406914,3.406914,0,0,0,3.406914,62.23406,0,4.440892E-16,0,2.120261,3.586225,3.406914,0,0,0,29.59898,0,1.465964,-1.465964,37.45481,96.0378,0.1259544,3.747605,1.696209,0,31.71924
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,37.55573,37.55573,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.628849,28.13301,0,1.569329,-1.569329,35.8006,91.79622,0.1259544,1.639949,0,0,28.13301
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,35.2279,35.2279,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.372548,26.56368,0,4.860938,-4.860938,30.67672,78.6581,0.1259544,5.07968,0,0,26.56368
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,33.48387,33.48387,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.77359,21.70275,0,4.990939,-4.990939,25.41581,65.16861,0.1259544,5.215531,0,0,21.70275
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.8433,31.8433,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.31908,16.71181,0,4.259345,-4.259345,20.92606,53.65647,0.1259544,4.451015,0,0,16.71181
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.18056,30.18056,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.05168,12.45246,0,0.9825633,-0.9825633,19.89035,51.0008,0.1259544,1.026779,0,0,12.45246
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.76908,28.76908,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.14342,11.4699,0,2.444541,-2.444541,17.31358,44.3937,0.1259544,2.554545,0,0,11.4699
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.68276,27.68276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85958,9.025359,0,0,0,17.31358,44.3937,0.1259544,0,0,0,9.025359
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85958,9.025359,0,0,0,17.31358,44.3937,0.1259544,0,0,0,9.025359
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.60618,25.60618,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.85958,9.025359,0,2.427238,-2.427238,14.75505,37.83337,0.1259544,2.536464,0,0,9.025359
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.712,24.712,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.55651,6.598121,0,1.413834,-1.413834,13.26473,34.01207,0.1259544,1.477456,0,0,6.598121
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.79564,23.79564,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.12743,5.184287,0,1.160622,-1.160622,12.04133,30.87515,0.1259544,1.21285,0,0,5.184287
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.0936,23.0936,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.41702,4.023665,0,1.4287,-1.4287,10.53535,27.01366,0.1259544,1.492991,0,0,4.023665
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.45067,22.45067,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.00446,2.594965,0,0.3784332,-0.3784332,10.13645,25.99084,0.1259544,0.3954627,0,0,2.594965
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.581185,28.43618,21.74124,1.765016,1.765016,0,0,0,1.765016,146.2414,0,0,0,2.581185,1.857912,1.765016,0,0,30.42494,2.216532,0.7232726,0,0.7232726,10.8226,27.75021,0.125945,1.941518,2.064948,0,4.797717
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.251228,37.65792,23.25618,0.4657695,0.4657695,0,0,0,0.4657695,1127.43,0,0,0,5.251228,0.4902837,0.4657695,0,0,29.70167,2.867478,4.760944,0,4.760944,15.33923,39.33128,0.1258836,0.5123465,4.200982,0,8.118706
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.416558,48.54294,26.75162,5.046727,5.046727,0,-1,0,5.046727,146.9578,0,0,0,7.416558,5.312345,5.046727,0,0,24.94072,7.152327,2.104213,0,2.104213,17.33546,44.44981,0.1258564,5.5514,5.933247,0,14.56888
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.905833,58.31217,30.38748,2.58098,2.58098,0,0,0,2.58098,345.0563,0,0,0,8.905833,2.716821,2.58098,0,0,22.83651,9.04612,6.189013,0,6.189013,23.20687,59.50469,0.1257766,2.839078,7.124667,0,17.95195
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.888088,66.11635,33.38041,3.265571,3.265571,0,0,0,3.265571,302.7981,0,0,0,9.888088,3.437443,3.265571,0,0,16.6475,14.61623,6.450645,0,6.450645,29.32649,75.19599,0.1256935,3.592128,7.91047,0,24.50432
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.709184,68.64636,35.91516,0.3936055,0.3936055,0,0,0,0.3936055,2466.73,0,0,0,9.709184,0.4143215,0.3936055,0,0,10.19685,20.42181,9.294863,0,9.294863,38.14437,97.80589,0.125574,0.432966,7.767347,0,30.13099
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.360381,70.24771,38.32429,1.3603,1.3603,0,0,0,1.3603,688.1116,7.026496,0,0,9.360381,1.431895,1.3603,0,0,0.9019899,28.78719,0.9019899,0,0.9019899,39.00008,100,0.1255624,1.49633,7.488305,0,38.14757
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.639673,68.94688,39.75793,2.057338,2.057338,0,-1,0,2.057338,419.9444,6.474055,0,0,8.639673,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1255624,2.263072,6.911739,0,38.23865
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.501393,61.00415,40.23828,6.927161,6.927161,0,0,0,6.927161,93.85365,0,0,0,6.501393,7.291748,6.927161,0,0,0,29.59898,0,0.7903553,-0.7903553,38.16697,97.86383,0.1255624,7.619877,5.201114,0,36.10037
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.418168,54.21649,40.7408,2.444821,2.444821,0,0,0,2.444821,180.7154,0.966499,0,0,4.418168,2.573496,2.444821,0,0,0.8781725,28.80862,0.8781725,0,0.8781725,39.00008,100,0.1255512,2.689303,3.534534,0,33.22679
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.123504,45.99905,39.8614,2.454441,2.454441,0,0,0,2.454441,86.5168,0,4.440892E-16,0,2.123504,2.583622,2.454441,0,0,0,29.59898,0,0.4601184,-0.4601184,38.51507,98.75639,0.1255512,2.699885,1.698803,0,31.72248
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,37.41532,37.41532,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5112427,29.13886,0,0.4259941,-0.4259941,38.06603,97.60502,0.1255512,0.4451638,0,0,29.13886
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.10227,35.10227,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9845694,28.71287,0,3.503427,-3.503427,34.3731,88.13597,0.1255512,3.661082,0,0,28.71287
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,33.35824,33.35824,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.877266,25.20944,0,4.382443,-4.382443,29.7536,76.29111,0.1255512,4.579654,0,0,25.20944
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.71767,31.71767,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.746648,20.82699,0,0.430731,-0.430731,29.29956,75.12694,0.1255512,0.4501139,0,0,20.82699
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.0771,30.0771,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.22524,20.39626,0,2.152223,-2.152223,27.03092,69.30992,0.1255512,2.249073,0,0,20.39626
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,28.64345,28.64345,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.6166,18.24404,0,1.596616,-1.596616,25.34794,64.9946,0.1255512,1.668463,0,0,18.24404
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,27.5793,27.5793,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.39061,16.64742,0,2.200736,-2.200736,23.02816,59.04646,0.1255512,2.299769,0,0,16.64742
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,26.50036,26.50036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83588,14.44669,0,0,0,23.02816,59.04646,0.1255512,0,0,0,14.44669
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,25.54706,25.54706,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.83588,14.44669,0,1.56304,-1.56304,21.38058,54.82188,0.1255512,1.633377,0,0,14.44669
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.65288,24.65288,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.57259,12.88365,0,0.1534563,-0.1534563,21.21882,54.40712,0.1255512,0.1603618,0,0,12.88365
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.73652,23.73652,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.74309,12.73019,0,0.2047428,-0.2047428,21.003,53.85374,0.1255512,0.2139562,0,0,12.73019
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.02709,23.02709,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.97059,12.52545,0,0.508321,-0.508321,20.46718,52.47985,0.1255512,0.5311955,0,0,12.52545
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.36199,22.36199,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.53539,12.01713,0,0.9169608,-0.9169608,19.50062,50.00149,0.1255512,0.958224,0,0,12.01713
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.735331,28.76872,21.65994,6.003184,6.003184,0,0,0,6.003184,45.56467,0,0,0,2.735331,6.319141,6.003184,0,0,20.55423,11.10017,0,3.58381,-3.58381,15.72295,40.31519,0.1255512,6.603503,2.188265,0,13.8355
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.514296,35.38384,23.17489,3.103788,3.103788,0,0,0,3.103788,145.4447,0,0,0,4.514296,3.267146,3.103788,0,0,24.53624,7.516358,1.24715,0,1.24715,16.9061,43.3489,0.1255352,3.414167,3.611436,0,12.03065
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.420057,48.4344,26.64816,0,0,0,-1,0,0,0,0,0,0,7.420057,0,0,0,0,23.28909,8.638793,7.420057,0,7.420057,23.94539,61.39831,0.12544,0,5.936046,0,16.05885
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.709041,57.37347,30.23968,6.513821,6.513821,0,0,0,6.513821,133.701,0,0,0,8.709041,6.856653,6.513821,0,0,15.86904,15.31684,1.852388,0,1.852388,25.70272,65.90427,0.1254162,7.165203,6.967233,0,24.02589
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.452909,60.05563,33.23261,0,0,0,0,0,0,0,0,0,0,8.452909,0,0,0,0,14.01665,16.98399,8.452909,0,8.452909,33.72185,86.46611,0.125308,0,6.762328,0,25.4369
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.398855,62.96143,35.76736,5.129484,5.129484,0,0,0,5.129484,163.7368,0,0,0,8.398855,5.399457,5.129484,0,0,5.563739,24.59161,2.999398,0,2.999398,36.56733,93.7622,0.1252697,5.642432,6.719084,0,32.99047
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.196147,57.50589,38.18388,0,0,0,0,0,0,0,3.631806,0,0,6.196147,0,0,0,0,2.564341,27.29107,2.564341,0,2.564341,39.00008,100,0.1252369,0,4.956917,0,33.48722
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.72176,61.10177,39.61753,5.489763,5.489763,0,-1,0,5.489763,122.4417,0.9430625,0,0,6.72176,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1252369,6.038739,5.377408,0,36.32074
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.090879,55.80663,40.11265,0.4623936,0.4623936,0,0,0,0.4623936,1100.984,4.604149,0,0,5.090879,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1252369,0.5086329,4.072703,0,34.68986
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.179499,53.30008,40.62995,0,0,0,0,0,0,0,4.179499,0,0,4.179499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252369,0,3.343599,0,33.77848
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.656596,44.47755,39.73577,0,0,0,0,0,0,0,1.656596,0,0,1.656596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252369,0,1.325277,0,31.25557
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,37.30447,37.30447,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1252369,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.99881,34.99881,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1252369,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,33.27695,33.27695,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1252369,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,31.63638,31.63638,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1252369,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.98842,29.98842,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1252369,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,28.55477,28.55477,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1252369,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,27.47584,27.47584,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1252369,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,26.37473,26.37473,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1252369,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,25.4436,25.4436,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1252369,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,24.54942,24.54942,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1252369,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.63306,23.63306,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1252369,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.92363,22.92363,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1252369,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,22.2807,22.2807,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1252369,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.273177,24.80374,21.57127,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.56712,0,0,0,1.273177,0,0,8.8,8.36,32.13409,0.6783009,9.633177,0,9.633177,17.65384,45.26617,0.1253537,2.82545,1.018541,12,1.951477
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.760545,30.28882,23.04926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.760545,0,0,8.8,8.36,22.50091,9.34816,11.12055,0,11.12055,28.20372,72.31708,0.1253778,0,2.208436,12,12.1087
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.590788,39.21267,26.50036,2.950004,2.950004,0,-1,0,2.950004,155.6197,0,0,0,4.590788,3.105267,2.950004,0,0,11.38036,19.35665,1.485521,0,1.485521,29.613,75.93063,0.1253588,3.245004,3.67263,0,23.94744
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.800055,43.75349,30.0771,3.598628,3.598628,0,0,0,3.598628,133.3857,0,0,0,4.800055,3.78803,3.598628,0,0,9.894843,20.69362,1.012025,0,1.012025,30.5731,78.3924,0.1253459,3.958491,3.840044,0,25.49367
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.031915,51.06538,33.04786,5.489497,5.489497,0,0,0,5.489497,109.881,0,0,0,6.031915,5.778418,5.489497,0,0,8.882818,21.60444,0.2534975,0,0.2534975,30.81359,79.00903,0.1253427,6.038446,4.825532,0,27.63636
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.287028,54.83839,35.58261,6.932096,6.932096,0,0,0,6.932096,90.69447,0,0,0,6.287028,7.296944,6.932096,0,0,8.629321,21.83259,0,1.009916,-1.009916,29.74904,76.27944,0.1253427,7.625306,5.029622,0,28.11962
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.015332,60.31496,38.01391,6.556189,6.556189,0,0,0,6.556189,107.0032,0,0,0,7.015332,6.901251,6.556189,0,0,9.75145,20.82267,0.114081,0,0.114081,29.85727,76.55695,0.1253412,7.211808,5.612266,0,27.83801
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.947706,54.54988,39.42539,6.568397,6.568397,0,-1,0,6.568397,75.32594,0,0,0,4.947706,6.914102,6.568397,0,0,9.637369,20.92535,0,1.966395,-1.966395,27.7845,71.24218,0.1253412,7.225236,3.958165,0,25.87305
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.922198,48.53567,39.95007,0,0,0,0,0,0,0,0,0,0,2.922198,0,0,0,0,11.82225,18.95895,2.922198,0,2.922198,30.55675,78.35047,0.125304,0,2.337759,0,21.88115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.543063,44.89598,40.46737,4.097981,4.097981,0,0,0,4.097981,37.65422,0,0,0,1.543063,4.313664,4.097981,0,0,8.900055,21.58893,0,2.770602,-2.770602,27.63627,70.8621,0.125304,4.50778,1.23445,0,23.13199
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.289771,43.25868,39.59536,4.694821,4.694821,0,0,0,4.694821,27.47221,0,0,0,1.289771,4.941917,4.694821,0,0,11.9785,18.81833,0,3.652146,-3.652146,23.78658,60.9911,0.125304,5.164303,1.031817,0,20.1081
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,37.18623,37.18623,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,16.03644,15.16618,0,6.752805,-6.752805,16.66849,42.73964,0.125304,7.056681,0,0,15.16618
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.87318,34.87318,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,23.53956,8.413377,0,5.662788,-5.662788,10.69939,27.43428,0.125304,5.917614,0,0,8.413377
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.15132,33.15132,5.998551,2.613059,0,-1,0,2.613059,0,0,3.385492,3.985347,0,2.750589,2.613059,0,0,29.83154,2.750589,0,2.750589,-2.750589,7.800015,20,0.125304,6.598406,0,0,2.750589
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,31.53292,31.53292,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125304,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125304,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,28.45131,28.45131,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125304,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.37238,27.37238,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125304,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,26.27127,26.27127,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125304,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,25.31797,25.31797,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125304,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,24.43857,24.43857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125304,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,23.5296,23.5296,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125304,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.82017,22.82017,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253685,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.17724,22.17724,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.125442,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.163728,27.01835,21.45303,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.42226,0,0,0,2.163728,0,0,8.159559,7.751581,16.16775,15.048,9.915309,0,9.915309,33.06849,84.79082,0.1255545,3.530141,1.730983,12,17.21173
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.291289,37.41336,22.92363,3.864176,3.864176,0,0,0,3.864176,136.9319,0,0,0,5.291289,4.067554,3.864176,0,0,6.252444,23.97178,1.223736,0,1.223736,34.22943,87.76759,0.1255389,4.250593,4.233031,0,29.26307
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.513085,48.4082,26.35257,3.756103,3.756103,0,-1,0,3.756103,200.0234,0,0,0,7.513085,3.953793,3.756103,0,0,5.028708,25.07314,3.559293,0,3.559293,37.60607,96.42562,0.1254936,4.131713,6.010468,0,32.58623
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.809024,57.34761,29.90713,2.125118,2.125118,0,0,0,2.125118,414.5193,5.102642,0,0,8.809024,2.236967,2.125118,0,0,1.469415,28.2765,1.469415,0,1.469415,39.00008,100,0.1254749,2.33763,7.047219,0,37.08553
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.41291,63.41529,32.84094,5.153066,5.153066,0,0,0,5.153066,182.6662,3.988631,0,0,9.41291,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1254749,5.668372,7.530328,0,39.01189
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.107288,65.36675,35.37569,0,0,0,0,0,0,0,9.107288,0,0,9.107288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254749,0,7.28583,0,38.70626
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.894301,63.48305,37.82916,0,0,0,0,0,0,0,7.894301,0,0,7.894301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254749,0,6.315441,0,37.49328
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.746436,64.64218,39.26281,0,0,0,-1,0,0,0,7.746436,0,0,7.746436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254749,0,6.197149,0,37.34541
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.794862,61.56832,39.78011,5.776403,5.776403,0,0,0,5.776403,117.6314,0.7144374,0,0,6.794862,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1254749,6.354043,5.43589,0,36.39384
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.436238,50.54898,40.31957,0.0789234,0.0789234,0,0,0,0.0789234,4353.891,3.353161,0,0,3.436238,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1254749,0.08681574,2.748991,0,33.03522
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.186282,42.82999,39.46973,3.271115,3.271115,0,0,0,3.271115,36.26537,0,0,0,1.186282,3.443279,3.271115,0,0,0,29.59898,0,2.256997,-2.256997,36.62099,93.8998,0.1254749,3.598227,0.9490255,0,30.78526
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,37.0606,37.0606,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.507775,27.34198,0,5.517737,-5.517737,30.80479,78.98648,0.1254749,5.766036,0,0,27.34198
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,34.76972,34.76972,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.638594,21.82424,0,2.967997,-2.967997,27.67624,70.96459,0.1254749,3.101556,0,0,21.82424
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,33.04786,33.04786,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.93637,18.85625,0,0.3696312,-0.3696312,27.28662,69.96555,0.1254749,0.3862646,0,0,18.85625
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,31.42207,31.42207,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.34707,18.48662,0,3.978884,-3.978884,23.09251,59.21144,0.1254749,4.157934,0,0,18.48662
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.75933,29.75933,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.76805,14.50773,0,1.336238,-1.336238,21.68399,55.59986,0.1254749,1.396368,0,0,14.50773
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,28.32568,28.32568,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.25276,13.17149,0,0.4035533,-0.4035533,21.25861,54.50914,0.1254749,0.4217132,0,0,13.17149
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,27.24675,27.24675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70115,12.76794,0,0,0,21.25861,54.50914,0.1254749,0,0,0,12.76794
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.14565,26.14565,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.70115,12.76794,0,0.7864004,-0.7864004,20.42967,52.38366,0.1254749,0.8217884,0,0,12.76794
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,25.21451,25.21451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57493,11.98154,0,0,0,20.42967,52.38366,0.1254749,0,0,0,11.98154
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,24.33511,24.33511,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.57493,11.98154,0,2.615349,-2.615349,17.67285,45.31491,0.1254749,2.73304,0,0,11.98154
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,23.42614,23.42614,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.48087,9.366192,0,2.257367,-2.257367,15.29338,39.2137,0.1254749,2.358948,0,0,9.366192
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.73888,22.73888,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.98906,7.108825,0,1.32187,-1.32187,13.9,35.64096,0.1254749,1.381354,0,0,7.108825
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,22.07378,22.07378,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.4578,5.786955,0,1.883828,-1.883828,11.91427,30.54936,0.1254749,1.968601,0,0,5.786955
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.119174,26.80834,21.36435,3.119403,3.119403,0,0,0,3.119403,67.93524,0,0,0,2.119174,3.283582,3.119403,0,0,28.55095,3.903127,0,1.164408,-1.164408,10.68688,27.4022,0.1254749,3.431344,1.695339,0,6.022301
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.479846,34.90024,22.82017,1.794963,1.794963,0,0,0,1.794963,249.5787,0,0,0,4.479846,1.889435,1.794963,0,0,29.84473,2.738719,2.590411,0,2.590411,13.14436,33.70341,0.125442,1.97446,3.583877,0,7.218565
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.600865,45.19265,26.21215,5.396044,5.396044,0,-1,0,5.396044,122.3279,0,0,0,6.600865,5.680046,5.396044,0,0,27.25432,5.070089,0.9208195,0,0.9208195,14.01792,35.94333,0.1254303,5.935648,5.280692,0,11.67095
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.300626,55.23531,29.74455,1.533024,1.533024,0,0,0,1.533024,541.4543,0,0,0,8.300626,1.61371,1.533024,0,0,26.3335,5.898826,6.686916,0,6.686916,20.36169,52.20936,0.1253453,1.686327,6.640501,0,14.19945
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.30527,62.72876,32.6488,2.136533,2.136533,0,0,0,2.136533,435.5314,0,0,0,9.30527,2.248982,2.136533,0,0,19.64659,11.91705,7.056289,0,7.056289,27.05587,69.37389,0.1252558,2.350186,7.444216,0,21.22232
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.125302,65.20747,35.19094,5.20534,5.20534,0,0,0,5.20534,175.3065,0,0,0,9.125302,5.479306,5.20534,0,0,12.5903,18.26771,3.645996,0,3.645996,30.51477,78.24284,0.1252096,5.725874,7.300241,0,27.39301
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.150572,64.25245,37.62224,3.559282,3.559282,0,0,0,3.559282,228.9949,0,0,0,8.150572,3.746612,3.559282,0,0,8.944301,21.54911,4.40396,0,4.40396,34.69273,88.95554,0.1251538,3.91521,6.520458,0,29.69968
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.517937,63.51423,39.07806,5.006517,5.006517,0,-1,0,5.006517,150.163,0,0,0,7.517937,5.270019,5.006517,0,0,4.540341,25.51267,2.247919,0,2.247919,36.82529,94.42365,0.1251253,5.507169,6.014349,0,33.03061
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.254188,55.81596,39.61753,2.313898,2.313898,0,0,0,2.313898,227.0709,0.5260838,0,0,5.254188,2.435682,2.313898,0,0,2.292422,27.5358,2.292422,0,2.292422,39.00008,100,0.1250964,2.545287,4.20335,0,32.78999
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.073627,52.43554,40.15699,2.693683,2.693683,0,0,0,2.693683,151.2289,1.238171,0,0,4.073627,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1250964,2.963052,3.258902,0,33.6726
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.188336,45.63211,39.32193,1.280482,1.280482,0,0,0,1.280482,170.8995,0.8404608,0,0,2.188336,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1250964,1.40853,1.750669,0,31.78731
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.93497,36.93497,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1250964,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,34.66626,34.66626,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1250964,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.9444,32.9444,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1250964,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,31.31861,31.31861,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1250964,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,29.65587,29.65587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1250964,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,28.22222,28.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1250964,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,27.14329,27.14329,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1250964,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.04219,26.04219,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1250964,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,25.08888,25.08888,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1250964,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.21687,24.21687,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1250964,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,23.33747,23.33747,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1250964,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.63542,22.63542,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1250964,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.97032,21.97032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1250964,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.743225,25.70271,21.2535,4.87872,4.87872,0,0,0,4.87872,35.73119,0,0,0,1.743225,5.135494,4.87872,0,0,24.06041,7.944609,0,3.39227,-3.39227,12.5986,32.30404,0.1250964,5.366591,1.39458,0,9.687833
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.957506,36.16655,22.69454,0,0,0,0,0,0,0,0,0,0,4.957506,0,0,0,0,27.8296,4.552339,4.957506,0,4.957506,17.3017,44.36326,0.1250337,0,3.966005,0,9.509845
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.498012,44.68914,26.06436,8.284469,8.284469,0,-1,0,8.284469,78.43607,0,0,0.7529151,6.498012,8.720493,8.284469,0,0,22.87209,9.014093,0,2.222481,-2.222481,14.959,38.35634,0.1250337,9.112915,5.19841,0,15.51211
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.424193,55.48892,29.57458,2.569912,2.569912,0,0,0,2.569912,327.8008,0,0,0,8.424193,2.705171,2.569912,0,0,25.34152,6.791613,5.719022,0,5.719022,20.38454,52.26796,0.1249615,2.826903,6.739355,0,15.21581
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.179427,61.98356,32.46405,0.3576092,0.3576092,0,0,0,0.3576092,2566.888,0,0,0,9.179427,0.3764307,0.3576092,0,0,19.62249,11.93873,8.802997,0,8.802997,28.7358,73.6814,0.1248505,0.3933701,7.343542,0,21.11816
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.88865,68.23685,34.99881,2.329372,2.329372,0,0,0,2.329372,424.52,0,0,0,9.88865,2.451971,2.329372,0,0,10.8195,19.86143,7.436679,0,7.436679,35.79086,91.77124,0.1247569,2.56231,7.91092,0,29.75008
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.899369,67.1001,37.4301,2.340312,2.340312,0,0,0,2.340312,380.2642,3.053063,0,0,8.899369,2.463487,2.340312,0,0,3.382819,26.55444,3.382819,0,3.382819,39.00008,100,0.1247144,2.574344,7.119495,0,35.45381
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.790761,64.38678,38.90809,5.31208,5.31208,0,-1,0,5.31208,146.6612,2.199098,0,0,7.790761,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1247144,5.843288,6.232609,0,37.38974
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.182909,58.93986,39.46973,1.29483,1.29483,0,0,0,1.29483,477.5074,4.81993,0,0,6.182909,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1247144,1.424313,4.946327,0,35.78189
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.883758,51.65525,40.00919,0,0,0,0,0,0,0,3.883758,0,0,3.883758,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247144,0,3.107006,0,33.48273
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.618033,43.80802,39.1963,4.230012,4.230012,0,0,0,4.230012,38.25126,0,0,0,1.618033,4.452645,4.230012,0,0,0,29.59898,0,2.834611,-2.834611,36.01213,92.33862,0.1247144,4.653014,1.294427,0,31.21701
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,36.80935,36.80935,8.15519,8.15519,11.47052,0,3.238043,8.15519,0,0,0,0,0,0,0,3.315335,3.149568,3.149568,26.76437,3.149568,0,3.149568,39.00008,100,0.1247687,8.970708,0,12,26.76437
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,34.54063,34.54063,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1247687,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.84094,32.84094,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1247687,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,31.20037,31.20037,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1247687,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,29.53763,29.53763,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1247687,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.09659,28.09659,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1247687,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.01766,27.01766,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1247687,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.93873,25.93873,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1247687,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.0002,25.0002,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1247687,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.12819,24.12819,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1247687,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.25618,23.25618,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1247687,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.53196,22.53196,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1247687,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.88903,21.88903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1247687,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4025322,22.17874,21.17221,4.481871,4.481871,0,0,0,4.481871,8.981342,0,0,0,0.4025322,4.717759,4.481871,0,0,18.21866,13.20218,0,4.315227,-4.315227,17.16769,44.01963,0.1247687,4.930058,0.3220257,0,13.60471
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9768451,25.05263,22.56891,3.274697,3.274697,0,0,0,3.274697,29.83009,0,4.440892E-16,0,0.9768451,3.44705,3.274697,0,0,23.01336,8.886954,0,2.470205,-2.470205,14.56386,37.34317,0.1247687,3.602167,0.7814761,0,9.8638
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.413634,29.63148,25.93873,0.5409214,0.5409214,0,-1,0,0.5409214,261.3381,0,0,0,1.413634,0.569391,0.5409214,0,0,25.75803,6.41675,0.8442427,0,0.8442427,15.36478,39.3968,0.1247581,0.5950136,1.130907,0,7.830384
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.301414,35.64619,29.412,4.992229,4.992229,0,0,0,4.992229,46.09993,0,8.881784E-16,0,2.301414,5.254977,4.992229,0,0,24.91379,7.176569,0,2.953563,-2.953563,12.25145,31.41392,0.1247581,5.491451,1.841131,0,9.477983
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.259526,41.45474,32.30148,1.632375,1.632375,0,0,0,1.632375,199.68,0,0,0,3.259526,1.718289,1.632375,0,0,28.19553,4.223005,1.541237,0,1.541237,13.7136,35.16301,0.1247387,1.795612,2.607621,0,7.482531
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.164995,40.89455,34.83623,0,0,0,0,0,0,0,0,0,0,2.164995,0,0,0,0,26.65429,5.610118,2.164995,0,2.164995,15.76749,40.42939,0.1247115,0,1.731996,0,7.775113
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6964504,39.21829,37.28969,3.422201,3.422201,0,0,0,3.422201,20.35095,0,4.440892E-16,0,0.6964504,3.602317,3.422201,0,0,24.48929,7.558614,0,2.905867,-2.905867,12.70444,32.57542,0.1247115,3.764421,0.5571603,0,8.255064
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05139952,38.90235,38.76029,0,0,0,-1,0,0,0,0,0,0,0.05139952,0,0,0,0,27.71803,4.652747,0.05139952,0,0.05139952,12.7532,32.70045,0.1247109,0,0.04111962,0,4.704146
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6809834,41.23156,39.32193,5.726895,5.726895,12,0,3.372,5.726895,11.89097,0,0,0,0.6809834,0,0,6.273105,5.95945,27.66664,4.699007,6.640433,0,6.640433,19.05287,48.85342,0.1248233,6.299584,0.5447867,12,5.37999
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03698399,39.98647,39.88356,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.47311,1.776357E-15,0,0,0.03698399,0,0,8.8,8.36,21.0262,10.6754,8.396984,0,8.396984,27.01895,69.27922,0.1249528,2.761666,0.02958719,12,10.71238
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1261846,39.42794,39.07806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1261846,0,0,8.8,8.36,12.62922,18.23268,8.486184,0,8.486184,35.06965,89.922,0.1250101,0,0.1009477,12,18.35887
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,36.70589,36.70589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.143034,25.87025,0,0,0,35.06965,89.922,0.1250101,0,0,0,25.87025
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,34.45934,34.45934,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.143034,25.87025,0,0.7178878,-0.7178878,34.31293,87.9817,0.1250101,0.7501928,0,0,25.87025
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,32.73748,32.73748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.940686,25.15236,0,0,0,34.31293,87.9817,0.1250101,0,0,0,25.15236
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.11169,31.11169,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,4.940686,25.15236,0,2.830663,-2.830663,31.32915,80.33099,0.1250101,2.958043,0,0,25.15236
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,29.44896,29.44896,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.085868,22.3217,0,0.1516011,-0.1516011,31.16935,79.92125,0.1250101,0.1584232,0,0,22.3217
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,28.0153,28.0153,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.254313,22.1701,0,0.3862124,-0.3862124,30.76225,78.8774,0.1250101,0.403592,0,0,22.1701
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.93637,26.93637,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.683438,21.78388,0,1.743289,-1.743289,28.92466,74.16563,0.1250101,1.821738,0,0,21.78388
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.83527,25.83527,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.62043,20.04059,0,1.846361,-1.846361,26.97842,69.1753,0.1250101,1.929447,0,0,20.04059
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.89675,24.89675,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.67194,18.19423,0,2.410405,-2.410405,24.43763,62.66047,0.1250101,2.518874,0,0,18.19423
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.0469,24.0469,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.35017,15.78383,0,0.7089072,-0.7089072,23.69038,60.74443,0.1250101,0.7408081,0,0,15.78383
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.15272,23.15272,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.13784,15.07492,0,0.9178331,-0.9178331,22.7229,58.26372,0.1250101,0.9591355,0,0,15.07492
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,22.4285,22.4285,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.15766,14.15709,0,1.553021,-1.553021,21.08587,54.06622,0.1250101,1.622907,0,0,14.15709
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.77819,21.77819,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,18.88324,12.60407,0,0.3924928,-0.3924928,20.67214,53.00539,0.1250101,0.410155,0,0,12.60407
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.038426,26.28172,21.06136,0,0,0,0,0,0,0,0,0,0,2.038426,0,0,0,0,19.31934,12.21157,2.038426,0,2.038426,22.60596,57.9639,0.1249845,0,1.630741,0,14.25
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.027714,30.41149,22.46545,4.31014,4.31014,0,0,0,4.31014,70.24629,0,0,0,3.027714,4.536989,4.31014,0,0,17.28091,14.04616,0,1.509276,-1.509276,21.01505,53.88463,0.1249845,4.741154,2.422171,0,17.07387
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.310114,37.6319,25.8131,0,0,0,-1,0,0,0,0,0,0,4.310114,0,0,0,0,18.95789,12.53688,4.310114,0,4.310114,25.10398,64.36906,0.1249304,0,3.448092,0,16.847
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.116456,47.06443,29.26421,0.2759011,0.2759011,0,0,0,0.2759011,2216.901,0,0,0,6.116456,0.2904223,0.2759011,0,0,14.64777,16.41599,5.826033,0,5.826033,30.63104,78.54098,0.1248574,0.3034913,4.893165,0,22.53244
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.785433,49.20345,32.13151,4.341166,4.341166,0,0,0,4.341166,133.2691,0,0,0,5.785433,4.569648,4.341166,0,0,8.821737,21.65941,1.215785,0,1.215785,31.78444,81.4984,0.1248421,4.775282,4.628347,0,27.44485
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.068277,53.02912,34.66626,2.717456,2.717456,0,0,0,2.717456,223.3072,0,0,0,6.068277,2.86048,2.717456,0,0,7.605952,22.75362,3.207796,0,3.207796,34.82762,89.30141,0.124802,2.989202,4.854621,0,28.8219
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.222912,56.37746,37.11972,4.19826,4.19826,0,0,0,4.19826,148.226,0,0,0,6.222912,4.41922,4.19826,0,0,4.398156,25.64064,1.803692,0,1.803692,36.53875,93.68892,0.1247794,4.618085,4.97833,0,31.86355
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.362212,62.35717,38.61988,5.348304,5.348304,0,-1,0,5.348304,137.6551,0,0,0,7.362212,5.629794,5.348304,0,0,2.594465,27.26396,1.732418,0,1.732418,38.18227,97.90306,0.1247577,5.883135,5.88977,0,34.62617
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.226189,58.76443,39.18152,9.427985,9.427985,4.33205,0,1.432009,9.427985,66.03944,3.330669E-16,0,0,6.226189,5.364142,5.095935,0,0,0.8620465,28.82314,0.8620465,0,0.8620465,39.00008,100,0.12477,10.37078,4.980951,12,35.04932
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.007241,48.5969,39.75793,1.819288,1.819288,0,0,0,1.819288,165.2976,1.0922,0,0,3.007241,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.12477,2.001217,2.405792,0,32.60622
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.87461,44.31262,38.95243,0.09880601,0.09880601,0,0,0,0.09880601,1897.263,1.770604,0,0,1.87461,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.12477,0.1086866,1.499688,0,31.47359
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,36.60242,36.60242,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.12477,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,34.35588,34.35588,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.12477,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,32.67097,32.67097,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.12477,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.0304,31.0304,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.12477,14.58859,0,0,21.78789
