Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,26.40185,26.40185,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,25.49144,25.49144,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,24.56492,24.56492,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,23.72702,23.72702,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.96163,22.96163,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.750194,24.06045,22.16402,2.100509,2.100509,0,0,0,2.100509,35.71487,0,0,0,0.750194,2.211062,2.100509,0,0,10.88552,19.80201,0,1.460868,-1.460868,27.13327,69.57236,0,2.31056,0.6001552,0,20.5522
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.652099,27.81101,23.54172,2.152498,2.152498,0,0,0,2.152498,76.75265,0,0,0,1.652099,2.265788,2.152498,0,0,12.50871,18.34114,0,0.6136882,-0.6136882,26.48639,67.91369,0,2.367748,1.321679,0,19.99324
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.097245,35.43352,27.05444,4.468535,4.468535,0,-1,0,4.468535,69.31232,0,0,0,3.097245,4.703721,4.468535,0,0,13.19059,17.72745,0,1.606476,-1.606476,24.79302,63.57171,0,4.915388,2.477796,0,20.8247
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7656956,32.69305,30.65579,1.345066,1.345066,0,0,0,1.345066,56.92625,0,2.220446E-16,0,0.7656956,1.415859,1.345066,0,0,14.97556,16.12098,0,0.6501633,-0.6501633,24.10768,61.81445,0,1.479573,0.6125565,0,16.88667
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6109046,35.3694,33.71735,5.412807,5.412807,0,0,0,5.412807,11.28628,0,8.881784E-16,0,0.6109046,5.697691,5.412807,0,0,15.69796,15.47081,0,5.086787,-5.086787,18.74574,48.0659,0,5.954088,0.4887237,0,16.08172
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.13962,45.60499,36.55331,4.695997,4.695997,0,0,0,4.695997,66.85737,0,0,0,3.13962,4.943154,4.695997,0,0,21.34995,10.38403,0,1.803535,-1.803535,16.84465,43.19132,0,5.165596,2.511696,0,13.52365
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.748117,47.27702,39.26842,3.565323,3.565323,0,0,0,3.565323,77.07905,0,0,0,2.748117,3.752971,3.565323,0,0,23.35387,8.580491,0,1.004854,-1.004854,15.78544,40.4754,0,3.921855,2.198493,0,11.32861
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.18319,44.35241,40.96839,2.16586,2.16586,0,-1,0,2.16586,54.62911,0,0,0,1.18319,2.279853,2.16586,0,0,24.47038,7.575637,0,1.096663,-1.096663,14.62945,37.51134,0,2.382446,0.946552,0,8.758827
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6732495,43.60998,41.69349,0,0,0,0,0,0,0,0,0,0,0.6732495,0,0,0,0,25.68889,6.478974,0.6732495,0,0.6732495,15.26815,39.14904,0,0,0.5385996,0,7.152224
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.308763,46.18164,42.39442,2.895732,2.895732,0,0,0,2.895732,45.19626,0,0,0,1.308763,3.048139,2.895732,0,0,25.01564,7.084898,0,1.739376,-1.739376,13.43469,34.44786,0,3.185305,1.04701,0,8.393661
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6983266,43.617,41.62904,0,0,0,0,0,0,0,0,0,0,0.6983266,0,0,0,0,26.94828,5.345522,0.6983266,0,0.6983266,14.09718,36.14655,0,0,0.5586613,0,6.043849
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,39.20397,39.20397,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.24996,5.974016,0,3.190912,-3.190912,10.73367,27.52217,0,3.334502,0,0,5.974016
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,36.91586,36.91586,4.192241,2.64395,0,-1,0,2.64395,0,0,1.548291,1.967515,0,2.783105,2.64395,0,0,29.79541,2.783105,0,2.783105,-2.783105,7.800015,20,0,4.611465,0,0,2.783105
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,35.07893,35.07893,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,33.29034,33.29034,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,31.45341,31.45341,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,29.84207,29.84207,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,28.61745,28.61745,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,27.39283,27.39283,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,26.37768,26.37768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,25.46727,25.46727,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,24.54075,24.54075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,23.72702,23.72702,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1769378,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,22.94552,22.94552,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1852977,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.14055,25.04778,22.14791,1.373054,1.373054,10.17305,0,2.909783,1.373054,83.06669,0,0,0,1.14055,0,0,8.8,8.36,16.16775,15.048,9.50055,0,9.50055,32.67501,83.78192,0.1945756,1.510359,0.9124404,12,16.18855
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.053519,31.58803,23.51755,0.9090994,0.9090994,0,0,0,0.9090994,335.8839,0,0,0,3.053519,0.9569467,0.9090994,0,0,6.667203,23.5985,2.096572,0,2.096572,34.664,88.88187,0.1808349,1.000009,2.442815,0,26.65201
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.326166,42.04237,27.03027,1.071948,1.071948,0,-1,0,1.071948,496.868,0,0,0,5.326166,1.128366,1.071948,0,0,4.570632,25.48541,4.197799,0,4.197799,38.64638,99.09308,0.1584334,1.179143,4.260932,0,30.81157
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.020053,55.24649,30.61551,0,0,0,0,0,0,0,7.647221,0,0,8.020053,0,0,0,0,0.3728319,29.26343,0.3728319,0,0.3728319,39.00008,100,0.1567092,0,6.416042,0,37.28348
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.556887,65.07594,33.66901,0,0,0,0,0,0,0,9.556887,0,0,9.556887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567092,0,7.645509,0,39.15586
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.833754,69.97685,36.50497,2.91023,2.91023,0,0,0,2.91023,337.903,6.770353,0,0,9.833754,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1567092,3.201253,7.867003,0,39.43273
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.004166,69.83717,39.22008,5.288086,5.288086,0,0,0,5.288086,170.2727,3.437758,0,0,9.004166,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1567092,5.816895,7.203332,0,38.60314
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.816119,71.22703,40.94422,5.110394,5.110394,0,-1,0,5.110394,172.5135,3.436758,0,0,8.816119,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1567092,5.621433,7.052896,0,38.4151
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.606129,63.07598,41.66932,1.354891,1.354891,0,0,0,1.354891,487.5764,5.179927,0,0,6.606129,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1567092,1.49038,5.284903,0,36.2051
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.733935,50.50671,42.37025,3.158195,3.158195,0,0,0,3.158195,86.56638,0,0,0,2.733935,3.324416,3.158195,0,0,0,29.59898,0,0.5904806,-0.5904806,38.37766,98.40405,0.1567092,3.474014,2.187148,0,32.33291
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.07262,47.68504,41.62904,4.439489,4.439489,0,0,0,4.439489,46.686,0,0,0,2.07262,4.673147,4.439489,0,0,0.6560896,29.0085,0,2.600527,-2.600527,35.63646,91.37536,0.1567092,4.883438,1.658096,0,31.08112
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,39.22008,39.22008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.545564,26.40797,0,0,0,35.63646,91.37536,0.1567092,0,0,0,26.40797
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,36.91586,36.91586,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.545564,26.40797,0,1.250155,-1.250155,34.31868,87.99644,0.1567092,1.306412,0,0,26.40797
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,35.1031,35.1031,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.934625,25.15782,0,3.292023,-3.292023,30.84859,79.09878,0.1567092,3.440164,0,0,25.15782
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,33.30645,33.30645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.592428,21.86579,0,0,0,30.84859,79.09878,0.1567092,0,0,0,21.86579
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,31.45341,31.45341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.592428,21.86579,0,0,0,30.84859,79.09878,0.1567092,0,0,0,21.86579
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,29.86624,29.86624,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.592428,21.86579,0,1.231831,-1.231831,29.55012,75.76939,0.1567092,1.287263,0,0,21.86579
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,28.61745,28.61745,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.961129,20.63396,0,1.502545,-1.502545,27.9663,71.70831,0.1567092,1.57016,0,0,20.63396
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,27.39283,27.39283,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.63062,19.13142,0,0.1602572,-0.1602572,27.79737,71.27518,0.1567092,0.1674688,0,0,19.13142
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,26.37768,26.37768,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.80869,18.97116,0,0.3984549,-0.3984549,27.37737,70.19823,0.1567092,0.4163854,0,0,18.97116
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,25.46727,25.46727,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.25142,18.5727,0,2.169197,-2.169197,25.09083,64.33533,0.1567092,2.266811,0,0,18.5727
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,24.56492,24.56492,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.66163,16.40351,0,1.50309,-1.50309,23.50643,60.27279,0.1567092,1.570729,0,0,16.40351
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,23.72702,23.72702,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.33173,14.90042,0,2.276889,-2.276889,21.10638,54.11882,0.1567092,2.379349,0,0,14.90042
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,22.94552,22.94552,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.86161,12.62353,0,0.881812,-0.881812,20.17687,51.73547,0.1567092,0.9214936,0,0,12.62353
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.435713,28.45831,22.13985,0,0,0,0,0,0,0,0,0,0,2.435713,0,0,0,0,19.8414,11.74172,2.435713,0,2.435713,22.48759,57.66038,0.1463073,0,1.94857,0,14.17743
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.831559,36.67199,23.50143,2.922413,2.922413,0,0,0,2.922413,165.3277,0,0,0,4.831559,3.076224,2.922413,0,0,17.40569,13.93386,1.755335,0,1.755335,24.15285,61.93026,0.1396281,3.214654,3.865247,0,18.76542
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.744475,46.55338,26.98999,3.906072,3.906072,0,-1,0,3.906072,172.6664,0,0,0,6.744475,4.111654,3.906072,0,0,15.65035,15.51366,2.632821,0,2.632821,26.65056,68.33463,0.13068,4.296679,5.39558,0,22.25813
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.987344,58.85143,30.56717,2.619265,2.619265,0,0,0,2.619265,343.1247,0,0,0,8.987344,2.757121,2.619265,0,0,13.01753,17.8832,6.230223,0,6.230223,32.56107,83.48975,0.1134721,2.881191,7.189875,0,26.87054
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.15518,67.57718,33.60455,7.47743,7.47743,0,0,0,7.47743,135.8112,0,0,0,10.15518,7.870979,7.47743,0,0,6.787311,23.4904,2.284206,0,2.284206,34.72806,89.04613,0.1082462,8.225173,8.124148,0,33.64558
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.36431,72.35271,36.45663,1.601719,1.601719,0,0,0,1.601719,647.074,4.175184,0,0,10.36431,1.68602,1.601719,0,0,4.503104,25.54618,4.503104,0,4.503104,39.00008,100,0.09923624,1.761891,8.291447,0,35.91049
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.971493,74.22033,39.20397,2.63015,2.63015,0,0,0,2.63015,379.1226,7.202914,0,0,9.971493,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09923624,2.893165,7.977194,0,39.57047
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.954996,71.81203,40.92005,1.663613,1.663613,0,-1,0,1.663613,538.2859,7.203824,0,0,8.954996,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09923624,1.829974,7.163997,0,38.55397
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.023561,64.65891,41.64515,4.605486,4.605486,0,0,0,4.605486,152.5042,2.175681,0,0,7.023561,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09923624,5.066034,5.618849,0,36.62254
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.917687,57.75576,42.39442,3.902028,3.902028,0,0,0,3.902028,126.029,0.8102896,0,0,4.917687,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09923624,4.292231,3.93415,0,34.51667
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.362177,48.58772,41.64515,9.352157,9.352157,3,0,1.095,9.352157,25.2581,0,0,0,2.362177,6.686481,6.352157,0,0,0,29.59898,0,4.324304,-4.324304,34.44186,88.31229,0.09923624,10.28737,1.889741,12,31.96115
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,39.24425,39.24425,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,4.804782,25.27467,0,4.948551,-4.948551,29.22563,74.93736,0.09923624,5.171236,0,0,25.27467
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,36.95615,36.95615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30317,20.32612,0,0,0,29.22563,74.93736,0.09923624,0,0,0,20.32612
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,35.11921,35.11921,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,10.30317,20.32612,0,4.859534,-4.859534,24.10323,61.80304,0.09923624,5.078213,0,0,20.32612
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,33.30645,33.30645,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,15.70265,15.46659,0,5.359718,-5.359718,18.45359,47.31681,0.09923624,5.600905,0,0,15.46659
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,31.47758,31.47758,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,21.6579,10.10687,0,2.428057,-2.428057,15.8942,40.75427,0.09923624,2.53732,0,0,10.10687
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,29.89041,29.89041,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,24.35574,7.678815,0,1.581434,-1.581434,14.22722,36.47998,0.09923624,1.652598,0,0,7.678815
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,28.64162,28.64162,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,26.11289,6.097381,0,0.5837874,-0.5837874,13.61185,34.90212,0.09923624,0.6100578,0,0,6.097381
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,27.39283,27.39283,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,26.76154,5.513594,0,2.176956,-2.176956,11.31714,29.01825,0.09923624,2.274919,0,0,5.513594
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,26.40185,26.40185,1.788018,1.788018,0,-1,0,1.788018,0,0,2.220446E-16,0,0,1.882125,1.788018,0,0,29.18038,3.336637,0,1.882125,-1.882125,9.333207,23.93125,0.09923624,1.96682,0,0,3.336637
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,25.49144,25.49144,0.367391,0.367391,0,-1,0,0.367391,0,0,5.551115E-17,0,0,0.3867273,0.367391,0,0,31.27163,1.454513,0,0.3867273,-0.3867273,8.92556,22.88601,0.09923624,0.40413,0,0,1.454513
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,24.58909,24.58909,0.01352681,0.01352681,0,-1,0,0.01352681,0,0,1.734723E-18,0,0,0.01423874,0.01352681,0,0,31.70132,1.067786,0,0.01423874,-0.01423874,8.910551,22.84752,0.09923624,0.01487949,0,0,1.067786
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,23.72702,23.72702,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0,0.8811499,0.8370925,0,0,31.71715,1.053547,0,0.8811499,-0.8811499,7.981738,20.46595,0.09923624,0.9208017,0,0,1.053547
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,22.94552,22.94552,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,32.6962,0.1723968,8.36,0,8.36,15.91273,40.80179,0.1184462,1.56146,0,12,0.1723968
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6564638,23.79679,22.13985,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6564638,0,0,8.8,8.36,24.3362,7.696397,9.016464,0,9.016464,24.4665,62.73449,0.1263156,0,0.525171,12,8.35286
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.295998,29.46917,23.47726,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3439.255,1.776357E-15,0,0,2.295998,0,0,8.8,8.36,15.31974,15.81121,10.656,0,10.656,34.57566,88.65537,0.130007,0.07343443,1.836798,12,18.10721
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.475985,39.39875,26.98999,0,0,0,-1,0,0,0,0,0,0,4.475985,0,0,0,0,4.66374,25.40161,4.475985,0,4.475985,38.82196,99.54328,0.1232882,0,3.580788,0,29.8776
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.380723,39.94746,30.543,8.642002,8.642002,5.608683,0,1.754997,8.642002,39.11967,6.106227E-16,0,0,3.380723,3.192968,3.033319,0,0,0.1877554,29.43,0.1877554,0,0.1877554,39.00008,100,0.1235992,9.506203,2.704579,12,32.81072
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.295343,37.12119,33.58038,3.721152,3.721152,0,0,0,3.721152,34.81025,0,0,0,1.295343,3.917002,3.721152,0,0,0,29.59898,0,2.62166,-2.62166,36.23661,92.91419,0.1235992,4.093267,1.036274,0,30.89432
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.247149,45.80624,36.43246,0.9697688,0.9697688,0,0,0,0.9697688,334.8375,0,0,0,3.247149,1.020809,0.9697688,0,0,2.912955,26.97732,2.22634,0,2.22634,38.3487,98.3298,0.1205082,1.066746,2.597719,0,30.22447
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.367549,55.74385,39.20397,3.052879,3.052879,0,0,0,3.052879,175.8193,1.467378,0,0,5.367549,3.213556,3.052879,0,0,0.6866153,28.98102,0.6866153,0,0.6866153,39.00008,100,0.1195859,3.358166,4.29404,0,34.34858
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.264405,44.56543,40.94422,4.128068,4.128068,0,-1,0,4.128068,30.62946,0,8.881784E-16,0,1.264405,4.345335,4.128068,0,0,0,29.59898,0,3.08093,-3.08093,35.75249,91.67287,0.1195859,4.540875,1.011524,0,30.86338
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.502384,46.01209,41.66932,1.271453,1.271453,0,0,0,1.271453,118.1627,0,0,0,1.502384,1.338372,1.271453,0,0,3.423256,26.51805,0.1640121,0,0.1640121,35.90809,92.07184,0.1193676,1.398599,1.201907,0,28.02043
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9620066,45.18466,42.41859,0,0,0,0,0,0,0,0,0,0,0.9620066,0,0,0,0,3.259244,26.66566,0.9620066,0,0.9620066,36.82073,94.41193,0.1181035,0,0.7696053,0,27.62766
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.57021,43.2892,41.66932,1.154426,1.154426,0,0,0,1.154426,49.3934,0,2.220446E-16,0,0.57021,1.215185,1.154426,0,0,2.297237,27.53147,0,0.6449746,-0.6449746,36.14087,92.6687,0.1181035,1.269868,0.456168,0,28.10168
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,39.29259,39.29259,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.013876,26.88649,0,6.313914,-6.313914,29.48541,75.60348,0.1181035,6.59804,0,0,26.88649
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,37.00448,37.00448,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.02934,20.57258,0,3.891434,-3.891434,25.38348,65.08572,0.1181035,4.066549,0,0,20.57258
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,35.16755,35.16755,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.35315,16.68114,0,0.9211168,-0.9211168,24.41254,62.59613,0.1181035,0.962567,0,0,16.68114
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,33.35479,33.35479,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.37661,15.76003,0,4.579733,-4.579733,19.58508,50.21805,0.1181035,4.785821,0,0,15.76003
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,31.49369,31.49369,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.46521,11.18029,0,1.28135,-1.28135,18.23442,46.75482,0.1181035,1.33901,0,0,11.18029
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,29.93069,29.93069,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.88893,9.898942,0,1.283234,-1.283234,16.88177,43.2865,0.1181035,1.340979,0,0,9.898942
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,28.68995,28.68995,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.31474,8.615708,0,0.129706,-0.129706,16.74505,42.93594,0.1181035,0.1355428,0,0,8.615708
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,27.44117,27.44117,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.45886,8.486003,0,0.9622206,-0.9622206,15.73078,40.33525,0.1181035,1.005521,0,0,8.486003
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,26.44213,26.44213,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.528,7.523782,0,0.6337729,-0.6337729,15.06272,38.62229,0.1181035,0.6622927,0,0,7.523782
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,25.53978,25.53978,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.23219,6.890009,0,2.502819,-2.502819,12.42452,31.85768,0.1181035,2.615446,0,0,6.890009
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,24.6052,24.6052,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.0131,4.38719,0,0.3868005,-0.3868005,12.0168,30.81224,0.1181035,0.4042065,0,0,4.38719
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,23.74314,23.74314,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.44288,4.000389,0,2.176514,-2.176514,9.722548,24.92956,0.1181035,2.274457,0,0,4.000389
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.95358,22.95358,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.86123,1.823875,0,0.4171754,-0.4171754,9.282807,23.80202,0.1181035,0.4359483,0,0,1.823875
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9721883,24.60528,22.13985,0,0,0,0,0,0,0,0,0,0,0.9721883,0,0,0,0,31.32475,1.4067,0.9721883,0,0.9721883,10.20511,26.16689,0.1168528,0,0.7777507,0,2.378888
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.072041,28.86532,23.47726,2.751495,2.751495,11.55149,0,3.258528,2.751495,75.30599,1.776357E-15,0,0,2.072041,0,0,8.8,8.36,30.35257,2.281669,10.43204,0,10.43204,20.10181,51.543,0.1284423,3.026644,1.657632,12,4.35371
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.252917,32.97012,26.96582,2.552215,2.552215,0,-1,0,2.552215,88.27301,0,0,0,2.252917,2.686542,2.552215,0,0,19.92052,11.67051,0,0.4336251,-0.4336251,19.64473,50.37099,0.1284423,2.807436,1.802334,0,13.92342
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.431548,40.0721,30.51883,1.77134,1.77134,0,0,0,1.77134,193.7261,0,0,0,3.431548,1.864569,1.77134,0,0,20.40233,11.23688,1.566979,0,1.566979,21.13129,54.1827,0.1265034,1.948474,2.745238,0,14.66843
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.989392,41.9786,33.55621,0.4003319,0.4003319,0,0,0,0.4003319,746.7283,0,0,0,2.989392,0.421402,0.4003319,0,0,18.83535,12.64716,2.56799,0,2.56799,23.5675,60.42937,0.1234495,0.4403651,2.391513,0,15.63655
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.60563,50.10305,36.43246,0,0,0,0,0,0,0,0,0,0,4.60563,0,0,0,0,16.26736,14.95835,4.60563,0,4.60563,27.93679,71.63264,0.1183264,0,3.684504,0,19.56398
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9296284,41.82052,39.20397,6.045059,6.045059,0,0,0,6.045059,15.37832,0,8.881784E-16,0,0.9296284,6.36322,6.045059,0,0,11.66173,19.10342,0,5.433592,-5.433592,22.20928,56.94675,0.1183264,6.649565,0.7437028,0,20.03305
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.917865,49.57531,40.94422,0,0,0,-1,0,0,0,0,0,0,2.917865,0,0,0,0,17.69906,13.66983,2.917865,0,2.917865,24.97741,64.04451,0.1152951,0,2.334292,0,16.58769
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.05287,50.79641,41.69349,7.904196,7.904196,3,0,1.095,7.904196,38.62341,0,0,0,3.05287,5.162312,4.904196,0,0,14.78119,16.29591,0,2.109442,-2.109442,22.75386,58.34312,0.1152951,8.694615,2.442296,12,19.34878
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.297041,49.2218,42.44276,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.297041,0,0,8.8,8.36,17.12502,14.18646,10.65704,0,10.65704,32.86402,84.26655,0.1185205,0,1.837633,12,16.48351
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9277191,44.37134,41.71766,2.281157,2.281157,0,0,0,2.281157,40.6688,0,0,0,0.9277191,2.401217,2.281157,0,0,6.467974,23.7778,0,1.473498,-1.473498,31.31082,80.28398,0.1185205,2.509272,0.7421753,0,24.70552
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,39.33287,39.33287,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.105194,22.3043,0,0.3176184,-0.3176184,30.97602,79.42552,0.1185205,0.3319112,0,0,22.3043
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,37.06894,37.06894,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,8.458104,21.98668,0,2.431849,-2.431849,28.41262,72.85273,0.1185205,2.541282,0,0,21.98668
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,35.21589,35.21589,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.16016,19.55484,0,2.027171,-2.027171,26.2758,67.3737,0.1185205,2.118394,0,0,19.55484
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,33.41925,33.41925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.41257,17.52766,0,0,0,26.2758,67.3737,0.1185205,0,0,0,17.52766
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,31.5662,31.5662,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,13.41257,17.52766,0,0.8296809,-0.8296809,25.40124,65.13124,0.1185205,0.8670166,0,0,17.52766
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,29.97903,29.97903,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.33444,16.69798,0,1.108896,-1.108896,24.23236,62.13412,0.1185205,1.158796,0,0,16.69798
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,28.73024,28.73024,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,15.56654,15.58909,0,1.591764,-1.591764,22.55449,57.83191,0.1185205,1.663393,0,0,15.58909
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,27.48951,27.48951,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.33517,13.99732,0,0.8264278,-0.8264278,21.68336,55.59824,0.1185205,0.8636171,0,0,13.99732
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,26.49047,26.49047,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.25342,13.1709,0,1.212235,-1.212235,20.40555,52.32182,0.1185205,1.266786,0,0,13.1709
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,25.58006,25.58006,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,19.60035,11.95866,0,0.0942093,-0.0942093,20.30625,52.06719,0.1185205,0.09844872,0,0,11.95866
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,24.65354,24.65354,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.70503,11.86445,0,2.563884,-2.563884,17.60367,45.13754,0.1185205,2.679258,0,0,11.86445
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,23.74314,23.74314,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,22.55379,9.300568,0,1.810202,-1.810202,15.69555,40.24493,0.1185205,1.891661,0,0,9.300568
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.95358,22.95358,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,24.56512,7.490366,0,1.562415,-1.562415,14.04862,36.02204,0.1185205,1.632724,0,0,7.490366
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.038437,27.39456,22.13985,0.4989239,0.4989239,0,0,0,0.4989239,408.5667,0,0,0,2.038437,0.5251831,0.4989239,0,0,26.30114,5.92795,1.513254,0,1.513254,15.48422,39.70306,0.1170979,0.5488163,1.630749,0,7.966387
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.353037,38.20824,23.47726,0,0,0,0,0,0,0,0,0,0,5.353037,0,0,0,0,24.78789,7.289879,5.353037,0,5.353037,20.56256,52.72441,0.1123283,0,4.28243,0,12.64292
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.948925,50.64386,26.96582,0,0,0,-1,0,0,0,0,0,0,7.948925,0,0,0,0,19.43485,12.10761,7.948925,0,7.948925,28.10357,72.0603,0.1059217,0,6.359139,0,20.05654
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.913699,58.50499,30.51883,2.614535,2.614535,0,0,0,2.614535,340.9286,0,0,0,8.913699,2.752142,2.614535,0,0,11.48593,19.26164,6.161557,0,6.161557,33.94894,87.04839,0.1014372,2.875988,7.13096,0,28.17534
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.298958,63.8534,33.55621,0,0,0,0,0,0,0,3.974588,0,0,9.298958,0,0,0,0,5.324369,24.80704,5.324369,0,5.324369,39.00008,100,0.09785704,0,7.439166,0,34.106
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.514442,68.49677,36.45663,0,0,0,0,0,0,0,9.514442,0,0,9.514442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09785704,0,7.611554,0,39.11342
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.668762,72.82365,39.22008,3.752402,3.752402,0,0,0,3.752402,257.6686,5.718866,0,0,9.668762,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.09785704,4.127642,7.73501,0,39.26774
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.641796,70.49398,40.96839,0.6606663,0.6606663,0,-1,0,0.6606663,1308.042,7.946357,0,0,8.641796,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.09785704,0.726733,6.913436,0,38.24077
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.472619,66.5591,41.74183,5.486922,5.486922,0,0,0,5.486922,136.1896,1.696911,0,0,7.472619,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.09785704,6.035614,5.978095,0,37.0716
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.610739,60.31961,42.48305,1.647441,1.647441,0,0,0,1.647441,340.573,3.87659,0,0,5.610739,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.09785704,1.812185,4.488591,0,35.20972
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.51416,49.17551,41.75795,3.017946,3.017946,0,0,0,3.017946,83.30698,0,0,0,2.51416,3.176786,3.017946,0,0,0,29.59898,0,0.6626257,-0.6626257,38.30161,98.20906,0.09785704,3.319741,2.011328,0,32.11314
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,39.38121,39.38121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7362508,28.93635,0,0,0,38.30161,98.20906,0.09785704,0,0,0,28.93635
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,37.11728,37.11728,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.7362508,28.93635,0,3.175625,-3.175625,34.95421,89.62599,0.09785704,3.318528,0,0,28.93635
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,35.25618,35.25618,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.264723,25.76073,0,0.3349493,-0.3349493,34.60114,88.7207,0.09785704,0.350022,0,0,25.76073
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,33.46759,33.46759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.636889,25.42578,0,0,0,34.60114,88.7207,0.09785704,0,0,0,25.42578
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,31.60649,31.60649,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.636889,25.42578,0,1.32301,-1.32301,33.20657,85.14487,0.09785704,1.382545,0,0,25.42578
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,30.04349,30.04349,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.1069,24.10277,0,0.4341728,-0.4341728,32.74891,83.97138,0.09785704,0.4537106,0,0,24.10277
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,28.80275,28.80275,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.589314,23.6686,0,0.3754831,-0.3754831,32.35311,82.95653,0.09785704,0.3923799,0,0,23.6686
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,27.55396,27.55396,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.006517,23.29311,0,0.8436274,-0.8436274,31.46385,80.67638,0.09785704,0.8815906,0,0,23.29311
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,26.55493,26.55493,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.943881,22.44949,0,2.212591,-2.212591,29.13157,74.6962,0.09785704,2.312158,0,0,22.44949
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,25.65257,25.65257,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.40232,20.23689,0,0.4019376,-0.4019376,28.7079,73.60984,0.09785704,0.4200248,0,0,20.23689
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,24.718,24.718,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.84891,19.83496,0,0.9732459,-0.9732459,27.682,70.97935,0.09785704,1.017042,0,0,19.83496
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,23.79148,23.79148,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.9303,18.86171,0,1.083656,-1.083656,26.53973,68.05045,0.09785704,1.132421,0,0,18.86171
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.00192,23.00192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.13436,17.77805,0,0,0,26.53973,68.05045,0.09785704,0,0,0,17.77805
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.564928,26.20211,22.19625,0,0,0,0,0,0,0,0,0,0,1.564928,0,0,0,0,13.13436,17.77805,1.564928,0,1.564928,28.02435,71.85716,0.09685234,0,1.251942,0,19.34298
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.689421,33.37439,23.51755,1.405282,1.405282,0,0,0,1.405282,262.5396,0,0,0,3.689421,1.479244,1.405282,0,0,11.56943,19.18649,2.210177,0,2.210177,30.12111,77.23346,0.09546801,1.54581,2.951537,0,22.87591
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.41401,45.48367,27.0061,1.223243,1.223243,0,-1,0,1.223243,524.3446,0,0,0,6.41401,1.287624,1.223243,0,0,9.359255,21.17565,5.126386,0,5.126386,34.98442,89.70348,0.0924046,1.345568,5.131208,0,27.58966
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.734534,57.87291,30.56717,6.073317,6.073317,0,0,0,6.073317,143.8182,0,0,0,8.734534,6.392965,6.073317,0,0,4.23287,25.7894,2.34157,0,2.34157,37.20583,95.39938,0.0910698,6.680648,6.987628,0,34.52393
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.158891,59.34419,33.58038,0.3865908,0.3865908,0,0,0,0.3865908,2110.472,5.860654,0,0,8.158891,0.4069377,0.3865908,0,0,1.891299,27.89681,1.891299,0,1.891299,39.00008,100,0.09001949,0.4252499,6.527112,0,36.0557
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.234488,67.31554,36.4808,0,0,0,0,0,0,0,9.234488,0,0,9.234488,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09001949,0,7.387591,0,38.83347
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.901279,69.45104,39.26842,0,0,0,0,0,0,0,8.901279,0,0,8.901279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09001949,0,7.121024,0,38.50026
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.40258,69.52326,41.01673,0.9089374,0.9089374,0,-1,0,0.9089374,924.44,7.445804,0,0,8.40258,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09001949,0.9998311,6.722064,0,38.00156
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.185683,65.43192,41.75795,0.09477016,0.09477016,0,0,0,0.09477016,7582.221,7.085925,0,0,7.185683,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09001949,0.1042472,5.748546,0,36.78466
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.306318,59.2801,42.53139,5.904522,5.904522,0,0,0,5.904522,89.86872,0,0,0,5.306318,6.215286,5.904522,0,0,0,29.59898,0,0.908968,-0.908968,38.04194,97.54324,0.09001949,6.494974,4.245054,0,34.9053
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.642247,49.62461,41.80629,0.8086456,0.8086456,0,0,0,0.8086456,326.7497,0.7810764,0,0,2.642247,0.8512059,0.8086456,0,0,1.009964,28.69001,1.009964,0,1.009964,39.00008,100,0.08946849,0.8895102,2.113797,0,31.33226
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,39.45372,39.45372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08946849,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,37.18173,37.18173,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.08946849,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,35.32869,35.32869,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.08946849,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,33.51593,33.51593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.08946849,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,31.679,31.679,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.08946849,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,30.11599,30.11599,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.08946849,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,28.84303,28.84303,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.08946849,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,27.6023,27.6023,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.08946849,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,26.60327,26.60327,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.08946849,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.69286,25.69286,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.08946849,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,24.76634,24.76634,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.08946849,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,23.81565,23.81565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.08946849,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.03414,23.03414,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.08946849,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.461134,28.61896,22.22847,0.9251379,0.9251379,0,0,0,0.9251379,266.0289,0,0,0,2.461134,0.9738294,0.9251379,0,0,13.27613,17.65046,1.487305,0,1.487305,27.81621,71.32348,0.08866923,1.017652,1.968907,0,20.11159
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.79533,36.60841,23.54172,2.848554,2.848554,0,0,0,2.848554,168.3426,0,0,0,4.79533,2.998478,2.848554,0,0,11.78883,18.98903,1.796852,0,1.796852,29.52086,75.69435,0.08772247,3.13341,3.836264,0,23.78436
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.830115,43.62835,27.03027,3.00581,3.00581,0,-1,0,3.00581,193.9615,0,0,0,5.830115,3.164011,3.00581,0,0,9.991976,20.6062,2.666104,0,2.666104,32.05014,82.1797,0.08635437,3.306391,4.664092,0,26.43632
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.689356,53.9838,30.56717,6.328482,6.328482,0,0,0,6.328482,121.504,0,0,0,7.689356,6.66156,6.328482,0,0,7.325871,23.00569,1.027797,0,1.027797,33.0252,84.67983,0.0858383,6.961329,6.151485,0,30.69505
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.10879,59.18164,33.60455,7.044173,7.044173,0,0,0,7.044173,115.1134,0,0,0,8.10879,7.414919,7.044173,0,0,6.298075,23.93071,0.6938713,0,0.6938713,33.68346,86.36768,0.08549336,7.748591,6.487032,0,32.0395
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.224574,67.30408,36.50497,0.1086655,0.1086655,0,0,0,0.1086655,8488.962,3.505986,0,0,9.224574,0.1143848,0.1086655,0,0,5.604204,24.55519,5.604204,0,5.604204,39.00008,100,0.08280585,0.1195321,7.37966,0,33.77977
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.206674,70.82391,39.29259,5.511334,5.511334,0,0,0,5.511334,167.0498,3.405269,0,0,9.206674,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08280585,6.062468,7.365339,0,38.80565
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.389548,69.51831,41.05701,4.303222,4.303222,0,-1,0,4.303222,194.9597,3.859841,0,0,8.389548,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08280585,4.733544,6.711638,0,37.98853
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.61055,63.25397,41.80629,2.834822,2.834822,0,0,0,2.834822,233.191,3.626527,0,0,6.61055,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08280585,3.118305,5.28844,0,36.20953
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.502654,56.52805,42.57973,5.188064,5.188064,0,0,0,5.188064,86.78872,0,0,0,4.502654,5.46112,5.188064,0,0,0,29.59898,0,0.9584657,-0.9584657,37.98977,97.40946,0.08280585,5.70687,3.602123,0,34.10163
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.378295,48.87368,41.87074,3.388998,3.388998,0,0,0,3.388998,70.17694,0,4.440892E-16,0,2.378295,3.567366,3.388998,0,0,1.064962,28.64051,0,1.189071,-1.189071,36.73637,94.19565,0.08280585,3.727897,1.902636,0,31.01881
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,39.51818,39.51818,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.386152,27.45144,0,4.390142,-4.390142,32.10876,82.32999,0.08280585,4.587698,0,0,27.45144
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,37.25424,37.25424,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.264088,23.0613,0,8.515393,-8.515393,23.13275,59.31462,0.08280585,8.898586,0,0,23.0613
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,35.39314,35.39314,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.72564,14.54591,0,7.393331,-7.393331,15.33949,39.33195,0.08280585,7.726031,0,0,14.54591
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,33.58038,33.58038,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.94045,7.152575,0,4.244544,-4.244544,10.86535,27.85981,0.08280585,4.435548,0,0,7.152575
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,31.72734,31.72734,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.65661,2.908031,0,1.630289,-1.630289,9.146873,23.45347,0.08280585,1.703652,0,0,2.908031
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,30.15628,30.15628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46804,1.277742,0,0,0,9.146873,23.45347,0.08280585,0,0,0,1.277742
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,28.91554,28.91554,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.46804,1.277742,0,1.128221,-1.128221,7.957624,20.40412,0.08280585,1.178991,0,0,1.277742
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,27.66675,27.66675,1.180738,0.1420442,0,-1,0,0.1420442,0,0,1.038694,1.156768,0,0.1495203,0.1420442,0,0,32.72162,0.1495203,0,0.1495203,-0.1495203,7.800015,20,0.08280585,1.298812,0,0,0.1495203
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,26.64355,26.64355,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08280585,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,25.7412,25.7412,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08280585,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,24.81468,24.81468,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08280585,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,23.86398,23.86398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08280585,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,23.06637,23.06637,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08989128,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.599665,26.35927,22.2607,4.544374,4.544374,12,0,3.372,4.544374,35.20099,0,0,0,1.599665,0,0,7.455626,7.082845,24.52775,7.524,8.682509,0,8.682509,23.96796,61.45618,0.09881294,4.998812,1.279732,12,9.123665
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.855774,33.90005,23.56589,4.029135,4.029135,12,0,3.372,4.029135,95.69731,0,0,0,3.855774,0,0,7.970865,7.572321,15.84524,15.33826,11.4281,0,11.4281,34.8096,89.25521,0.1055881,4.432049,3.08462,12,19.19403
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.972541,44.11011,27.05444,4.578087,4.578087,0,-1,0,4.578087,130.4593,0,0,0,5.972541,4.819038,4.578087,0,0,4.417149,25.62354,1.153502,0,1.153502,35.90391,92.06113,0.1050023,5.035895,4.778033,0,31.59608
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.66969,57.65406,30.59134,1.164127,1.164127,0,0,0,1.164127,744.7377,4.180647,0,0,8.66969,1.225397,1.164127,0,0,3.263646,26.6617,3.263646,0,3.263646,39.00008,100,0.1033794,1.280539,6.935752,0,35.33139
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.053391,62.90668,33.60455,1.725978,1.725978,0,0,0,1.725978,524.5369,7.236572,0,0,9.053391,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1033794,1.898576,7.242712,0,38.65237
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.04635,71.00623,36.55331,7.10559,7.10559,0,0,0,7.10559,141.3866,2.566782,0,0,10.04635,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1033794,7.81615,8.037081,0,39.64533
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.960391,74.34193,39.33287,2.362586,2.362586,0,0,0,2.362586,421.5886,7.473459,0,0,9.960391,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1033794,2.598845,7.968313,0,39.55937
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.655616,70.72884,41.10535,2.006588,2.006588,0,-1,0,2.006588,431.36,6.543418,0,0,8.655616,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1033794,2.207247,6.924493,0,38.25459
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.072457,65.12036,41.87074,6.667738,6.667738,0,0,0,6.667738,106.0698,0.05378541,0,0,7.072457,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1033794,7.334512,5.657965,0,36.67144
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.898657,57.96821,42.64418,6.346226,6.346226,0,0,0,6.346226,77.19008,0,0,0,4.898657,6.680238,6.346226,0,0,0,29.59898,0,1.781581,-1.781581,37.12213,95.18475,0.1033794,6.980849,3.918926,0,34.49763
