Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.551206,49.51075,41.96742,1.592955,1.592955,0,0,0,1.592955,160.1555,0,0,0,2.551206,1.676795,1.592955,0,0,1.979535,27.8174,0.8744109,0,0.8744109,37.95166,97.31177,0.1029531,1.752251,2.040965,0,30.3686
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,39.6068,39.6068,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,1.105124,28.60437,0,6.864367,-6.864367,30.71599,78.75878,0.1029531,10.47326,0,12,28.60437
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,37.34286,37.34286,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,8.732199,21.74,0,8.8,-8.8,21.43997,54.97418,0.1029531,11.91762,0,0,21.74
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,35.48177,35.48177,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,18.50998,12.94,0,8.8,-8.8,12.16396,31.18957,0.1029531,10.23025,0,0,12.94
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,33.66901,33.66901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28775,4.139999,0,0,0,12.16396,31.18957,0.1029531,0,0,0,4.139999
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,31.79179,31.79179,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,28.28775,4.139999,0,1.318231,-1.318231,10.77442,27.62666,0.1029531,1.377552,0,0,4.139999
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,30.22879,30.22879,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,29.75246,2.821768,0,0.9221831,-0.9221831,9.802354,25.13419,0.1029531,0.9636813,0,0,2.821768
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.7771,1.899585,0,0,0,9.802354,25.13419,0.1029531,0,0,0,1.899585
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.7771,1.899585,0,0,0,9.802354,25.13419,0.1029531,0,0,0,1.899585
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,26.71606,26.71606,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,30.7771,1.899585,0,0.5837059,-0.5837059,9.187074,23.55655,0.1029531,0.6099727,0,0,1.899585
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,25.80565,25.80565,0.7790099,0.7790099,0,-1,0,0.7790099,0,0,1.110223E-16,0,0,0.8200105,0.7790099,0,0,31.42566,1.315879,0,0.8200105,-0.8200105,8.322707,21.34023,0.1029531,0.8569109,0,0,1.315879
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,24.87913,24.87913,0.3816615,0.3816615,0,-1,0,0.3816615,0,0,5.551115E-17,0,0,0.401749,0.3816615,0,0,32.33679,0.4958684,0,0.401749,-0.401749,7.899226,20.25438,0.1029531,0.4198277,0,0,0.4958684
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,23.90427,23.90427,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.78318,0.09411944,8.36,0,8.36,15.83022,40.59022,0.1073218,0.7556023,0,12,0.09411944
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,23.12277,23.12277,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.42318,7.618119,8.36,0,8.36,23.76121,60.92606,0.1113709,0.7553602,0,12,7.618119
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.124999,27.80003,22.30904,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.124999,0,0,8.8,8.36,16.06318,15.14212,10.485,0,10.485,33.70815,86.43099,0.113305,0,1.699999,12,17.26712
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.555601,35.97991,23.61423,2.907259,2.907259,0,0,0,2.907259,156.6974,0,0,0,4.555601,3.060273,2.907259,0,0,5.578177,24.57862,1.495328,0,1.495328,35.12675,90.06841,0.1126012,3.197985,3.644481,0,29.13422
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.693212,46.51236,27.10278,1.822536,1.822536,0,-1,0,1.822536,367.2471,0.6919031,0,0,6.693212,1.918459,1.822536,0,0,4.082849,25.92441,4.082849,0,4.082849,39.00008,100,0.1107234,2.00479,5.354569,0,32.61763
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.959407,58.85229,30.65579,4.570286,4.570286,0,0,0,4.570286,196.036,4.14858,0,0,8.959407,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1107234,5.027314,7.167526,0,38.55838
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.344402,64.21616,33.69318,7.993592,7.993592,3,0,1.095,7.993592,116.8987,4.087989,0,0,9.344402,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1107234,8.792952,7.475522,12,38.94338
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.951724,66.29046,36.61776,0,0,0,0,0,0,0,8.951724,0,0,8.951724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1107234,0,7.161379,0,38.5507
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.998678,65.86264,39.42955,4.26986,4.26986,0,0,0,4.26986,187.3288,3.504089,0,0,7.998678,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1107234,4.696846,6.398942,0,37.59766
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.451802,65.81074,41.19398,2.472693,2.472693,0,-1,0,2.472693,301.3639,4.848968,0,0,7.451802,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1107234,2.719962,5.961442,0,37.05078
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.131072,61.63644,41.96742,4.237622,4.237622,0,0,0,4.237622,144.6819,1.670417,0,0,6.131072,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1107234,4.661384,4.904857,0,35.73005
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.720457,57.47402,42.75698,0,0,0,0,0,0,0,4.720457,0,0,4.720457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1107234,0,3.776365,0,34.31944
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.742939,50.20306,42.05605,3.232779,3.232779,0,0,0,3.232779,84.8477,0,0,0,2.742939,3.402925,3.232779,0,0,0,29.59898,0,0.6599865,-0.6599865,38.30439,98.21619,0.1107234,3.556057,2.194351,0,32.34192
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,39.7196,39.7196,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.7333183,28.93899,0,5.06887,-5.06887,32.96133,84.51607,0.1107234,5.296968,0,0,28.93899
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,37.45566,37.45566,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.365396,23.87012,0,8.563218,-8.563218,23.93491,61.37144,0.1107234,8.948564,0,0,23.87012
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,35.57845,35.57845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88008,15.3069,0,0,0,23.93491,61.37144,0.1107234,0,0,0,15.3069
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,33.76569,33.76569,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.88008,15.3069,0,8.139811,-8.139811,15.35479,39.37119,0.1107234,8.506103,0,0,15.3069
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,31.88041,31.88041,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.92432,7.167093,0,0.5720592,-0.5720592,14.75179,37.82503,0.1107234,0.5978019,0,0,7.167093
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,30.31741,30.31741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55994,6.595034,0,0,0,14.75179,37.82503,0.1107234,0,0,0,6.595034
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55994,6.595034,0,0,0,14.75179,37.82503,0.1107234,0,0,0,6.595034
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,27.77955,27.77955,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.55994,6.595034,0,2.207478,-2.207478,12.42491,31.85867,0.1107234,2.306814,0,0,6.595034
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,26.7644,26.7644,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.01269,4.387556,0,1.533131,-1.533131,10.80884,27.71493,0.1107234,1.602122,0,0,4.387556
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.85399,25.85399,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.71617,2.854425,0,0.5633871,-0.5633871,10.21498,26.19221,0.1107234,0.5887395,0,0,2.854425
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,24.92747,24.92747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34216,2.291038,0,0,0,10.21498,26.19221,0.1107234,0,0,0,2.291038
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,23.97678,23.97678,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.34216,2.291038,0,1.831031,-1.831031,8.284905,21.24331,0.1107234,1.913427,0,0,2.291038
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,23.17111,23.17111,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.37663,0.4600073,8.36,0,8.36,16.2159,41.57914,0.1162213,2.688954,0,12,0.4600073
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.483166,23.57534,22.35738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.483166,0,0,8.8,8.36,24.01663,7.984007,8.843166,0,8.843166,24.60526,63.09029,0.1185214,0,0.3865328,12,8.467174
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.440196,32.81443,23.65451,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2537.947,0,0,0,3.440196,0,0,8.8,8.36,15.17347,15.94286,11.8002,0,11.8002,35.79991,91.79446,0.1195073,0.1491054,2.752156,12,19.38305
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.843053,43.82267,27.16724,5.04218,5.04218,0,-1,0,5.04218,115.8835,0,0,0,5.843053,5.307557,5.04218,0,0,3.373273,26.56303,0.5354962,0,0.5354962,36.30793,93.09706,0.1192741,5.546397,4.674443,0,32.40609
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.989053,48.29729,30.7283,0,0,0,0,0,0,0,3.151277,0,0,5.989053,0,0,0,0,2.837776,27.04498,2.837776,0,2.837776,39.00008,100,0.118053,0,4.791243,0,33.03403
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.241398,56.15828,33.7818,3.005318,3.005318,0,0,0,3.005318,240.9528,4.077906,0,0,7.241398,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.118053,3.30585,5.793118,0,36.84038
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.272105,59.7597,36.73056,0.9378358,0.9378358,0,0,0,0.9378358,775.4134,6.284909,0,0,7.272105,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.118053,1.031619,5.817684,0,36.87108
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.73236,50.66149,39.54235,3.856593,3.856593,0,0,0,3.856593,96.77869,0,4.440892E-16,0,3.73236,4.059572,3.856593,0,0,0,29.59898,0,0.3272115,-0.3272115,38.65517,99.11562,0.118053,4.242252,2.985888,0,33.33134
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.346513,51.34552,41.33094,4.151196,4.151196,0,-1,0,4.151196,80.61562,0,0,0,3.346513,4.369681,4.151196,0,0,0.3635684,29.27177,0,1.023168,-1.023168,37.57665,96.3502,0.118053,4.566316,2.67721,0,32.61828
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.10727,51.40677,42.10438,2.105811,2.105811,0,0,0,2.105811,147.5569,0,0,0,3.10727,2.216643,2.105811,0,0,1.500421,28.2486,0.8906267,0,0.8906267,38.42158,98.51666,0.1176749,2.316392,2.485816,0,31.35587
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.939883,48.59565,42.89394,1.265183,1.265183,0,0,0,1.265183,153.3283,0,0,0,1.939883,1.331771,1.265183,0,0,0.6097945,29.05016,0.6081117,0,0.6081117,38.99848,99.9959,0.1174182,1.391701,1.551906,0,30.99005
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.396477,46.23544,42.19301,4.330113,4.330113,0,0,0,4.330113,32.25036,0,0,0,1.396477,4.558014,4.330113,0,0,0.001682758,29.59746,0,3.161537,-3.161537,35.66593,91.45092,0.1174182,4.763124,1.117182,0,30.99394
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,39.83239,39.83239,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.514501,26.43593,0,7.421256,-7.421256,27.84324,71.39278,0.1174182,7.755213,0,0,26.43593
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,37.56845,37.56845,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.76034,19.01467,0,6.147127,-6.147127,21.3636,54.77835,0.1174182,6.423748,0,0,19.01467
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,35.69124,35.69124,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.59048,12.86754,0,6.306774,-6.306774,14.71567,37.73242,0.1174182,6.590579,0,0,12.86754
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,33.85431,33.85431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59801,6.56077,0,0,0,14.71567,37.73242,0.1174182,0,0,0,6.56077
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,31.96904,31.96904,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.59801,6.56077,0,0.1767825,-0.1767825,14.52933,37.25462,0.1174182,0.1847377,0,0,6.56077
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,30.40604,30.40604,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.79443,6.383987,0,1.13397,-1.13397,13.33402,34.18973,0.1174182,1.184999,0,0,6.383987
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,29.11696,29.11696,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.0544,5.250017,0,0.6865846,-0.6865846,12.6103,32.33403,0.1174182,0.7174809,0,0,5.250017
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,27.85206,27.85206,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.81727,4.563433,0,0.6715723,-0.6715723,11.9024,30.51891,0.1174182,0.701793,0,0,4.563433
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,26.82886,26.82886,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.56346,3.89186,0,0.8891247,-0.8891247,10.96518,28.11578,0.1174182,0.9291353,0,0,3.89186
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,25.9265,25.9265,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.55138,3.002736,0,0.5769866,-0.5769866,10.35698,26.5563,0.1174182,0.602951,0,0,3.002736
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,25.01609,25.01609,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.19248,2.425749,0,1.275491,-1.275491,9.012494,23.10891,0.1174182,1.332888,0,0,2.425749
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,24.04123,24.04123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.60969,1.150258,0,0,0,9.012494,23.10891,0.1174182,0,0,0,1.150258
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,23.25167,23.25167,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.60969,1.150258,8.36,0,8.36,16.94349,43.44475,0.1212039,1.713519,0,12,1.150258
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.197368,25.49837,22.446,1.193483,1.193483,9.993483,0,2.864351,1.193483,100.3255,0,0,0,1.197368,0,0,8.8,8.36,23.24969,8.674258,9.557367,0,9.557367,26.0104,66.69321,0.1239265,1.312831,0.957894,12,9.871626
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.685336,30.80734,23.74314,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,546.1851,1.776357E-15,0,0,2.685336,0,0,8.8,8.36,13.69232,17.27589,11.04534,0,11.04534,36.48893,93.56116,0.1252261,0.5408185,2.148269,12,19.96123
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.221608,45.13978,27.25586,4.662795,4.662795,0,-1,0,4.662795,133.4309,0,0,0,6.221608,4.908205,4.662795,0,0,2.646986,27.21669,1.313403,0,1.313403,37.73493,96.75604,0.1246938,5.129074,4.977286,0,33.4383
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.827735,51.23426,30.81693,0,0,0,0,0,0,0,5.494153,0,0,6.827735,0,0,0,0,1.333582,28.39875,1.333582,0,1.333582,39.00008,100,0.1241579,0,5.462188,0,35.22649
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.241636,49.33484,33.85431,3.772237,3.772237,0,0,0,3.772237,138.953,1.27086,0,0,5.241636,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1241579,4.149461,4.193309,0,34.84061
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.914076,48.3015,36.81918,6.105278,6.105278,0,0,0,6.105278,64.10971,0,0,0,3.914076,6.426609,6.105278,0,0,0,29.59898,0,2.512532,-2.512532,36.35163,93.20914,0.1241579,6.715806,3.131261,0,33.51305
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.35151,56.16871,39.63097,9.854874,9.854874,7.423057,0,2.214033,9.854874,54.30318,4.440892E-16,0,0,5.35151,2.559807,2.431817,0,0,2.791703,27.08644,2.791703,0,2.791703,39.00008,100,0.125432,10.84036,4.281208,12,32.43795
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.671216,49.30726,41.41956,2.760384,2.760384,0,-1,0,2.760384,96.76974,0,0,0,2.671216,2.905667,2.760384,0,0,0,29.59898,0,0.2344511,-0.2344511,38.75294,99.36633,0.125432,3.036422,2.136973,0,32.2702
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.016102,48.12484,42.21718,5.893291,5.893291,0,0,0,5.893291,34.21012,0,8.881784E-16,0,2.016102,6.203464,5.893291,0,0,0.2605012,29.36453,0,4.187362,-4.187362,34.33908,88.04874,0.125432,6.48262,1.612882,0,31.38063
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9907754,45.84339,42.98257,1.968921,1.968921,0,0,0,1.968921,50.32072,0,0,0,0.9907754,2.072549,1.968921,0,0,4.913126,25.17716,0,1.081773,-1.081773,33.19879,85.12493,0.125432,2.165813,0.7926203,0,26.16794
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7067355,44.3268,42.3058,0,0,0,0,0,0,0,0,0,0,0.7067355,0,0,0,0,6.115096,24.09539,0.7067355,0,0.7067355,33.86926,86.84408,0.1251495,0,0.5653884,0,24.80213
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,39.96936,39.96936,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.40836,24.73145,0,3.409816,-3.409816,30.275,77.62804,0.1251495,3.563257,0,0,24.73145
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,37.70542,37.70542,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.197044,21.32164,0,8.8,-8.8,20.99898,53.84343,0.1251495,9.99011,0,0,21.32164
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,35.80404,35.80404,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,18.97482,12.52164,0,6.787718,-6.787718,13.8441,35.49762,0.1251495,7.093165,0,0,12.52164
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,33.9671,33.9671,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.09760611,0,5.306058,5.040755,0,0,26.51673,5.733921,0,5.306058,-5.306058,8.251022,21.15643,0.1251495,5.54483,0,0,5.733921
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,32.08183,32.08183,1.187872,0.4064694,0,-1,0,0.4064694,0,0,0.7814022,0.9001893,0,0.4278625,0.4064694,0,0,32.41235,0.4278625,0,0.4278625,-0.4278625,7.800015,20,0.1251495,1.306659,0,0,0.4278625
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,30.50272,30.50272,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251495,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,29.22976,29.22976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251495,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,27.96485,27.96485,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251495,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,26.94165,26.94165,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251495,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,26.0393,26.0393,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251495,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,25.10472,25.10472,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251495,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,24.12986,24.12986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251495,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,23.3403,23.3403,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129082,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.095397,27.95406,22.53463,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,342.9193,0,0,0,2.095397,0,0,8.8,8.36,24.52775,7.524,10.4554,0,10.4554,25.64987,65.76876,0.1304427,0.6721512,1.676317,12,9.619397
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.0359,34.68429,23.81565,4.380526,4.380526,12,0,3.372,4.380526,92.13275,-8.881784E-16,0,0,4.0359,0,0,7.619474,7.2385,14.07236,16.93386,11.2744,0,11.2744,36.3457,93.19392,0.1335231,4.818579,3.228719,12,20.96976
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.581848,43.17394,27.32837,0,0,0,-1,0,0,0,2.783891,0,0,5.581848,0,0,0,0,2.797957,27.08082,2.797957,0,2.797957,39.00008,100,0.1324456,0,4.465479,0,32.66267
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.108102,52.28498,30.88138,2.799872,2.799872,0,0,0,2.799872,253.8724,4.160869,0,0,7.108102,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1324456,3.079859,5.686482,0,36.70708
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.210537,63.94777,33.91876,0.3340946,0.3340946,0,0,0,0.3340946,2756.865,8.858859,0,0,9.210537,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1324456,0.367504,7.36843,0,38.80952
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.30085,68.12998,36.89169,0,0,0,0,0,0,0,9.30085,0,0,9.30085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324456,0,7.44068,0,38.89983
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.102979,70.88567,39.69543,0,0,0,0,0,0,0,9.102979,0,0,9.102979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324456,0,7.282383,0,38.70196
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.629604,66.89072,41.49207,2.325493,2.325493,0,-1,0,2.325493,328.0855,5.181717,0,0,7.629604,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1324456,2.558042,6.103683,0,37.22858
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.711633,60.42839,42.25746,0,0,0,0,0,0,0,5.711633,0,0,5.711633,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324456,0,4.569306,0,35.31061
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.77642,51.36468,43.05508,0,0,0,0,0,0,0,2.77642,0,0,2.77642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324456,0,2.221136,0,32.3754
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.613715,47.06658,42.37025,6.922986,6.922986,0,0,0,6.922986,23.30952,0,8.881784E-16,0,1.613715,7.287353,6.922986,0,0,0,29.59898,0,5.673638,-5.673638,33.01954,84.66531,0.1324456,7.615284,1.290972,0,31.21269
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,40.04187,40.04187,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.304043,23.92534,0,3.476025,-3.476025,29.35549,75.27032,0.1324456,3.632446,0,0,23.92534
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,37.76987,37.76987,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.16629,20.44931,0,6.979725,-6.979725,21.99821,56.40555,0.1324456,7.293813,0,0,20.44931
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,35.89266,35.89266,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.92154,13.46959,0,4.331,-4.331,17.43293,44.69974,0.1324456,4.525896,0,0,13.46959
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,34.05573,34.05573,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.73376,9.138589,0,4.800706,-4.800706,12.37255,31.72441,0.1324456,5.016737,0,0,9.138589
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,32.15434,32.15434,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.06788,4.337883,0,0.1637052,-0.1637052,12.19999,31.28195,0.1324456,0.171072,0,0,4.337883
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,30.56717,30.56717,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.24978,4.174179,0,1.437715,-1.437715,10.6845,27.3961,0.1324456,1.502412,0,0,4.174179
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,29.2781,29.2781,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.84724,2.736464,0,2.185677,-2.185677,8.380596,21.48867,0.1324456,2.284032,0,0,2.736464
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,28.00514,28.00514,0.7750739,0.5232479,0,-1,0,0.5232479,0,0,0.251826,0.3293333,0,0.5507873,0.5232479,0,0,32.27577,0.5507873,0,0.5507873,-0.5507873,7.800015,20,0.1324456,0.8525813,0,0,0.5507873
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,27.0061,27.0061,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324456,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,26.10375,26.10375,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324456,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,25.17723,25.17723,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324456,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,24.1782,24.1782,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339457,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,23.38864,23.38864,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1368301,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.118338,25.44097,22.59102,5.126307,5.126307,12,0,3.372,5.126307,21.81567,0,0,0,1.118338,0,0,6.873693,6.530008,16.16775,15.048,7.648347,0,7.648347,30.91786,79.27641,0.140022,5.638938,0.8946707,12,16.16634
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.320011,35.56009,23.86398,5.781219,5.781219,9.770644,0,2.807973,5.781219,74.72492,0,0,0,4.320011,0,0,3.989426,3.789954,8.519406,21.93151,8.109965,0,8.109965,38.61165,99.00403,0.1420468,6.359341,3.456009,12,26.25152
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.557434,43.1417,27.36866,2.001248,2.001248,0,-1,0,2.001248,277.6984,3.041416,0,0,5.557434,2.106577,2.001248,0,0,0.4094411,29.23048,0.4094411,0,0.4094411,39.00008,100,0.1418936,2.201373,4.445947,0,34.78791
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.554706,43.92086,30.92972,0.3277737,0.3277737,0,0,0,0.3277737,1389.589,4.209681,0,0,4.554706,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1418936,0.360551,3.643764,0,34.15368
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.662182,47.58034,33.9671,0,0,0,0,0,0,0,4.662182,0,0,4.662182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418936,0,3.729746,0,34.26116
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.944442,58.77565,36.93198,0,0,0,0,0,0,0,6.944442,0,0,6.944442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418936,0,5.555553,0,36.54342
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.385366,63.79664,39.74377,2.808376,2.808376,0,0,0,2.808376,262.9764,4.42918,0,0,7.385366,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1418936,3.089214,5.908293,0,36.98434
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.319815,61.83483,41.53236,2.494377,2.494377,0,-1,0,2.494377,253.3625,3.694155,0,0,6.319815,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1418936,2.743814,5.055852,0,35.91879
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.081574,54.83025,42.32997,2.49394,2.49394,0,0,0,2.49394,163.6597,1.456374,0,0,4.081574,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1418936,2.743334,3.26526,0,33.68055
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.937764,51.94579,43.11953,0,0,0,0,0,0,0,2.937764,0,0,2.937764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418936,0,2.350211,0,32.53674
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.511625,46.83543,42.44276,3.857709,3.857709,0,0,0,3.857709,39.18452,0,0,0,1.511625,4.060746,3.857709,0,0,0,29.59898,0,2.549121,-2.549121,36.31307,93.11024,0.1418936,4.24348,1.2093,0,31.1106
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,40.13049,40.13049,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.832357,27.04986,0,4.226603,-4.226603,31.85784,81.6866,0.1418936,4.4168,0,0,27.04986
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,37.86655,37.86655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.528582,22.82325,0,0,0,31.85784,81.6866,0.1418936,0,0,0,22.82325
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,35.95711,35.95711,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.528582,22.82325,0,8.8,-8.8,22.58182,57.902,0.1418936,10.58571,0,0,22.82325
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,34.12824,34.12824,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.30636,14.02325,0,8.8,-8.8,13.30581,34.11739,0.1418936,11.86154,0,0,14.02325
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,32.2188,32.2188,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.08414,5.223254,0,1.840947,-1.840947,11.36528,29.14169,0.1418936,1.923789,0,0,5.223254
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,30.63162,30.63162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.12963,3.382308,0,0,0,11.36528,29.14169,0.1418936,0,0,0,3.382308
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,29.34255,29.34255,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.12963,3.382308,0,0.2500618,-0.2500618,11.10169,28.46582,0.1418936,0.2613145,0,0,3.382308
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,28.05348,28.05348,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.40748,3.132246,0,1.895697,-1.895697,9.103452,23.34214,0.1418936,1.981004,0,0,3.132246
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,27.05444,27.05444,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.51381,1.236549,0,0.5950684,-0.5950684,8.476195,21.73379,0.1418936,0.6218464,0,0,1.236549
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,26.15209,26.15209,1.353894,0.6094061,0,-1,0,0.6094061,0,0,0.7444878,0.8798772,0,0.6414801,0.6094061,0,0,32.175,0.6414801,0,0.6414801,-0.6414801,7.800015,20,0.1418936,1.489283,0,0,0.6414801
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,25.21751,25.21751,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418936,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,24.22654,24.22654,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1437216,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,23.42892,23.42892,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.14564,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.350478,28.73046,22.62325,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.350478,0,0,8.8,8.36,16.16775,15.048,10.71048,0,10.71048,33.82285,86.72509,0.1458133,0,1.880383,12,17.39848
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.417219,38.87346,23.90427,5.582711,5.582711,0,0,0,5.582711,97.03562,0,0,0,5.417219,5.876538,5.582711,0,0,5.457275,24.68743,0,0.4593195,-0.4593195,33.33869,85.48364,0.1458133,6.140982,4.333775,0,30.10465
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.169502,48.47282,27.417,0.7083393,0.7083393,0,-1,0,0.7083393,1012.156,0.4562511,0,0,7.169502,0.7456203,0.7083393,0,0,5.96763,24.22811,5.96763,0,5.96763,39.00008,100,0.1437063,0.7791732,5.735601,0,31.39761
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.03595,55.73985,30.97806,5.386504,5.386504,0,0,0,5.386504,149.1868,2.365946,0,0,8.03595,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1437063,5.925154,6.42876,0,37.63493
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.257359,64.31555,34.05573,0.5123512,0.5123512,0,0,0,0.5123512,1806.838,8.718041,0,0,9.257359,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1437063,0.5635864,7.405887,0,38.85633
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.392526,64.46661,37.00448,3.455737,3.455737,0,0,0,3.455737,242.8578,4.754909,0,0,8.392526,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1437063,3.801311,6.714021,0,37.9915
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.83718,69.8941,39.83239,0,0,0,0,0,0,0,8.83718,0,0,8.83718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437063,0,7.069744,0,38.43616
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.944613,68.35553,41.62904,2.087664,2.087664,0,-1,0,2.087664,380.5504,5.747071,0,0,7.944613,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1437063,2.29643,6.35569,0,37.54359
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.437445,59.62143,42.41859,5.167995,5.167995,0,0,0,5.167995,105.2138,0,0,0,5.437445,5.439995,5.167995,0,0,0,29.59898,0,0.00255026,-0.00255026,38.99739,99.99311,0.1437063,5.684795,4.349956,0,35.03642
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.765199,58.13126,43.20815,0.9853058,0.9853058,0,0,0,0.9853058,483.6263,3.725201,0,0,4.765199,1.037164,0.9853058,0,0,0.002833622,29.59643,0.002833622,0,0.002833622,39.00008,100,0.1437053,1.083836,3.812159,0,34.36163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.512544,50.00879,42.55556,6.096034,6.096034,0,0,0,6.096034,41.21605,0,8.881784E-16,0,2.512544,6.416878,6.096034,0,0,0,29.59898,0,3.904333,-3.904333,34.88455,89.44738,0.1437053,6.705637,2.010036,0,32.11152
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,40.21911,40.21911,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.338148,25.69464,0,4.722072,-4.722072,29.90705,76.68459,0.1437053,4.934566,0,0,25.69464
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,37.95518,37.95518,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.584895,20.97257,0,8.8,-8.8,20.63103,52.89998,0.1437053,10.0835,0,0,20.97257
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,36.05379,36.05379,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.36267,12.17257,0,6.955054,-6.955054,13.29976,34.10189,0.1437053,7.268032,0,0,12.17257
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,34.21686,34.21686,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.09051,5.217518,0,2.794159,-2.794159,10.35446,26.54985,0.1437053,2.919896,0,0,5.217518
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,32.29131,32.29131,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.19513,2.423359,0,0.5104361,-0.5104361,9.816414,25.17024,0.1437053,0.5334057,0,0,2.423359
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,30.70413,30.70413,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.76228,1.912923,0,1.136437,-1.136437,8.618505,22.09868,0.1437053,1.187577,0,0,1.912923
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,29.41506,29.41506,0.8591927,0.7376621,0,-1,0,0.7376621,0,0,0.1215306,0.2074499,0,0.7764864,0.7376621,0,0,32.02499,0.7764864,0,0.7764864,-0.7764864,7.800015,20,0.1437053,0.9451119,0,0,0.7764864
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,28.07765,28.07765,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1437053,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,27.07861,27.07861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1437053,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,26.16821,26.16821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1437053,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,25.21751,25.21751,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1437053,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,24.24265,24.24265,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450974,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,23.45309,23.45309,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1460689,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.601559,26.76054,22.64742,2.975453,2.975453,11.77545,0,3.31519,2.975453,53.8257,0,0,0,1.601559,0,0,8.8,8.36,16.16775,15.048,9.961558,0,9.961558,33.11237,84.90333,0.1483702,3.272999,1.281247,12,16.64956
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.927296,34.49225,23.92844,0,0,0,0,0,0,0,0,0,0,3.927296,0,0,0,0,6.206195,24.0134,3.927296,0,3.927296,36.83812,94.45654,0.1470566,0,3.141837,0,27.9407
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.867605,38.07567,27.44117,1.964427,1.964427,0,-1,0,1.964427,196.8821,0,0,0,3.867605,2.067818,1.964427,0,0,2.278899,27.54797,1.799787,0,1.799787,38.54555,98.83455,0.1464624,2.16087,3.094084,0,31.41558
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.613396,41.14567,31.01835,1.65595,1.65595,0,0,0,1.65595,218.2068,1.391178,0,0,3.613396,1.743106,1.65595,0,0,0.479112,29.16778,0.479112,0,0.479112,39.00008,100,0.146305,1.821545,2.890717,0,32.78117
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.497468,53.84906,34.0799,0,0,0,0,0,0,0,6.497468,0,0,6.497468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146305,0,5.197974,0,36.09645
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.799025,58.37219,37.04477,1.971633,1.971633,0,0,0,1.971633,344.8424,4.723622,0,0,6.799025,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.146305,2.168796,5.43922,0,36.398
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.255716,46.41809,39.88073,0,0,0,0,0,0,0,2.255716,0,0,2.255716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146305,0,1.804573,0,31.85469
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.355054,45.60006,41.69349,1.125063,1.125063,0,-1,0,1.125063,120.4426,0.1707779,0,0,1.355054,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.146305,1.237569,1.084044,0,30.95403
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.855023,47.91119,42.48305,0,0,0,0,0,0,0,1.855023,0,0,1.855023,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146305,0,1.484018,0,31.454
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.997761,49.17465,43.28066,0,0,0,0,0,0,0,1.997761,0,0,1.997761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146305,0,1.598209,0,31.59674
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.859628,45.09022,42.62001,2.885458,2.885458,0,0,0,2.885458,29.79173,0,0,0,0.859628,3.037324,2.885458,0,0,0,29.59898,0,2.177696,-2.177696,36.70459,94.11413,0.146305,3.174004,0.6877024,0,30.45861
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,40.33191,40.33191,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.419662,27.42128,0,3.47937,-3.47937,33.03701,84.71011,0.146305,3.635942,0,0,27.42128
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,38.06797,38.06797,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.285629,23.94191,0,5.475483,-5.475483,27.26534,69.91099,0.146305,5.72188,0,0,23.94191
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,36.16658,36.16658,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.3695,18.46643,0,3.288782,-3.288782,23.79866,61.02208,0.146305,3.436777,0,0,18.46643
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0237,15.17765,0,0,0,23.79866,61.02208,0.146305,0,0,0,15.17765
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,32.37993,32.37993,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.0237,15.17765,0,0.3243045,-0.3243045,23.45681,60.14555,0.146305,0.3388982,0,0,15.17765
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,30.79276,30.79276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38404,14.85334,0,0,0,23.45681,60.14555,0.146305,0,0,0,14.85334
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,29.50368,29.50368,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.38404,14.85334,0,0.6407295,-0.6407295,22.78142,58.41379,0.146305,0.6695623,0,0,14.85334
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,28.19044,28.19044,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.09596,14.21261,0,0.8924402,-0.8924402,21.84071,56.00171,0.146305,0.9326,0,0,14.21261
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,27.16724,27.16724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.08756,13.32017,0,0,0,21.84071,56.00171,0.146305,0,0,0,13.32017
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,26.24072,26.24072,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.08756,13.32017,0,0.3827526,-0.3827526,21.43725,54.96721,0.146305,0.3999765,0,0,13.32017
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,25.31419,25.31419,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.51284,12.93742,0,0.7058455,-0.7058455,20.69323,53.05945,0.146305,0.7376086,0,0,12.93742
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,24.33933,24.33933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.29712,12.23157,0,0,0,20.69323,53.05945,0.146305,0,0,0,12.23157
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,23.51755,23.51755,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.29712,12.23157,0,0.5848899,-0.5848899,20.0767,51.47861,0.146305,0.61121,0,0,12.23157
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.102825,28.16539,22.71993,0.3254424,0.3254424,0,0,0,0.3254424,646.1436,0,0,0,2.102825,0.3425709,0.3254424,0,0,19.94699,11.64668,1.760254,0,1.760254,21.74662,55.76046,0.1457296,0.3579866,1.68226,0,13.74951
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.919621,37.46951,23.99289,5.698459,5.698459,0,0,0,5.698459,86.33248,0,0,0,4.919621,5.998377,5.698459,0,0,18.18674,13.23091,0,1.078757,-1.078757,20.60951,52.8448,0.1457296,6.268304,3.935697,0,18.15053
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.359677,49.22614,27.50562,5.393353,5.393353,0,-1,0,5.393353,136.4583,0,0,0,7.359677,5.677214,5.393353,0,0,19.38536,12.15216,1.682464,0,1.682464,22.20564,56.93742,0.145184,5.932688,5.887742,0,19.51183
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.580906,57.92603,31.09086,0,0,0,0,0,0,0,0,0,0,8.580906,0,0,0,0,17.70289,13.66637,8.580906,0,8.580906,30.3462,77.81062,0.1424632,0,6.864725,0,22.24728
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.632202,66.04002,34.16852,4.373496,4.373496,0,0,0,4.373496,220.2404,0,0,0,9.632202,4.60368,4.373496,0,0,9.121988,21.38919,5.028522,0,5.028522,35.11668,90.04258,0.1409157,4.810845,7.705761,0,31.02139
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.318341,68.52835,37.14145,0,0,0,0,0,0,0,5.224876,0,0,9.318341,0,0,0,0,4.093465,25.91486,4.093465,0,4.093465,39.00008,100,0.1396805,0,7.454673,0,35.2332
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.398855,68.19043,39.96936,2.147643,2.147643,0,0,0,2.147643,391.0732,6.138178,0,0,8.398855,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1396805,2.362407,6.719084,0,37.99783
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.994786,73.14082,41.80629,0.4191019,0.4191019,0,-1,0,0.4191019,2146.205,8.553626,0,0,8.994786,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1396805,0.4610121,7.195829,0,38.59377
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.292527,66.87828,42.6039,4.574494,4.574494,0,0,0,4.574494,159.4171,2.47727,0,0,7.292527,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1396805,5.031943,5.834022,0,36.89151
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.654415,61.54613,43.41763,1.158426,1.158426,0,0,0,1.158426,488.1118,4.435019,0,0,5.654415,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1396805,1.274269,4.523532,0,35.25339
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.88831,51.40368,42.75698,6.641122,6.641122,0,0,0,6.641122,43.49129,0,8.881784E-16,0,2.88831,6.990655,6.641122,0,0,0,29.59898,0,4.102345,-4.102345,34.67583,88.9122,0.1396805,7.305234,2.310648,0,32.48729
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,40.46887,40.46887,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.558162,25.49663,0,4.286828,-4.286828,30.15711,77.32578,0.1396805,4.479735,0,0,25.49663
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,38.20493,38.20493,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.321303,21.2098,0,5.009169,-5.009169,24.87699,63.78701,0.1396805,5.234581,0,0,21.2098
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,36.27938,36.27938,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.88705,16.20064,0,4.602511,-4.602511,20.02551,51.34737,0.1396805,4.809624,0,0,16.20064
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,34.44245,34.44245,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.00095,11.59813,0,0.2112622,-0.2112622,19.80282,50.77637,0.1396805,0.220769,0,0,11.59813
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,32.5169,32.5169,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.23568,11.38686,0,0.6820683,-0.6820683,19.08386,48.93288,0.1396805,0.7127614,0,0,11.38686
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,30.90555,30.90555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99354,10.70479,0,0,0,19.08386,48.93288,0.1396805,0,0,0,10.70479
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,29.61648,29.61648,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.99354,10.70479,0,1.47974,-1.47974,17.52408,44.93344,0.1396805,1.546329,0,0,10.70479
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,28.27906,28.27906,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.63769,9.225055,0,1.412562,-1.412562,16.0351,41.11557,0.1396805,1.476127,0,0,9.225055
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,27.25586,27.25586,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.20721,7.812492,0,1.702436,-1.702436,14.24058,36.51424,0.1396805,1.779046,0,0,7.812492
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,26.35351,26.35351,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.0988,6.110056,0,0.3624728,-0.3624728,13.8585,35.53455,0.1396805,0.3787841,0,0,6.110056
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,25.40282,25.40282,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.50155,5.747583,0,1.575873,-1.575873,12.19738,31.27528,0.1396805,1.646787,0,0,5.747583
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,24.42795,24.42795,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.25252,4.17171,0,0.1958198,-0.1958198,11.99097,30.74602,0.1396805,0.2046317,0,0,4.17171
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,23.61423,23.61423,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.4701,3.975891,0,1.843541,-1.843541,10.04771,25.76331,0.1396805,1.926501,0,0,3.975891
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.816485,27.49386,22.80856,4.878098,4.878098,11.78074,0,3.316527,4.878098,37.23756,0,0,0,1.816485,0,0,6.902641,6.557509,30.51848,2.132349,8.373994,0,8.373994,17.99198,46.13318,0.1423222,5.365908,1.453188,12,3.948834
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.182392,38.33827,24.0654,3.193059,3.193059,11.49461,0,3.244137,3.193059,162.3018,0,0,0,5.182392,0,0,8.301553,7.886475,22.14448,9.668943,13.06887,0,13.06887,30.39019,77.92342,0.1434031,3.512365,4.145913,12,14.85134
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.678952,50.44658,27.6023,1.490283,1.490283,0,-1,0,1.490283,515.2679,0,0,0,7.678952,1.568719,1.490283,0,0,9.075616,21.43092,6.110233,0,6.110233,36.18687,92.78666,0.1416314,1.639311,6.143161,0,29.10987
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.147761,60.2756,31.20365,4.528041,4.528041,0,0,0,4.528041,202.0247,1.416019,0,0,9.147761,4.766359,4.528041,0,0,2.965383,26.93013,2.965383,0,2.965383,39.00008,100,0.1407872,4.980845,7.318209,0,36.0779
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.849346,67.12412,34.28131,4.99552,4.99552,0,0,0,4.99552,197.1636,4.590904,0,0,9.849346,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1407872,5.495072,7.879477,0,39.44833
