Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,29.2781,29.2781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77668,19.89997,0,0,0,28.77642,73.78555,0.1284993,0,0,0,19.89997
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,28.16627,28.16627,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.77668,19.89997,0,1.858197,-1.858197,26.81771,68.76322,0.1284993,1.941816,0,0,19.89997
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,27.21558,27.21558,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.84134,18.04177,0,0.3866139,-0.3866139,26.41018,67.71828,0.1284993,0.4040115,0,0,18.04177
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.24072,26.24072,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.27091,17.65516,0,0.5770172,-0.5770172,25.80195,66.15872,0.1284993,0.602983,0,0,17.65516
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,25.24168,25.24168,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.91204,17.07814,0,1.81075,-1.81075,23.89326,61.26464,0.1284993,1.892234,0,0,17.07814
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,24.42795,24.42795,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.92399,15.26739,0,0.8132178,-0.8132178,23.03605,59.06668,0.1284993,0.8498126,0,0,15.26739
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7396907,25.49989,23.61423,2.488904,2.488904,0,0,0,2.488904,29.71954,0,0,0,0.7396907,2.619899,2.488904,0,0,16.82756,14.45417,0,1.880208,-1.880208,21.05414,53.98486,0.1284993,2.737794,0.5917526,0,15.19386
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.648456,31.9423,24.92747,4.113496,4.113496,0,0,0,4.113496,64.38457,0,0,0,2.648456,4.329996,4.113496,0,0,18.91668,12.57396,0,1.681539,-1.681539,19.28164,49.44,0.1284993,4.524846,2.118765,0,15.22242
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.408183,40.83554,28.50465,6.636457,6.636457,0,-1,0,6.636457,66.42374,0,0,0,4.408183,6.985744,6.636457,0,0,20.78506,10.89242,0,2.577561,-2.577561,16.56465,42.47338,0.1284993,7.300102,3.526546,0,15.30061
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.545213,42.22253,32.2188,3.208828,3.208828,0,0,0,3.208828,110.4831,0,0,0,3.545213,3.377714,3.208828,0,0,23.64902,8.314863,0.1674996,0,0.1674996,16.72355,42.88083,0.1284696,3.529711,2.836171,0,11.86008
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.204594,47.70427,35.41731,4.339729,4.339729,0,0,0,4.339729,96.88609,0,0,0,4.204594,4.568136,4.339729,0,0,23.48152,8.465612,0,0.363542,-0.363542,16.34035,41.89824,0.1284696,4.773702,3.363675,0,12.67021
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.807645,56.3792,38.40635,3.653309,3.653309,0,0,0,3.653309,158.9695,0,0,0,5.807645,3.845588,3.653309,0,0,23.88545,8.102071,1.962057,0,1.962057,18.20172,46.67098,0.1281228,4.01864,4.646116,0,13.90972
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.427111,54.84221,41.2826,5.780865,5.780865,0,0,0,5.780865,76.58216,0,0,0,4.427111,6.085121,5.780865,0,0,21.9234,9.867922,0,1.65801,-1.65801,16.45402,42.18972,0.1281228,6.358952,3.541689,0,14.29503
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.277905,49.84533,43.09536,0,0,0,-1,0,0,0,0,0,0,2.277905,0,0,0,0,23.76563,8.209911,2.277905,0,2.277905,18.61503,47.73076,0.1277225,0,1.822324,0,10.48782
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.1558,56.81609,43.91714,5.407625,5.407625,0,0,0,5.407625,76.85075,0,0,0,4.1558,5.692236,5.407625,0,0,21.48772,10.26003,0,1.536436,-1.536436,16.99549,43.57809,0.1277225,5.948387,3.32464,0,14.41583
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.416271,58.60613,44.73087,0,0,0,0,0,0,0,0,0,0,4.416271,0,0,0,0,23.19488,8.723591,4.416271,0,4.416271,21.18513,54.32074,0.1269534,0,3.533017,0,13.13986
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.294417,50.94235,44.09439,0,0,0,0,0,0,0,0,0,0,2.294417,0,0,0,0,18.7786,12.69823,2.294417,0,2.294417,23.3618,59.90194,0.1265575,0,1.835533,0,14.99265
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6760044,43.75658,41.83046,0,0,0,0,0,0,0,0,0,0,0.6760044,0,0,0,0,16.48419,14.76321,0.6760044,0,0.6760044,24.00312,61.54634,0.1264413,0,0.5408036,0,15.43921
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,39.54235,39.54235,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,15.80818,15.37161,0,5.744498,-5.744498,17.94789,46.02013,0.1264413,6.003001,0,0,15.37161
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,37.61679,37.61679,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,22.19096,9.627115,0,1.010247,-1.010247,16.88299,43.28963,0.1264413,1.055709,0,0,9.627115
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,35.69124,35.69124,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,23.31346,8.616868,0,5.43882,-5.43882,11.14997,28.58961,0.1264413,5.683568,0,0,8.616868
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,33.65289,33.65289,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,29.35659,3.178047,0,1.732603,-1.732603,9.323647,23.90674,0.1264413,1.81057,0,0,3.178047
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,32.04155,32.04155,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,31.2817,1.445444,0,0.4762276,-0.4762276,8.821659,22.61959,0.1264413,0.4976579,0,0,1.445444
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,30.7283,30.7283,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,31.81085,0.9692163,0,0.7025704,-0.7025704,8.081085,20.72069,0.1264413,0.7341861,0,0,0.9692163
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,29.39089,29.39089,1.057741,0.2533136,0,-1,0,0.2533136,0,0,0.804427,0.910201,0,0.2666459,0.2533136,0,0,32.59148,0.2666459,0,0.2666459,-0.2666459,7.800015,20,0.1264413,1.163515,0,0,0.2666459
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,28.27906,28.27906,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264413,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,27.3042,27.3042,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264413,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.32934,26.32934,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264413,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,25.33031,25.33031,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273635,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.51658,24.51658,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1282887,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.062951,26.42737,23.70285,2.112202,2.112202,10.9122,0,3.096787,2.112202,50.32429,1.776357E-15,0,0,1.062951,0,0,8.8,8.36,16.16775,15.048,9.422951,0,9.422951,32.60139,83.59315,0.1296202,2.323422,0.8503605,12,16.11095
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.120772,33.37806,25.04026,2.360401,2.360401,0,0,0,2.360401,132.2136,0,0,0,3.120772,2.484633,2.360401,0,0,6.744803,23.52866,0.6361395,0,0.6361395,33.20489,85.14058,0.1295122,2.596441,2.496618,0,26.64943
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.856998,45.51827,28.64162,4.604822,4.604822,0,-1,0,4.604822,127.1927,0,0,0,5.856998,4.847181,4.604822,0,0,6.108663,24.10118,1.009817,0,1.009817,34.16289,87.59697,0.1293411,5.065304,4.685598,0,29.95818
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.839498,56.66315,32.35576,0,0,0,0,0,0,0,2.740652,0,0,7.839498,0,0,0,0,5.098846,25.01002,5.098846,0,5.098846,39.00008,100,0.1284838,0,6.271598,0,32.84951
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.57736,52.38372,35.57845,4.515035,4.515035,0,0,0,4.515035,123.5286,0.8246914,0,0,5.57736,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1284838,4.966539,4.461888,0,35.17634
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.756372,63.86496,38.59166,2.67404,2.67404,0,0,0,2.67404,290.062,4.941594,0,0,7.756372,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1284838,2.941443,6.205098,0,37.35535
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.371038,65.79014,41.44373,0,0,0,0,0,0,0,7.371038,0,0,7.371038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284838,0,5.896831,0,36.97002
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.238201,67.47771,43.28066,0.1561998,0.1561998,0,-1,0,0.1561998,4633.938,7.07378,0,0,7.238201,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1284838,0.1718198,5.790561,0,36.83718
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.574063,58.42331,44.07022,0.6184332,0.6184332,0,0,0,0.6184332,739.6212,3.92308,0,0,4.574063,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1284838,0.6802765,3.65925,0,34.17304
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.435451,52.2225,44.89201,2.728959,2.728959,0,0,0,2.728959,89.24469,0,0,0,2.435451,2.872588,2.728959,0,0,0,29.59898,0,0.4371373,-0.4371373,38.5393,98.8185,0.1284838,3.001854,1.948361,0,32.03443
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.931548,49.98436,44.25553,3.55297,3.55297,0,0,0,3.55297,54.36432,0,0,0,1.931548,3.739968,3.55297,0,0,0.4857081,29.16184,0,1.808421,-1.808421,36.63305,93.93072,0.1284838,3.908267,1.545238,0,31.09339
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.114406,45.19609,41.99159,0,0,0,0,0,0,0,0,0,0,1.114406,0,0,0,0,2.495064,27.35342,1.114406,0,1.114406,37.69027,96.64153,0.1282979,0,0.8915251,0,28.46783
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,39.69543,39.69543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.380658,28.35639,0,0,0,37.69027,96.64153,0.1282979,0,0,0,28.35639
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,37.75376,37.75376,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.380658,28.35639,0,8.8,-8.8,28.41426,72.85692,0.1282979,10.3836,0,0,28.35639
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,35.80404,35.80404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15844,19.55639,0,0,0,28.41426,72.85692,0.1282979,0,0,0,19.55639
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,33.7818,33.7818,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.15844,19.55639,0,0.8439318,-0.8439318,27.52467,70.57594,0.1282979,0.8819087,0,0,19.55639
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,32.17851,32.17851,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.09614,18.71245,0,0.1023652,-0.1023652,27.41677,70.29928,0.1282979,0.1069716,0,0,18.71245
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.20988,18.61009,0,0,0,27.41677,70.29928,0.1282979,0,0,0,18.61009
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,29.50368,29.50368,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.20988,18.61009,0,1.707382,-1.707382,25.61703,65.68457,0.1282979,1.784215,0,0,18.61009
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,28.39186,28.39186,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.10697,16.90271,0,1.246157,-1.246157,24.30347,62.31646,0.1282979,1.302234,0,0,16.90271
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,27.417,27.417,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.49159,15.65655,0,0.5942573,-0.5942573,23.67707,60.7103,0.1282979,0.6209989,0,0,15.65655
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,26.44213,26.44213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.15187,15.06229,0,0,0,23.67707,60.7103,0.1282979,0,0,0,15.06229
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,25.42699,25.42699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.15187,15.06229,0,0,0,23.67707,60.7103,0.1282979,0,0,0,15.06229
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,24.6052,24.6052,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.15187,15.06229,0,1.996299,-1.996299,21.57278,55.31472,0.1282979,2.086132,0,0,15.06229
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.790811,25.8356,23.81565,6.673648,6.673648,0,0,0,6.673648,11.84976,0,8.881784E-16,0,0.790811,7.024893,6.673648,0,0,18.36998,13.06599,0,6.234082,-6.234082,15.00148,38.46526,0.1282979,7.341013,0.6326488,0,13.8568
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.517135,29.10376,25.15306,1.807308,1.807308,0,0,0,1.807308,83.94449,2.220446E-16,0,0,1.517135,1.902429,1.807308,0,0,25.29674,6.831912,0,0.385294,-0.385294,14.59535,37.42389,0.1282979,1.988039,1.213708,0,8.349047
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.201836,46.76875,28.75441,0,0,0,-1,0,0,0,0,0,0,6.201836,0,0,0,0,25.72484,6.446618,6.201836,0,6.201836,20.47893,52.50996,0.1272733,0,4.961469,0,12.64845
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.131838,50.77365,32.49273,0,0,0,0,0,0,0,0,0,0,6.131838,0,0,0,0,19.52301,12.02827,6.131838,0,6.131838,26.2961,67.42576,0.1262763,0,4.905471,0,18.16011
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.391521,55.3784,35.73153,1.532911,1.532911,0,0,0,1.532911,416.9532,0,0,0,6.391521,1.61359,1.532911,0,0,13.39117,17.54692,4.77793,0,4.77793,30.82884,79.04815,0.1255101,1.686202,5.113217,0,23.93845
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.983009,53.91242,38.74474,0,0,0,0,0,0,0,0,0,0,4.983009,0,0,0,0,8.61324,21.84706,4.983009,0,4.983009,35.55614,91.1694,0.124721,0,3.986407,0,26.83007
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.970571,60.65324,41.62904,0.2657466,0.2657466,0,0,0,0.2657466,2246.716,2.060607,0,0,5.970571,0.2797333,0.2657466,0,0,3.630231,26.33177,3.630231,0,3.630231,39.00008,100,0.1241522,0.2923213,4.776457,0,32.30234
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.532381,57.58293,43.4418,1.733189,1.733189,0,-1,0,1.733189,261.5052,2.707971,0,0,4.532381,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1241522,1.906508,3.625904,0,34.13136
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.789793,59.35777,44.23136,6.516827,6.516827,0,0,0,6.516827,73.49885,0,0,0,4.789793,6.859818,6.516827,0,0,0,29.59898,0,2.070025,-2.070025,36.81808,94.40514,0.1241522,7.16851,3.831834,0,34.38877
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.999832,51.01674,45.04509,2.653408,2.653408,0,0,0,2.653408,75.36842,0,0,0,1.999832,2.793061,2.653408,0,0,2.300028,27.52895,0,0.7932292,-0.7932292,35.98194,92.26121,0.1241522,2.918749,1.599865,0,29.52878
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.497304,48.82408,44.41666,4.518559,4.518559,0,0,0,4.518559,33.13676,0,0,0,1.497304,4.756378,4.518559,0,0,3.181394,26.73572,0,3.259074,-3.259074,32.54658,83.4526,0.1241522,4.970415,1.197843,0,28.23303
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.430587,46.26238,42.1205,6.031775,6.031775,0,0,0,6.031775,23.71751,0,8.881784E-16,0,1.430587,6.349237,6.031775,0,0,6.802587,23.47665,0,4.91865,-4.91865,27.36186,70.15849,0.1241522,6.634953,1.144469,0,24.90724
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,39.85656,39.85656,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.26775,18.558,0,4.275927,-4.275927,22.85464,58.60153,0.1241522,4.468344,0,0,18.558
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,37.88267,37.88267,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.01878,14.28207,0,1.351894,-1.351894,21.42962,54.94764,0.1241522,1.412729,0,0,14.28207
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,35.941,35.941,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.52089,12.93018,0,4.423439,-4.423439,16.76691,42.99198,0.1241522,4.622493,0,0,12.93018
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,33.89459,33.89459,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.43582,8.50674,0,1.662871,-1.662871,15.01409,38.49758,0.1241522,1.7377,0,0,8.50674
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,32.29131,32.29131,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.28345,6.843869,0,0.4350619,-0.4350619,14.55549,37.3217,0.1241522,0.4546396,0,0,6.843869
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,30.97806,30.97806,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.76686,6.408807,0,1.929425,-1.929425,12.5217,32.10686,0.1241522,2.016249,0,0,6.408807
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,29.64065,29.64065,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.91066,4.479382,0,1.426416,-1.426416,11.01812,28.25154,0.1241522,1.490605,0,0,4.479382
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,28.50465,28.50465,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.49557,3.052966,0,1.547273,-1.547273,9.387155,24.06958,0.1241522,1.616901,0,0,3.052966
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,27.52979,27.52979,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.21476,1.505693,0,0.3579242,-0.3579242,9.00987,23.10218,0.1241522,0.3740307,0,0,1.505693
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,26.55493,26.55493,2.026871,1.09038,0,-1,0,1.09038,0,0,0.9364913,1.139178,0,1.147768,1.09038,0,0,31.61246,1.147768,0,1.147768,-1.147768,7.800015,20,0.1241522,2.229558,0,0,1.147768
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,25.53978,25.53978,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254237,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,24.718,24.718,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267117,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.965692,29.0205,23.90427,7.163,7.163,12,0,3.372,7.163,27.4423,0,0,0,1.965692,0,0,4.837,4.59515,16.16775,15.048,6.560842,0,6.560842,29.88616,76.63103,0.1279972,7.8793,1.572554,12,17.01369
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.073123,36.34681,25.26585,4.42184,4.42184,9.678939,0,2.784772,4.42184,92.11376,0,0,0,4.073123,0,0,5.2571,4.994245,9.606912,20.95276,9.067368,0,9.067368,38.48822,98.68755,0.1288626,4.864024,3.258498,12,25.02588
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.29959,50.63376,28.89137,5.307088,5.307088,0,-1,0,5.307088,137.5442,1.173637,0,0,7.29959,5.586409,5.307088,0,0,0.5395444,29.11339,0.5395444,0,0.5395444,39.00008,100,0.1287788,5.837797,5.839672,0,36.41298
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.313193,62.76759,32.65386,0.6061059,0.6061059,0,0,0,0.6061059,1536.562,8.675188,0,0,9.313193,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1287788,0.6667165,7.450555,0,38.91217
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.171963,66.29675,35.89266,0,0,0,0,0,0,0,9.171963,0,0,9.171963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287788,0,7.337571,0,38.77094
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.457653,67.104,38.90587,5.02085,5.02085,0,0,0,5.02085,168.4506,3.172548,0,0,8.457653,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1287788,5.522934,6.766122,0,38.05663
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.700675,67.53594,41.78212,5.441687,5.441687,0,0,0,5.441687,141.5126,1.972584,0,0,7.700675,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1287788,5.985856,6.16054,0,37.29965
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.01564,66.96146,43.59488,0,0,0,-1,0,0,0,7.01564,0,0,7.01564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287788,0,5.612512,0,36.61462
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.924186,67.55215,44.39249,4.193382,4.193382,0,0,0,4.193382,165.1217,2.5101,0,0,6.924186,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1287788,4.61272,5.539349,0,36.52316
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.251154,62.10764,45.20622,4.812717,4.812717,0,0,0,4.812717,109.11,0.1851362,0,0,5.251154,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1287788,5.293989,4.200923,0,34.85013
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.145408,54.1598,44.56974,8.931814,8.931814,5.943676,0,1.83975,8.931814,35.21579,0,0,0,3.145408,3.145408,2.988138,0,0,0,29.59898,0,0,0,39.00008,100,0.1287788,9.824995,2.516327,12,32.74438
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9593098,45.03735,42.28163,6.461395,6.461395,0,0,0,6.461395,14.84679,0,8.881784E-16,0,0.9593098,6.801469,6.461395,0,0,0,29.59898,0,5.842159,-5.842159,32.8419,84.20984,0.1287788,7.107535,0.7674478,0,30.55829
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,39.99353,39.99353,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.491288,23.75682,0,6.174195,-6.174195,26.33373,67.52225,0.1287788,6.452034,0,0,23.75682
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,38.0438,38.0438,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.3515,17.58262,0,8.8,-8.8,17.05771,43.73764,0.1287788,15.61102,0,0,17.58262
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,36.06991,36.06991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12928,8.782624,0,0,0,17.05771,43.73764,0.1287788,0,0,0,8.782624
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,34.03156,34.03156,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.12928,8.782624,0,0.973044,-0.973044,16.03204,41.1077,0.1287788,1.016831,0,0,8.782624
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,32.42827,32.42827,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.21044,7.80958,0,0.8388346,-0.8388346,15.14783,38.8405,0.1287788,0.8765821,0,0,7.80958
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,31.11503,31.11503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.14248,6.970746,0,0,0,15.14783,38.8405,0.1287788,0,0,0,6.970746
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,29.77761,29.77761,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.14248,6.970746,0,1.271922,-1.271922,13.8071,35.40276,0.1287788,1.329158,0,0,6.970746
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,28.64162,28.64162,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.55573,5.698824,0,1.476531,-1.476531,12.2507,31.412,0.1287788,1.542975,0,0,5.698824
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,27.64258,27.64258,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.19632,4.222293,0,1.395618,-1.395618,10.77959,27.63993,0.1287788,1.458421,0,0,4.222293
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,26.66772,26.66772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.747,2.826675,0,0,0,10.77959,27.63993,0.1287788,0,0,0,2.826675
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,25.65257,25.65257,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.747,2.826675,8.36,0,8.36,18.71058,47.97577,0.1304473,3.302411,0,12,2.826675
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,24.83079,24.83079,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.387,10.35068,8.36,0,8.36,26.64158,68.3116,0.1314397,1.171424,0,12,10.35068
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.300677,30.06679,24.04123,4.673151,4.673151,11.36576,0,3.211537,4.673151,49.2318,0,0,0,2.300677,0,0,6.692607,6.357976,13.027,17.87468,8.658653,0,8.658653,34.8559,89.37392,0.1328601,5.140467,1.840541,12,20.17535
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.416347,37.50331,25.40282,2.843445,2.843445,0,0,0,2.843445,155.3168,0,0,0,4.416347,2.9931,2.843445,0,0,4.36835,25.66746,1.423247,0,1.423247,36.20611,92.83599,0.1326392,3.127789,3.533077,0,30.08381
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.963354,46.29754,29.02834,4.679788,4.679788,0,-1,0,4.679788,127.4279,0,0,0,5.963354,4.926092,4.679788,0,0,2.945103,26.94839,1.037262,0,1.037262,37.19014,95.35915,0.1324786,5.147766,4.770683,0,32.91174
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.250958,58.73734,32.79082,1.565752,1.565752,0,0,0,1.565752,526.9647,4.694957,0,0,8.250958,1.64816,1.565752,0,0,1.907841,27.88192,1.907841,0,1.907841,39.00008,100,0.1321843,1.722327,6.600767,0,36.13288
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.703333,56.86705,36.05379,4.736426,4.736426,0,0,0,4.736426,141.5272,1.717622,0,0,6.703333,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1321843,5.210069,5.362667,0,36.30231
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.404954,63.05941,39.067,2.925285,2.925285,0,0,0,2.925285,253.1362,4.325706,0,0,7.404954,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1321843,3.217813,5.923963,0,37.00393
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.16033,65.55413,41.94325,1.869721,1.869721,0,0,0,1.869721,382.9626,5.192203,0,0,7.16033,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1321843,2.056693,5.728264,0,36.75931
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.009003,67.12835,43.75601,0.07823607,0.07823607,0,-1,0,0.07823607,8958.788,6.926649,0,0,7.009003,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1321843,0.08605967,5.607203,0,36.60798
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.829662,59.84948,44.54557,5.014842,5.014842,0,0,0,5.014842,96.30737,0,0,0,4.829662,5.27878,5.014842,0,0,0,29.59898,0,0.4491183,-0.4491183,38.52666,98.78613,0.1321843,5.516325,3.86373,0,34.42864
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.117244,58.2738,45.36735,3.320411,3.320411,0,0,0,3.320411,123.998,0.1230542,0,0,4.117244,3.495169,3.320411,0,0,0.4990203,29.14986,0.4990203,0,0.4990203,39.00008,100,0.1321075,3.652452,3.293795,0,33.26711
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.380606,51.88009,44.73087,4.9221,4.9221,0,0,0,4.9221,48.36566,0,0,0,2.380606,5.181158,4.9221,0,0,0,29.59898,0,2.800551,-2.800551,36.04804,92.43068,0.1321075,5.41431,1.904485,0,31.97958
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5410402,43.98659,42.44276,0,0,0,0,0,0,0,0,0,0,0.5410402,0,0,0,0,3.111724,26.79843,0.5410402,0,0.5410402,36.56131,93.74677,0.1320244,0,0.4328322,0,27.33947
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,40.17883,40.17883,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.570683,27.28536,0,7.519504,-7.519504,28.63506,73.42309,0.1320244,7.857882,0,0,27.28536
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,38.20493,38.20493,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.92569,19.76586,0,6.180208,-6.180208,22.12055,56.71925,0.1320244,6.458317,0,0,19.76586
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,36.23104,36.23104,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.79259,13.58565,0,6.560405,-6.560405,15.20528,38.98781,0.1320244,6.855623,0,0,13.58565
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,34.19269,34.19269,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.08192,7.025247,0,2.808002,-2.808002,12.24538,31.39835,0.1320244,2.934363,0,0,7.025247
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,32.58135,32.58135,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.20193,4.217244,0,0.2211079,-0.2211079,12.01231,30.80074,0.1320244,0.2310578,0,0,4.217244
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,31.24393,31.24393,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.4476,3.996136,0,1.599258,-1.599258,10.32655,26.47827,0.1320244,1.671224,0,0,3.996136
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,29.89041,29.89041,3.318246,2.277035,0,-1,0,2.277035,0,0,1.041211,1.373036,0,2.396879,2.277035,0,0,30.22455,2.396879,0,2.396879,-2.396879,7.800015,20,0.1320244,3.65007,0,0,2.396879
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,28.73024,28.73024,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320244,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,27.75538,27.75538,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320244,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,26.7644,26.7644,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320244,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,25.76537,25.76537,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1334769,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,24.95164,24.95164,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345284,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.603556,28.28536,24.12986,4.882278,4.882278,12,0,3.372,4.882278,32.84443,0,0,0,1.603556,0,0,7.117722,6.761836,16.16775,15.048,8.365392,0,8.365392,31.59811,81.02063,0.1360017,5.370506,1.282845,12,16.65156
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.884295,36.06458,25.51561,1.431747,1.431747,0,0,0,1.431747,271.2976,0,0,0,3.884295,1.507102,1.431747,0,0,7.802361,22.57685,2.377193,0,2.377193,33.85331,86.80318,0.1356373,1.574922,3.107436,0,26.46115
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.213765,47.27308,29.1653,0,0,0,-1,0,0,0,0.7885966,0,0,6.213765,0,0,0,0,5.425169,24.71633,5.425169,0,5.425169,39.00008,100,0.134813,0,4.971012,0,30.93009
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.298447,59.10558,32.9439,6.093828,6.093828,0,0,0,6.093828,136.1779,1.883891,0,0,8.298447,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,6.703211,6.638758,0,37.89743
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.532426,68.28218,36.23104,6.474194,6.474194,0,0,0,6.474194,147.2373,2.717484,0,0,9.532426,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,7.121614,7.62594,0,39.1314
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.621691,72.6386,39.24425,1.599005,1.599005,0,0,0,1.599005,601.73,7.938528,0,0,9.621691,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,1.758905,7.697353,0,39.22067
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.573413,76.255,42.1205,7.978848,7.978848,3,0,1.095,7.978848,119.9849,4.33252,0,0,9.573413,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,8.776733,7.65873,12,39.17239
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.217115,72.43386,43.95743,3.844534,3.844534,0,-1,0,3.844534,213.735,4.170237,0,0,8.217115,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,4.228988,6.573692,0,37.81609
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.438951,66.06422,44.75504,2.08648,2.08648,0,0,0,2.08648,308.6035,4.242656,0,0,6.438951,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,2.295128,5.15116,0,36.03793
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.051504,61.73747,45.52043,0.1748781,0.1748781,0,0,0,0.1748781,2888.586,4.867422,0,0,5.051504,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,0.1923659,4.041203,0,34.65048
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.90259,53.73268,44.90812,1.711189,1.711189,0,0,0,1.711189,169.6242,1.101338,0,0,2.90259,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,1.882308,2.322072,0,32.50157
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9227419,45.27471,42.62001,9.075001,9.075001,8.198396,0,2.410194,9.075001,10.16795,2.220446E-16,0,0,0.9227419,0.9227419,0.8766048,0,0,0,29.59898,0,0,0,39.00008,100,0.134813,9.982501,0.7381935,12,30.52172
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,40.35608,40.35608,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.134813,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,38.38218,38.38218,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.134813,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,36.39217,36.39217,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.134813,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,34.32965,34.32965,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.134813,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,32.71832,32.71832,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.134813,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,31.3809,31.3809,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.134813,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,30.04349,30.04349,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.134813,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,28.89137,28.89137,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.134813,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,27.89234,27.89234,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.134813,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,26.89331,26.89331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.134813,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,25.87816,25.87816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.134813,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,25.08055,25.08055,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.134813,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6481828,25.92331,24.26682,0,0,0,0,0,0,0,0,0,0,0.6481828,0,0,0,0,25.39741,6.741311,0.6481828,0,0.6481828,15.5209,39.7971,0.1347152,0,0.5185463,0,7.389493
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.296283,31.75182,25.67674,6.918281,6.918281,12,0,3.372,6.918281,33.19152,0,0,0,2.296283,0,0,5.081719,4.827633,24.74923,7.324675,7.123916,0,7.123916,22.27924,57.12614,0.1359169,7.610109,1.837026,12,9.620957
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.489048,36.07872,29.31838,2.976566,2.976566,0,-1,0,2.976566,83.62148,0,0,0,2.489048,3.133227,2.976566,0,0,17.62531,13.7362,0,0.6441787,-0.6441787,21.60022,55.38506,0.1359169,3.274222,1.991239,0,16.22525
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.812476,40.97939,33.10503,0.9292127,0.9292127,0,0,0,0.9292127,302.673,0,0,0,2.812476,0.9781187,0.9292127,0,0,18.34106,13.09202,1.834357,0,1.834357,23.34044,59.84716,0.1356406,1.022134,2.249981,0,15.9045
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.431034,49.51855,36.41634,5.991599,5.991599,0,0,0,5.991599,73.95411,0,0,0,4.431034,6.306946,5.991599,0,0,16.50671,14.74294,0,1.875913,-1.875913,21.36306,54.77696,0.1356406,6.590759,3.544827,0,19.17398
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.799178,65.08612,39.45372,5.241073,5.241073,0,0,0,5.241073,148.8088,0,0,0,7.799178,5.516919,5.241073,0,0,18.59105,12.86703,2.282259,0,2.282259,23.5282,60.32859,0.1352983,5.765181,6.239342,0,20.66621
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.248839,58.82111,42.3058,3.846406,3.846406,0,0,0,3.846406,136.4609,0,0,0,5.248839,4.048849,3.846406,0,0,16.3088,14.92106,1.19999,0,1.19999,24.66661,63.24759,0.1351191,4.231047,4.199071,0,20.1699
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.179355,53.81396,44.14273,0,0,0,-1,0,0,0,0,0,0,3.179355,0,0,0,0,15.1088,16.00105,3.179355,0,3.179355,27.68281,70.98141,0.1346465,0,2.543484,0,19.18041
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.992064,57.36959,44.93229,2.03688,2.03688,0,0,0,2.03688,195.9891,0,0,0,3.992064,2.144084,2.03688,0,0,11.92945,18.86247,1.847979,0,1.847979,29.43596,75.47665,0.1343733,2.240568,3.193651,0,22.85454
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.479475,56.48103,45.70573,7.029453,7.029453,0,0,0,7.029453,49.49852,0,0,0,3.479475,7.399424,7.029453,0,0,10.08147,20.52565,0,3.919949,-3.919949,25.30397,64.88184,0.1343733,7.732398,2.78358,0,24.00513
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.208452,51.71858,45.09343,3.79246,3.79246,0,0,0,3.79246,58.2327,0,0,0,2.208452,3.992063,3.79246,0,0,14.43697,16.60571,0,1.783611,-1.783611,23.42388,60.0611,0.1343733,4.171706,1.766761,0,18.81416
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8217885,45.1925,42.82949,0,0,0,0,0,0,0,0,0,0,0.8217885,0,0,0,0,16.41876,14.82209,0.8217885,0,0.8217885,24.20349,62.06011,0.1342521,0,0.6574308,0,15.64388
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,40.5575,40.5575,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,15.59697,15.5617,0,5.646041,-5.646041,18.25204,46.80001,0.1342521,5.900113,0,0,15.5617
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,38.56749,38.56749,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,21.87035,9.915663,0,7.03331,-7.03331,10.83828,27.79041,0.1342521,7.349809,0,0,9.915663
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,36.56942,36.56942,3.304095,2.738236,0,-1,0,2.738236,0,0,0.5658588,0.8962682,0,2.882353,2.738236,0,0,29.68514,2.882353,0,2.882353,-2.882353,7.800015,20,0.1342521,3.634504,0,0,2.882353
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,34.5069,34.5069,0.8587245,0,0,-1,0,0,0,0,0.8587245,0.9445969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342521,0.9445969,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,32.90362,32.90362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342521,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,31.5662,31.5662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342521,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,30.22879,30.22879,1.800813,0,0,-1,0,0,0,0,1.800813,1.980895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342521,1.980895,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,29.06862,29.06862,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342521,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,28.05348,28.05348,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342521,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,27.05444,27.05444,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342521,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,26.05541,26.05541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342521,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,25.24168,25.24168,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350058,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.89431,29.36861,24.42795,2.809633,2.809633,11.60963,0,3.273237,2.809633,67.42197,0,0,0,1.89431,0,0,8.8,8.36,24.52775,7.524,10.25431,0,10.25431,25.4591,65.27962,0.1361194,3.090596,1.515448,12,9.418309
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.04479,34.02055,25.85399,5.634143,5.634143,12,0,3.372,5.634143,54.04175,0,0,0,3.04479,0,0,6.365857,6.047565,14.27344,16.75288,9.092354,0,9.092354,34.08487,87.39691,0.1374952,6.197557,2.435832,12,19.79767
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.799239,40.08119,29.50368,2.773999,2.773999,0,-1,0,2.773999,136.9589,0,0,0,3.799239,2.919999,2.773999,0,0,5.18109,24.936,0.8792405,0,0.8792405,34.91898,89.53568,0.1373667,3.051399,3.039392,0,28.73524
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.889163,50.87565,33.30645,0.9081695,0.9081695,0,0,0,0.9081695,648.4652,0.6313456,0,0,5.889163,0.9559679,0.9081695,0,0,4.301849,25.72731,4.301849,0,4.301849,39.00008,100,0.136741,0.9989864,4.71133,0,31.61648
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.747156,57.68343,36.61776,1.715387,1.715387,0,0,0,1.715387,393.3313,4.941484,0,0,6.747156,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,1.886926,5.397725,0,36.34613
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.678718,60.9845,39.65514,0.6885646,0.6885646,0,0,0,0.6885646,969.9479,5.953913,0,0,6.678718,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,0.7574211,5.342974,0,36.27769
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.180162,62.44562,42.50722,1.619067,1.619067,0,0,0,1.619067,381.7113,4.475881,0,0,6.180162,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,1.780974,4.944129,0,35.77914
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.826257,59.58538,44.31998,1.169336,1.169336,0,-1,0,1.169336,412.7346,3.595376,0,0,4.826257,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,1.28627,3.861006,0,34.42524
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.004823,61.11566,45.1176,0,0,0,0,0,0,0,5.004823,0,0,5.004823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,0,4.003858,0,34.6038
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.985127,55.03801,45.88298,0,0,0,0,0,0,0,2.985127,0,0,2.985127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,0,2.388102,0,32.58411
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.462325,49.59686,45.27067,0,0,0,0,0,0,0,1.462325,0,0,1.462325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,0,1.16986,0,31.0613
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3998342,44.14882,43.00674,0,0,0,0,0,0,0,0.3998342,0,0,0.3998342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,0,0.3198674,0,29.99881
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,40.7428,40.7428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136741,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,38.74474,38.74474,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.136741,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,36.7789,36.7789,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.136741,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,34.69221,34.69221,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.136741,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,33.05669,33.05669,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.136741,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,31.74345,31.74345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.136741,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,30.38992,30.38992,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.136741,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,29.20559,29.20559,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.136741,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,28.21461,28.21461,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.136741,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,27.21558,27.21558,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.136741,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,26.21655,26.21655,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.136741,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,25.42699,25.42699,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.136741,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.219608,27.75584,24.6052,3.641071,3.641071,0,0,0,3.641071,33.49585,0,4.440892E-16,0,1.219608,3.832707,3.641071,0,0,12.12313,18.68816,0,2.613099,-2.613099,24.74461,63.4476,0.136741,4.005178,0.9756861,0,19.90776
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.525196,35.58495,26.0393,3.795027,3.795027,0,0,0,3.795027,92.88987,0,4.440892E-16,0,3.525196,3.994766,3.795027,0,0,15.02658,16.07506,0,0.4695697,-0.4695697,24.24965,62.17845,0.136741,4.174531,2.820157,0,19.60025
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.983588,43.89282,29.68093,4.867235,4.867235,0,-1,0,4.867235,102.3905,0,0,0,4.983588,5.123406,4.867235,0,0,15.54832,15.60549,0,0.139818,-0.139818,24.10226,61.80055,0.136741,5.353959,3.98687,0,20.58908
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.440815,49.61401,33.51593,0,0,0,0,0,0,0,0,0,0,5.440815,0,0,0,0,15.70368,15.46567,5.440815,0,5.440815,29.26387,75.03542,0.1359578,0,4.352652,0,20.90648
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.650298,65.28982,36.81918,2.898896,2.898896,0,0,0,2.898896,298.3997,0,0,0,8.650298,3.05147,2.898896,0,0,10.26286,20.3624,5.598828,0,5.598828,34.57539,88.65466,0.1351612,3.188786,6.920238,0,29.0127
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.953869,70.40422,39.83239,0,0,0,0,0,0,0,4.289836,0,0,8.953869,0,0,0,0,4.664032,25.40135,4.664032,0,4.664032,39.00008,100,0.1345047,0,7.163095,0,34.35522
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.371959,59.697,42.69252,0,0,0,0,0,0,0,5.371959,0,0,5.371959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345047,0,4.297567,0,34.97094
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.866055,63.58116,44.50528,10.2028,8.36,0,-1,0,8.36,70.16813,0,1.842804,2.863085,5.866055,8.8,8.36,0,0,0,29.59898,0,2.933945,-2.933945,35.90743,92.07014,0.1345047,11.22308,4.692844,0,35.46503
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.03666,65.14256,45.29484,5.992543,5.992543,0,0,0,5.992543,100.7362,0,0,0,6.03666,6.30794,5.992543,0,0,3.259938,26.66503,0,0.2712797,-0.2712797,35.62148,91.33693,0.1345047,6.591797,4.829328,0,32.70169
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.67715,61.00778,46.06829,1.886827,1.886827,0,0,0,1.886827,247.8845,0,0,0,4.67715,1.986133,1.886827,0,0,3.56136,26.39375,2.691016,0,2.691016,38.1744,97.88287,0.1341288,2.075509,3.74172,0,31.0709
