Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.742666,53.79795,45.45598,4.865246,4.865246,0,0,0,4.865246,56.3726,0,0,0,2.742666,5.121311,4.865246,0,0,0.870344,28.81567,0,2.378646,-2.378646,35.66708,91.45388,0.1341288,5.35177,2.194133,0,31.55833
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3355596,44.15054,43.19204,4.550392,4.550392,0,0,0,4.550392,7.3743,0,0,0,0.3355596,4.789886,4.550392,0,0,3.513284,26.43702,0,4.454327,-4.454327,30.97181,79.41474,0.1341288,5.005431,0.2684477,0,26.77258
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,40.92005,40.92005,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,8.462536,21.9827,0,4.891974,-4.891974,25.81522,66.19273,0.1341288,5.112113,0,0,21.9827
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,38.93004,38.93004,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,13.89806,17.09072,0,8.8,-8.8,16.5392,42.40813,0.1341288,9.261161,0,0,17.09072
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,36.95615,36.95615,13.245,7.876186,0,-1,0,7.876186,0,0,5.368816,6.693316,0,8.290722,7.876186,0,0,23.67584,8.290722,0,8.290722,-8.290722,7.800015,20,0.1341288,14.5695,0,0,8.290722
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,34.86946,34.86946,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1341288,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,33.21783,33.21783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1341288,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,31.88041,31.88041,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1341288,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,30.543,30.543,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1341288,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,29.36672,29.36672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1341288,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,28.34352,28.34352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1341288,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,27.35254,27.35254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1341288,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,26.37768,26.37768,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1346896,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,25.58006,25.58006,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1354493,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7065017,26.57883,24.76634,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7065017,0,0,8.8,8.36,16.16775,15.048,9.066502,0,9.066502,32.26324,82.72609,0.1358563,0,0.5652013,12,15.7545
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.2065,34.86092,26.21655,8.81581,8.81581,12,0,3.372,8.81581,36.37215,0,0,0,3.2065,0,0,3.184189,3.02498,7.101252,23.20785,6.23148,0,6.23148,38.17494,97.88427,0.1367658,9.697392,2.5652,12,26.41435
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.514482,39.62304,29.86624,2.501053,2.501053,0,-1,0,2.501053,140.5201,0.01202304,0,0,3.514482,2.632687,2.501053,0,0,0.8697716,28.81618,0.8697716,0,0.8697716,39.00008,100,0.1366463,2.751158,2.811585,0,32.33067
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.837865,47.81685,33.66901,0.8568786,0.8568786,0,0,0,0.8568786,564.5916,3.935887,0,0,4.837865,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1366463,0.9425665,3.870292,0,34.43684
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.16925,63.59732,37.02865,4.718416,4.718416,0,0,0,4.718416,173.1354,3.202497,0,0,8.16925,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1366463,5.190258,6.5354,0,37.76823
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.899576,70.40413,40.0177,1.77718,1.77718,0,0,0,1.77718,500.7695,7.028861,0,0,8.899576,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1366463,1.954898,7.119661,0,38.49855
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.40889,67.67193,42.86977,5.132638,5.132638,0,0,0,5.132638,144.3486,2.006114,0,0,7.40889,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1366463,5.645901,5.927113,0,37.00787
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.922075,56.85962,44.68253,0.7401475,0.7401475,0,-1,0,0.7401475,529.9045,3.142972,0,0,3.922075,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1366463,0.8141623,3.13766,0,33.52105
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.202695,55.32111,45.48014,0.8557044,0.8557044,0,0,0,0.8557044,374.2758,2.301954,0,0,3.202695,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1366463,0.9412748,2.562156,0,32.80167
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.345053,53.35725,46.24554,0.5106924,0.5106924,0,0,0,0.5106924,459.1909,1.807482,0,0,2.345053,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1366463,0.5617616,1.876042,0,31.94403
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5200125,47.13111,45.61711,3.953326,3.953326,0,0,0,3.953326,13.1538,0,4.440892E-16,0,0.5200125,4.161395,3.953326,0,0,0,29.59898,0,3.641383,-3.641383,35.16172,90.15809,0.1366463,4.348658,0.41601,0,30.11899
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.233391,44.03546,43.36929,10.83598,10.83598,12,0,3.372,10.83598,2.153853,0,0,0,0.233391,0,0,1.164024,1.105823,4.045981,25.9576,1.339214,0,1.339214,36.43221,93.41574,0.1368534,11.91957,0.1867128,12,26.19099
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,41.10535,41.10535,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.706767,27.16289,0,8.335717,-8.335717,27.6456,70.886,0.1368534,8.710824,0,0,27.16289
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,39.10729,39.10729,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,11.96867,18.82717,0,8.8,-8.8,18.36958,47.1014,0.1368534,10.85689,0,0,18.82717
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,37.11728,37.11728,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.74645,10.02717,0,8.8,-8.8,9.093567,23.31679,0.1368534,10.6658,0,0,10.02717
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,35.03059,35.03059,1.665916,1.165812,0,-1,0,1.165812,0,0,0.5001039,0.6666955,0,1.227171,1.165812,0,0,31.52423,1.227171,0,1.227171,-1.227171,7.800015,20,0.1368534,1.832508,0,0,1.227171
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,33.37896,33.37896,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368534,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,32.04155,32.04155,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368534,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,30.70413,30.70413,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368534,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,29.52785,29.52785,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368534,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,28.50465,28.50465,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368534,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,27.50562,27.50562,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368534,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,26.53076,26.53076,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1377395,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,25.7412,25.7412,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386271,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.772111,29.55453,24.92747,6.609208,6.609208,12,0,3.372,6.609208,26.81276,0,0,0,1.772111,0,0,5.390792,5.121252,16.16775,15.048,6.893363,0,6.893363,30.20162,77.4399,0.1396392,7.270129,1.417689,12,16.82011
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.706619,39.42822,26.37768,2.62662,2.62662,7.4348,0,2.217004,2.62662,179.1892,8.881784E-16,0,0,4.706619,0,0,4.80818,4.567771,9.27439,21.25203,9.27439,0,9.27439,39.00008,100,0.1395922,2.889282,3.765296,12,25.95865
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.096781,51.25168,30.02737,2.677248,2.677248,0,-1,0,2.677248,265.0774,4.278625,0,0,7.096781,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,2.944973,5.677425,0,36.69576
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.961305,62.84612,33.85431,0,0,0,0,0,0,0,8.961305,0,0,8.961305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,0,7.169044,0,38.56028
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.669846,70.16489,37.2059,6.441399,6.441399,0,0,0,6.441399,150.1203,2.889426,0,0,9.669846,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,7.085538,7.735877,0,39.26883
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.505833,73.36469,40.19494,1.109367,1.109367,0,0,0,1.109367,856.8702,8.338078,0,0,9.505833,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,1.220303,7.604667,0,39.10481
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.821951,73.97913,43.05508,0,0,0,0,0,0,0,8.821951,0,0,8.821951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,0,7.05756,0,38.42093
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.828791,71.89028,44.86784,0.1152722,0.1152722,0,-1,0,0.1152722,6791.57,7.707452,0,0,7.828791,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,0.1267994,6.263032,0,37.42777
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.556545,67.56528,45.63322,2.735699,2.735699,0,0,0,2.735699,239.6662,3.676862,0,0,6.556545,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,3.009269,5.245236,0,36.15552
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.737531,61.61039,46.41472,2.357566,2.357566,0,0,0,2.357566,200.9501,2.255883,0,0,4.737531,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,2.593323,3.790025,0,34.33651
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.311218,52.77649,45.79436,10.51756,10.51756,8.321905,0,2.441442,10.51756,21.97484,0,0,0,2.311218,2.311218,2.195657,0,0,0,29.59898,0,0,0,39.00008,100,0.1395922,11.56932,1.848974,12,31.9102
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8089418,45.89109,43.55459,3.105818,3.105818,0,0,0,3.105818,26.04602,0,4.440892E-16,0,0.8089418,3.269282,3.105818,0,0,0,29.59898,0,2.46034,-2.46034,36.40665,93.3502,0.1395922,3.416399,0.6471535,0,30.40792
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,41.30677,41.30677,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.733711,27.13864,0,3.868107,-3.868107,32.32931,82.8955,0.1395922,4.042171,0,0,27.13864
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,39.31676,39.31676,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,7.031607,23.27053,0,7.301884,-7.301884,24.63245,63.16,0.1395922,7.630469,0,0,23.27053
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,37.29453,37.29453,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.14481,15.96865,0,2.262634,-2.262634,22.24742,57.04456,0.1395922,2.364453,0,0,15.96865
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,35.19172,35.19172,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.65885,13.70601,0,0.4946133,-0.4946133,21.72605,55.70772,0.1395922,0.5168709,0,0,13.70601
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,33.5401,33.5401,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.20842,13.2114,0,0.9878188,-0.9878188,20.6848,53.03785,0.1395922,1.032271,0,0,13.2114
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,32.20268,32.20268,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.306,12.22358,0,0.4989699,-0.4989699,20.15884,51.68923,0.1395922,0.5214236,0,0,12.22358
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,30.86527,30.86527,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.86041,11.72461,0,0.7979163,-0.7979163,19.31776,49.53263,0.1395922,0.8338225,0,0,11.72461
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,29.68093,29.68093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.74698,10.92669,0,0,0,19.31776,49.53263,0.1395922,0,0,0,10.92669
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.66578,28.66578,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.74698,10.92669,0,0.5468446,-0.5468446,18.74134,48.05462,0.1395922,0.5714526,0,0,10.92669
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,27.66675,27.66675,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.35459,10.37985,0,0.7271934,-0.7271934,17.97481,46.08916,0.1395922,0.7599171,0,0,10.37985
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,26.69189,26.69189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16258,9.652658,0,0,0,17.97481,46.08916,0.1395922,0,0,0,9.652658
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,25.90233,25.90233,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.16258,9.652658,0,0.4183888,-0.4183888,17.53379,44.95834,0.1395922,0.4372163,0,0,9.652658
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.359306,28.60988,25.08055,0,0,0,0,0,0,0,0,0,0,1.359306,0,0,0,0,22.62745,9.234268,1.359306,0,1.359306,18.82334,48.26488,0.1394082,0,1.087444,0,10.59357
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.448388,35.88563,26.53076,4.305622,4.305622,0,0,0,4.305622,80.09037,0,0,0,3.448388,4.532233,4.305622,0,0,21.26815,10.45764,0,1.083845,-1.083845,17.68087,45.33546,0.1394082,4.736184,2.75871,0,13.90603
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.174681,51.70141,30.18045,7.741319,7.741319,0,-1,0,7.741319,92.68035,0,0,0.1554504,7.174681,8.148756,7.741319,0,0,22.47242,9.373798,0,0.9740751,-0.9740751,16.6541,42.70274,0.1394082,8.51545,5.739745,0,16.54848
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.56593,61.46259,34.01544,3.692664,3.692664,0,0,0,3.692664,231.9716,0,0,0,8.56593,3.887015,3.692664,0,0,23.55473,8.399723,4.678916,0,4.678916,21.09291,54.08428,0.1387786,4.06193,6.852745,0,16.96565
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.363704,69.0498,37.3912,3.422798,3.422798,0,0,0,3.422798,273.5687,0,0,0,9.363704,3.602945,3.422798,0,0,18.87581,12.61075,5.760759,0,5.760759,26.55805,68.09742,0.1380112,3.765078,7.490963,0,21.97445
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.709542,74.56419,40.38025,6.362439,6.362439,0,0,0,6.362439,152.6072,0,0,0,9.709542,6.697304,6.362439,0,0,13.11505,17.79543,3.012239,0,3.012239,29.41571,75.42474,0.1376134,6.998682,7.767634,0,27.50497
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.792024,74.07298,43.23232,3.189713,3.189713,0,0,0,3.189713,275.6368,0,0,0,8.792024,3.357593,3.189713,0,0,10.10281,20.50644,5.434432,0,5.434432,34.57126,88.64408,0.1369013,3.508684,7.033619,0,29.29847
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.928463,68.35267,45.04509,8.301356,8.301356,0,-1,0,8.301356,83.46182,0,0,0.7714916,6.928463,8.73827,8.301356,0,0,4.668383,25.39743,0,1.809806,-1.809806,32.66356,83.75254,0.1369013,9.131492,5.54277,0,32.3259
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.421064,67.24877,45.81853,4.184093,4.184093,0,0,0,4.184093,153.4637,0,0,0,6.421064,4.404309,4.184093,0,0,6.679279,23.58763,2.016755,0,2.016755,34.57682,88.65833,0.1366389,4.602503,5.136851,0,30.00869
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.554972,61.1472,46.58392,0,0,0,0,0,0,0,0,0,0,4.554972,0,0,0,0,4.662524,25.40271,4.554972,0,4.554972,38.89804,99.73838,0.13605,0,3.643978,0,29.95768
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.883739,54.81025,45.97966,5.366704,5.366704,0,0,0,5.366704,53.73388,0,0,0,2.883739,5.649162,5.366704,0,0,0.1075517,29.50218,0,2.765424,-2.765424,35.98303,92.264,0.13605,5.903374,2.306991,0,32.38592
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.329106,44.67505,43.73184,4.431344,4.431344,0,0,0,4.431344,7.426776,0,0,0,0.329106,4.664572,4.431344,0,0,3.180245,26.73676,0,4.335466,-4.335466,31.41305,80.54612,0.13605,4.874478,0.2632848,0,27.06586
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,41.50819,41.50819,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.997429,22.40129,0,2.186795,-2.186795,29.10797,74.63566,0.13605,2.2852,0,0,22.40129
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,39.49401,39.49401,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.4272,20.2145,0,8.552499,-8.552499,20.09284,51.52,0.13605,8.937362,0,0,20.2145
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,37.504,37.504,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.92998,11.662,0,6.816199,-6.816199,12.90794,33.09721,0.13605,7.122928,0,0,11.662
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,35.39314,35.39314,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.50353,4.845799,0,1.199694,-1.199694,11.64335,29.85468,0.13605,1.25368,0,0,4.845799
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83652,3.646106,0,0,0,11.64335,29.85468,0.13605,0,0,0,3.646106
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,32.4041,32.4041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83652,3.646106,0,0,0,11.64335,29.85468,0.13605,0,0,0,3.646106
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,31.04252,31.04252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83652,3.646106,0,0,0,11.64335,29.85468,0.13605,0,0,0,3.646106
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,29.84207,29.84207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83652,3.646106,0,0,0,11.64335,29.85468,0.13605,0,0,0,3.646106
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,28.81886,28.81886,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.83652,3.646106,0,1.215297,-1.215297,10.36231,26.56998,0.13605,1.269985,0,0,3.646106
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,27.82789,27.82789,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.18686,2.430809,0,0.1383126,-0.1383126,10.21652,26.19615,0.13605,0.1445367,0,0,2.430809
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,26.8772,26.8772,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.34054,2.292496,0,1.525664,-1.525664,8.608327,22.07259,0.13605,1.594319,0,0,2.292496
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,26.07958,26.07958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.03572,0.7668316,0,0,0,8.608327,22.07259,0.13605,0,0,0,0.7668316
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7822666,27.28104,25.26585,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.06671,0,0,0,0.7822666,0,0,8.8,8.36,32.03572,0.7668316,9.142266,0,9.142266,17.28144,44.3113,0.1371477,3.065886,0.6258132,12,1.549098
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.288064,30.09002,26.71606,4.018147,4.018147,12,0,3.372,4.018147,32.05618,0,0,0,1.288064,0,0,7.981853,7.582761,22.89345,8.994871,8.870825,0,8.870825,25.69705,65.88973,0.1383696,4.419961,1.030451,12,10.28294
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9748464,32.96374,30.36575,0,0,0,-1,0,0,0,0,0,0,0.9748464,0,0,0,0,14.02263,16.97861,0.9748464,0,0.9748464,26.62187,68.26106,0.1382443,0,0.7798771,0,17.95346
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.10367,37.23586,34.21686,6.448671,6.448671,0,0,0,6.448671,17.11468,8.881784E-16,0,0,1.10367,6.788074,6.448671,0,0,13.04778,17.85598,0,5.684405,-5.684405,20.62998,52.89727,0.1382443,7.093538,0.8829356,0,18.95965
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.716034,42.41661,37.56845,0,0,0,0,0,0,0,0,0,0,1.716034,0,0,0,0,19.36378,12.17157,1.716034,0,1.716034,22.25795,57.07156,0.1380241,0,1.372827,0,13.88761
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.597053,45.17336,40.58167,0,0,0,0,0,0,0,0,0,0,1.597053,0,0,0,0,17.64775,13.716,1.597053,0,1.597053,23.77305,60.95641,0.1378198,0,1.277642,0,15.31306
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.038806,52.58621,43.41763,1.983378,1.983378,0,0,0,1.983378,153.2137,0,0,0,3.038806,2.087766,1.983378,0,0,16.0507,15.15335,0.9510396,0,0.9510396,24.67528,63.26983,0.1376985,2.181716,2.431045,0,18.19216
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.288212,52.1127,45.23039,0.7367634,0.7367634,0,-1,0,0.7367634,310.5762,0,0,0,2.288212,0.7755404,0.7367634,0,0,15.09966,16.00928,1.512671,0,1.512671,26.11033,66.94943,0.1375059,0.8104397,1.830569,0,18.2975
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.865819,51.61335,46.01995,2.480143,2.480143,0,0,0,2.480143,75.23029,0,0,0,1.865819,2.610677,2.480143,0,0,13.58699,17.37069,0,0.7448581,-0.7448581,25.32518,64.93623,0.1375059,2.728158,1.492655,0,19.23651
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4567066,48.10733,46.76922,0,0,0,0,0,0,0,0,0,0,0.4567066,0,0,0,0,14.41461,16.62583,0.4567066,0,0.4567066,25.75845,66.04717,0.1374479,0,0.3653652,0,17.08254
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5834459,47.86366,46.15691,0,0,0,0,0,0,0,0,0,0,0.5834459,0,0,0,0,13.9579,17.03687,0.5834459,0,0.5834459,26.31196,67.46642,0.1373738,0,0.4667567,0,17.62031
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4060645,45.10019,43.93326,2.852192,2.852192,0,0,0,2.852192,14.23693,0,4.440892E-16,0,0.4060645,3.002308,2.852192,0,0,13.37446,17.56197,0,2.596243,-2.596243,23.57528,60.4493,0.1373738,3.137412,0.3248516,0,17.96803
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,41.69349,41.69349,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.25917,14.96572,0,6.461712,-6.461712,16.76403,42.98461,0.1373738,6.752489,0,0,14.96572
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,39.69543,39.69543,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.43885,8.504013,0,3.164541,-3.164541,13.42831,34.4315,0.1373738,3.306946,0,0,8.504013
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,37.70542,37.70542,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.95501,5.339472,0,3.329306,-3.329306,9.918917,25.43307,0.1373738,3.479125,0,0,5.339472
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,35.59456,35.59456,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.65424,2.010166,0,0.09566888,-0.09566888,9.818072,25.1745,0.1373738,0.09997398,0,0,2.010166
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,33.91876,33.91876,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.76053,1.914497,0,0.7340205,-0.7340205,9.044348,23.19059,0.1373738,0.7670513,0,0,1.914497
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,32.58135,32.58135,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0.009757219,0,1.082498,1.028373,0,0,31.57611,1.180477,0,1.082498,-1.082498,7.903295,20.26482,0.1373738,1.13121,0,0,1.180477
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,31.22782,31.22782,1.095665,0.09308006,0,-1,0,0.09308006,0,0,1.002584,1.112151,0,0.09797901,0.09308006,0,0,32.77889,0.09797901,0,0.09797901,-0.09797901,7.800015,20,0.1373738,1.205231,0,0,0.09797901
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,30.02737,30.02737,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373738,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,29.00417,29.00417,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373738,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,27.98097,27.98097,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373738,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,27.05444,27.05444,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380507,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,26.26488,26.26488,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1390359,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.410312,29.09942,25.42699,5.543348,5.543348,12,0,3.372,5.543348,25.44152,0,0,0,1.410312,0,0,6.456652,6.13382,16.16775,15.048,7.544131,0,7.544131,30.81899,79.0229,0.1400683,6.097683,1.12825,12,16.45831
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.573453,33.76903,26.8772,1.4946,1.4946,7.863199,0,2.325389,1.4946,172.1834,0,0,0,2.573453,0,0,6.368599,6.050169,8.623622,21.83772,8.623622,0,8.623622,39.00008,100,0.140211,1.64406,2.058763,12,24.41117
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.421825,40.06902,30.543,1.770182,1.770182,0,-1,0,1.770182,193.3036,1.558476,0,0,3.421825,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.140211,1.9472,2.73746,0,33.0208
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.745987,45.16353,34.39411,1.365911,1.365911,0,0,0,1.365911,274.2483,2.308186,0,0,3.745987,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.140211,1.502502,2.99679,0,33.34497
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.02437,46.54188,37.76987,0,0,0,0,0,0,0,3.02437,0,0,3.02437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140211,0,2.419496,0,32.62335
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.121447,53.25758,40.76697,8.389953,8.389953,4.474578,0,1.468068,8.389953,49.1236,0,0,0,4.121447,4.121447,3.915375,0,0,0,29.59898,0,0,0,39.00008,100,0.140211,9.228949,3.297158,12,33.72042
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.110621,59.78151,43.59488,1.94281,1.94281,0,0,0,1.94281,263.0531,3.065558,0,0,5.110621,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.140211,2.137091,4.088497,0,34.7096
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.548979,63.43377,45.40764,1.183674,1.183674,0,-1,0,1.183674,468.7926,4.303006,0,0,5.548979,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.140211,1.302042,4.439183,0,35.14796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.306309,59.82426,46.18108,0,0,0,0,0,0,0,4.306309,0,0,4.306309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140211,0,3.445047,0,33.90529
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.980676,52.93639,46.94647,5.979479,5.979479,0,0,0,5.979479,33.12455,0,0,0,1.980676,6.294188,5.979479,0,0,0,29.59898,0,4.313513,-4.313513,34.45324,88.34145,0.140211,6.577427,1.584541,0,31.57965
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4932934,47.7845,46.34221,0,0,0,0,0,0,0,0,0,0,0.4932934,0,0,0,0,4.792792,25.28547,0.4932934,0,0.4932934,34.92122,89.5414,0.140149,0,0.3946347,0,25.77876
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2493533,44.80965,44.09439,0,0,0,0,0,0,0,0,0,0,0.2493533,0,0,0,0,4.299499,25.72943,0.2493533,0,0.2493533,35.15777,90.14796,0.1401177,0,0.1994826,0,25.97878
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,41.87074,41.87074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.050145,25.95385,0,0,0,35.15777,90.14796,0.1401177,0,0,0,25.95385
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,39.88073,39.88073,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.050145,25.95385,0,3.473913,-3.473913,31.49595,80.75867,0.1401177,3.630239,0,0,25.95385
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,37.86655,37.86655,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.910049,22.47993,0,0.664675,-0.664675,30.79532,78.9622,0.1401177,0.6945854,0,0,22.47993
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,35.7557,35.7557,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.648577,21.81526,0,1.699294,-1.699294,29.0041,74.36935,0.1401177,1.775762,0,0,21.81526
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,34.05573,34.05573,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.53668,20.11596,0,1.579358,-1.579358,27.33932,70.10067,0.1401177,1.650429,0,0,20.11596
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.74249,32.74249,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.29152,18.53661,0,0.6617105,-0.6617105,26.64181,68.3122,0.1401177,0.6914875,0,0,18.53661
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,31.3809,31.3809,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.02676,17.8749,0,0.6240087,-0.6240087,25.98405,66.62563,0.1401177,0.6520891,0,0,17.8749
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,30.15628,30.15628,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.7201,17.25089,0,0.2240021,-0.2240021,25.74793,66.0202,0.1401177,0.2340822,0,0,17.25089
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,29.14113,29.14113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.96899,17.02689,0,0,0,25.74793,66.0202,0.1401177,0,0,0,17.02689
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,28.1421,28.1421,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.96899,17.02689,0,1.725686,-1.725686,23.9289,61.35602,0.1401177,1.803342,0,0,17.02689
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,27.19141,27.19141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.88642,15.3012,0,0,0,23.9289,61.35602,0.1401177,0,0,0,15.3012
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,26.40185,26.40185,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.88642,15.3012,0,0.6542386,-0.6542386,23.23927,59.58775,0.1401177,0.6836794,0,0,15.3012
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.555905,29.64479,25.58006,0,0,0,0,0,0,0,0,0,0,1.555905,0,0,0,0,16.61335,14.64696,1.555905,0,1.555905,24.71533,63.37251,0.1399227,0,1.244724,0,16.20287
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.046537,38.16278,27.03027,0,0,0,0,0,0,0,0,0,0,4.046537,0,0,0,0,15.05745,16.04728,4.046537,0,4.046537,28.55421,73.21578,0.139418,0,3.23723,0,20.09381
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.339991,49.44156,30.70413,4.250783,4.250783,0,-1,0,4.250783,149.1488,0,0,0,6.339991,4.474509,4.250783,0,0,11.01091,19.68916,1.865482,0,1.865482,30.32396,77.75359,0.1391865,4.675862,5.071992,0,26.02915
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.875059,59.43894,34.55524,8.494795,8.494795,9.701646,0,2.790516,8.494795,92.70451,0,0,0,7.875059,0,0,1.206851,1.146509,9.145429,21.36809,9.021567,0,9.021567,38.88257,99.69871,0.1397412,9.344275,6.300047,12,29.24315
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.759819,67.11462,37.90684,2.60606,2.60606,0,0,0,2.60606,336.1327,5.892737,0,0,8.759819,2.743221,2.60606,0,0,0.123861,29.4875,0.123861,0,0.123861,39.00008,100,0.1397259,2.866666,7.007855,0,38.24732
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.526438,74.40294,40.90393,0,0,0,0,0,0,0,9.526438,0,0,9.526438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397259,0,7.62115,0,39.12542
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.354947,77.40196,43.75601,0.8022978,0.8022978,0,0,0,0.8022978,1166.019,8.510424,0,0,9.354947,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1397259,0.8825275,7.483958,0,38.95393
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.317023,74.89931,45.5446,0,0,0,-1,0,0,0,8.317023,0,0,8.317023,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397259,0,6.653618,0,37.916
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.730131,69.10596,46.34221,0.1761766,0.1761766,0,0,0,0.1761766,3820.105,6.544682,0,0,6.730131,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1397259,0.1937943,5.384105,0,36.32911
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.999915,59.74938,47.08344,3.700801,3.700801,0,0,0,3.700801,108.0824,0.1043345,0,0,3.999915,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1397259,4.070881,3.199932,0,33.59889
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.758703,54.95097,46.49529,1.987012,1.987012,0,0,0,1.987012,138.8367,0.6671113,0,0,2.758703,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1397259,2.185713,2.206962,0,32.35768
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4011914,45.43509,44.2797,6.648383,6.648383,0,0,0,6.648383,6.034421,0,8.881784E-16,0,0.4011914,6.998298,6.648383,0,0,0,29.59898,0,6.597106,-6.597106,32.04612,82.16936,0.1397259,7.313221,0.3209532,0,30.00017
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,42.05605,42.05605,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.330118,23.00187,0,1.546016,-1.546016,30.41647,77.9908,0.1397259,1.615587,0,0,23.00187
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,40.05798,40.05798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.047915,21.45586,0,0,0,30.41647,77.9908,0.1397259,0,0,0,21.45586
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,38.0438,38.0438,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.047915,21.45586,0,2.72561,-2.72561,27.54343,70.62403,0.1397259,2.848262,0,0,21.45586
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,35.941,35.941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07637,18.73025,0,0,0,27.54343,70.62403,0.1397259,0,0,0,18.73025
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,34.24103,34.24103,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.07637,18.73025,0,0.3825862,-0.3825862,27.14015,69.58998,0.1397259,0.3998026,0,0,18.73025
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,32.90362,32.90362,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.50146,18.34766,0,0.1041252,-0.1041252,27.03039,69.30856,0.1397259,0.1088108,0,0,18.34766
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,31.54203,31.54203,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.61716,18.24353,0,1.115993,-1.115993,25.85403,66.29225,0.1397259,1.166212,0,0,18.24353
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,30.31741,30.31741,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.85715,17.12754,0,1.159333,-1.159333,24.63199,63.15881,0.1397259,1.211502,0,0,17.12754
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,29.30227,29.30227,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.1453,15.96821,0,0.1658937,-0.1658937,24.45712,62.71043,0.1397259,0.173359,0,0,15.96821
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,28.30323,28.30323,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.32963,15.80232,0,1.128515,-1.128515,23.26756,59.66029,0.1397259,1.179298,0,0,15.80232
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,27.35254,27.35254,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.58353,14.6738,0,1.387891,-1.387891,21.80459,55.9091,0.1397259,1.450346,0,0,14.6738
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,26.5791,26.5791,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.12563,13.28591,0,0.7574158,-0.7574158,21.00621,53.86197,0.1397259,0.7914996,0,0,13.28591
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8064529,27.84986,25.76537,0,0,0,0,0,0,0,0,0,0,0.8064529,0,0,0,0,18.96721,12.52849,0.8064529,0,0.8064529,21.77128,55.82367,0.1396265,0,0.6451623,0,13.33495
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.002321,35.33286,27.21558,3.443748,3.443748,0,0,0,3.443748,87.18178,0,0,0,3.002321,3.624998,3.443748,0,0,18.16075,13.2543,0,0.6226773,-0.6226773,21.11492,54.14071,0.1396265,3.788123,2.401856,0,16.25662
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.553076,50.36597,30.88138,4.282045,4.282045,0,-1,0,4.282045,153.0361,0,0,0,6.553076,4.507416,4.282045,0,0,18.85262,12.63162,2.04566,0,2.04566,23.0556,59.11681,0.139375,4.710249,5.242461,0,19.1847
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.152033,60.69978,34.71638,3.693809,3.693809,0,0,0,3.693809,220.6945,0,0,0,8.152033,3.88822,3.693809,0,0,16.80696,14.47272,4.263813,0,4.263813,27.10061,69.4886,0.1388537,4.06319,6.521626,0,22.62475
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.992132,68.339,38.09214,0.1811524,0.1811524,0,0,0,0.1811524,4963.849,0,0,0,8.992132,0.1906868,0.1811524,0,0,12.54314,18.31015,8.801445,0,8.801445,35.45039,90.89826,0.1377899,0.1992677,7.193706,0,27.30228
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.057467,72.44924,41.05701,2.33776,2.33776,0,0,0,2.33776,387.4421,2.85497,0,0,9.057467,2.4608,2.33776,0,0,3.741697,26.23145,3.741697,0,3.741697,39.00008,100,0.1373425,2.571536,7.245974,0,35.28892
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.636261,74.22051,43.89297,1.197991,1.197991,0,0,0,1.197991,720.8955,7.375218,0,0,8.636261,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1373425,1.31779,6.909009,0,38.23524
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.917919,77.90189,45.70573,4.308062,4.308062,0,-1,0,4.308062,207.0054,4.383118,0,0,8.917919,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1373425,4.738868,7.134336,0,38.5169
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.72663,65.35153,46.49529,4.710536,4.710536,0,0,0,4.710536,121.5706,0.7681704,0,0,5.72663,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1373425,5.18159,4.581304,0,35.32561
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.33799,61.13733,47.26874,3.568368,3.568368,0,0,0,3.568368,121.5679,0.5818131,0,0,4.33799,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1373425,3.925205,3.470392,0,33.93697
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.14702,50.03538,46.63226,0.00303574,0.00303574,0,0,0,0.00303574,37783.89,1.143825,0,0,1.14702,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1373425,0.003339313,0.9176163,0,30.746
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3289258,45.40404,44.45694,0,0,0,0,0,0,0,0.3289258,0,0,0.3289258,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373425,0,0.2631407,0,29.9279
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,42.25746,42.25746,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1373425,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,40.24328,40.24328,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1373425,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,38.2291,38.2291,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1373425,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,36.09408,36.09408,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1373425,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,34.41828,34.41828,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1373425,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.08086,33.08086,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1373425,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,31.72734,31.72734,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1373425,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,30.50272,30.50272,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1373425,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,29.45535,29.45535,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1373425,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,28.45631,28.45631,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1373425,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,27.50562,27.50562,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1373425,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,26.74023,26.74023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1373425,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5146168,27.25197,25.9265,3.606061,3.606061,0,0,0,3.606061,14.27088,0,4.440892E-16,0,0.5146168,3.795854,3.606061,0,0,18.82922,12.65268,0,3.281237,-3.281237,17.67839,45.32911,0.1373425,3.966668,0.4116935,0,13.1673
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.412168,33.85614,27.39283,0,0,0,0,0,0,0,0,0,0,2.412168,0,0,0,0,22.47503,9.371448,2.412168,0,2.412168,19.96677,51.19675,0.1370557,0,1.929735,0,11.78362
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.800486,41.75951,31.06669,0,0,0,-1,0,0,0,0,0,0,3.800486,0,0,0,0,20.06287,11.5424,3.800486,0,3.800486,23.57223,60.44149,0.1366062,0,3.040388,0,15.34288
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.034585,53.17185,34.89363,1.433924,1.433924,0,0,0,1.433924,420.8441,0,0,0,6.034585,1.509394,1.433924,0,0,16.26238,14.96284,4.525191,0,4.525191,27.8652,71.4491,0.1360748,1.577317,4.827668,0,20.99742
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.788073,63.59858,38.26939,0.4900865,0.4900865,0,0,0,0.4900865,1589.122,0,0,0,7.788073,0.5158806,0.4900865,0,0,11.73719,19.03551,7.272192,0,7.272192,34.76421,89.13882,0.1352294,0.5390952,6.230458,0,26.82358
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.248819,69.18241,41.26648,3.252334,3.252334,0,0,0,3.252334,253.6276,0.3603114,0,0,8.248819,3.42351,3.252334,0,0,4.464998,25.58048,4.464998,0,4.464998,39.00008,100,0.1347155,3.577568,6.599055,0,33.8293
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.374782,73.27356,44.07022,0,0,0,0,0,0,0,8.374782,0,0,8.374782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347155,0,6.699825,0,37.97376
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.828329,68.95343,45.88298,6.685908,6.685908,0,-1,0,6.685908,102.1301,8.881784E-16,0,0,6.828329,7.037798,6.685908,0,0,0,29.59898,0,0.20947,-0.20947,38.77928,99.43385,0.1347155,7.354499,5.462663,0,36.42731
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.153337,59.84061,46.6806,1.648445,1.648445,0,0,0,1.648445,251.9549,2.185388,0,0,4.153337,1.735205,1.648445,0,0,0.2327444,29.38951,0.2327444,0,0.2327444,39.00008,100,0.1346889,1.813289,3.32267,0,33.54285
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.92741,56.51364,47.44598,3.350946,3.350946,0,0,0,3.350946,87.36071,0,4.440892E-16,0,2.92741,3.527312,3.350946,0,0,0,29.59898,0,0.5999013,-0.5999013,38.36773,98.37859,0.1346889,3.686041,2.341928,0,32.52639
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.206441,50.40567,46.81756,6.929325,6.929325,0,0,0,6.929325,17.41066,0,0,0,1.206441,7.294026,6.929325,0,0,0.666557,28.99908,0,6.087585,-6.087585,31.95085,81.92509,0.1346889,7.622258,0.965153,0,30.20552
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5676777,46.28606,44.64225,0,0,0,0,0,0,0,0,0,0,0.5676777,0,0,0,0,7.430541,22.91149,0.5676777,0,0.5676777,32.4894,83.30597,0.1346238,0,0.4541422,0,23.47917
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.862863,23.4224,0,0,0,32.4894,83.30597,0.1346238,0,0,0,23.4224
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,40.42859,40.42859,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.862863,23.4224,0,3.903857,-3.903857,28.37437,72.75465,0.1346238,4.079531,0,0,23.4224
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,38.40635,38.40635,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.20048,19.51855,0,7.453186,-7.453186,20.51802,52.6102,0.1346238,7.788579,0,0,19.51855
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,36.30355,36.30355,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.4818,12.06536,0,2.071558,-2.071558,18.33441,47.0112,0.1346238,2.164778,0,0,12.06536
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,34.60358,34.60358,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.78353,9.9938,0,1.096647,-1.096647,17.17844,44.04719,0.1346238,1.145996,0,0,9.9938
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,33.26617,33.26617,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.00203,8.897153,0,0.5895436,-0.5895436,16.557,42.45377,0.1346238,0.6160731,0,0,8.897153
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,31.90458,31.90458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65708,8.307609,0,0,0,16.557,42.45377,0.1346238,0,0,0,8.307609
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,30.65579,30.65579,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.65708,8.307609,0,0.5014499,-0.5014499,16.02843,41.09846,0.1346238,0.5240151,0,0,8.307609
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,29.61648,29.61648,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.21424,7.806159,0,0.4132106,-0.4132106,15.59287,39.98163,0.1346238,0.4318051,0,0,7.806159
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,28.61745,28.61745,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.67337,7.392949,0,0.9807962,-0.9807962,14.55902,37.33074,0.1346238,1.024932,0,0,7.392949
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,27.66675,27.66675,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.76314,6.412152,0,0.4928512,-0.4928512,14.03951,35.99866,0.1346238,0.5150295,0,0,6.412152
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,26.8772,26.8772,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.31075,5.919301,0,0.02437577,-0.02437577,14.01381,35.93278,0.1346238,0.02547268,0,0,5.919301
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.102316,28.92281,26.05541,5.72334,5.72334,12,0,3.372,5.72334,19.26002,0,0,0,1.102316,0,0,6.27666,5.962827,26.33784,5.894926,7.065143,0,7.065143,20.7164,53.11886,0.1355602,6.295674,0.8818531,12,6.997242
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.415248,31.26301,27.52979,1.221829,1.221829,10.02183,0,2.871523,1.221829,115.8303,1.776357E-15,0,0,1.415248,0,0,8.8,8.36,19.27269,12.25355,9.775248,0,9.775248,29.99001,76.89731,0.1361042,1.344012,1.132198,12,13.6688
