Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.567072,41.24783,31.24393,1.873508,1.873508,0,-1,0,1.873508,190.3954,0,0,0,3.567072,1.972113,1.873508,0,0,9.497445,21.05128,1.594958,0,1.594958,31.50312,80.77707,0.1359225,2.060859,2.853657,0,24.61835
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.250819,47.50951,35.1031,3.242644,3.242644,0,0,0,3.242644,131.0911,0,0,0,4.250819,3.41331,3.242644,0,0,7.902487,22.48674,0.8375094,0,0.8375094,32.29765,82.81432,0.1358272,3.566909,3.400655,0,26.73756
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.357837,54.91306,38.49498,0,0,0,0,0,0,0,0,0,0,5.357837,0,0,0,0,7.064977,23.2405,5.357837,0,5.357837,37.38054,95.84735,0.135221,0,4.286269,0,28.59834
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.839333,59.98895,41.4679,3.067567,3.067567,0,0,0,3.067567,190.3572,0.9031746,0,0,5.839333,3.229017,3.067567,0,0,1.707141,28.06255,1.707141,0,1.707141,39.00008,100,0.135029,3.374323,4.671466,0,33.90189
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.839644,63.22195,44.2797,1.552121,1.552121,0,0,0,1.552121,376.2364,4.205832,0,0,5.839644,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.135029,1.707333,4.671715,0,35.43862
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.208741,62.95694,46.09246,0,0,0,-1,0,0,0,5.208741,0,0,5.208741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135029,0,4.166993,0,34.80772
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.669249,61.86054,46.85785,0.6928552,0.6928552,0,0,0,0.6928552,673.9141,3.939928,0,0,4.669249,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.135029,0.7621408,3.735399,0,34.26823
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.077525,53.9569,47.63129,3.630253,3.630253,0,0,0,3.630253,57.2281,0,4.440892E-16,0,2.077525,3.821318,3.630253,0,0,0,29.59898,0,1.743794,-1.743794,37.16196,95.28688,0.135029,3.993278,1.66202,0,31.6765
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8131871,49.44655,47.04315,0,0,0,0,0,0,0,0,0,0,0.8131871,0,0,0,0,1.937549,27.85518,0.8131871,0,0.8131871,37.93341,97.26497,0.1349377,0,0.6505497,0,28.66837
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5086296,46.31678,44.84367,9.807384,9.807384,10.39233,0,2.965259,9.807384,5.18619,0,0,0,0.5086296,0,0,0.5849454,0.5556982,1.124362,28.58705,1.064328,0,1.064328,38.94313,99.85397,0.1350678,10.78812,0.4069037,12,29.09568
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,42.64418,42.64418,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,0.06003388,29.54495,0,6.490182,-6.490182,32.10187,82.31233,0.1350678,6.78224,0,0,29.54495
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,40.65417,40.65417,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,7.271347,23.05477,0,1.677888,-1.677888,30.33322,77.77734,0.1350678,1.753392,0,0,23.05477
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,38.61583,38.61583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.135667,21.37688,0,0,0,30.33322,77.77734,0.1350678,0,0,0,21.37688
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,36.50497,36.50497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.135667,21.37688,0,0,0,30.33322,77.77734,0.1350678,0,0,0,21.37688
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.135667,21.37688,0,0,0,30.33322,77.77734,0.1350678,0,0,0,21.37688
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,33.46759,33.46759,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,9.135667,21.37688,0,0.9320402,-0.9320402,29.35077,75.25822,0.1350678,0.973982,0,0,21.37688
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,32.08183,32.08183,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,10.17127,20.44484,0,0.6866871,-0.6866871,28.62694,73.40225,0.1350678,0.7175879,0,0,20.44484
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,30.8411,30.8411,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,10.93425,19.75815,0,1.363017,-1.363017,27.19019,69.71829,0.1350678,1.424353,0,0,19.75815
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,29.8179,29.8179,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,12.44872,18.39513,0,1.15743,-1.15743,25.97015,66.59,0.1350678,1.209514,0,0,18.39513
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,28.80275,28.80275,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,13.73475,17.23771,0,2.068502,-2.068502,23.78976,60.99926,0.1350678,2.161584,0,0,17.23771
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,27.85206,27.85206,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,16.03308,15.1692,0,0.9130929,-0.9130929,22.82727,58.53136,0.1350678,0.9541821,0,0,15.1692
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,27.05444,27.05444,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,17.04763,14.25611,0,1.063575,-1.063575,21.70617,55.65673,0.1350678,1.111436,0,0,14.25611
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.279994,29.55875,26.21655,3.771945,3.771945,0,0,0,3.771945,33.93459,0,0,0,1.279994,3.970468,3.771945,0,0,18.22938,13.19254,0,2.690474,-2.690474,18.87016,48.38493,0.1350678,4.149139,1.023995,0,14.47253
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.154233,36.3189,27.73926,4.070531,4.070531,0,0,0,4.070531,77.48948,0,0,0,3.154233,4.28477,4.070531,0,0,21.2188,10.50206,0,1.130536,-1.130536,17.67847,45.32932,0.1350678,4.477584,2.523387,0,13.65629
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.148669,49.65015,31.45341,3.56095,3.56095,0,-1,0,3.56095,172.6693,0,0,0,6.148669,3.748369,3.56095,0,0,22.47495,9.371525,2.4003,0,2.4003,19.9556,51.16809,0.134799,3.917045,4.918935,0,15.52019
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.184219,57.77253,35.32869,4.827914,4.827914,0,0,0,4.827914,148.8059,0,0,0,7.184219,5.082015,4.827914,0,0,20.07465,11.53179,2.102205,0,2.102205,21.94992,56.28173,0.1345646,5.310705,5.747375,0,18.71601
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.121229,69.71664,38.72862,1.869764,1.869764,0,0,0,1.869764,487.8279,0,0,0,9.121229,1.968172,1.869764,0,0,17.97244,13.42378,7.153057,0,7.153057,28.73591,73.68166,0.1337728,2.05674,7.296983,0,22.54501
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.605697,75.8676,41.71766,4.63159,4.63159,0,0,0,4.63159,207.3952,0,0,0,9.605697,4.875358,4.63159,0,0,10.81939,19.86153,4.730339,0,4.730339,33.2235,85.18829,0.1332543,5.094748,7.684557,0,29.46723
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.011893,76.79236,44.52945,5.155361,5.155361,0,0,0,5.155361,174.8063,0,0,0,9.011893,5.426696,5.155361,0,0,6.089048,24.11884,3.585198,0,3.585198,36.62472,93.90935,0.132864,5.670897,7.209515,0,33.13073
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.534779,76.92849,46.34221,2.485049,2.485049,0,-1,0,2.485049,343.445,3.415087,0,0,8.534779,2.615841,2.485049,0,0,2.50385,27.34551,2.50385,0,2.50385,39.00008,100,0.1325928,2.733554,6.827823,0,35.88029
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.905521,70.7733,47.13177,0,0,0,0,0,0,0,6.905521,0,0,6.905521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325928,0,5.524417,0,36.5045
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.402483,62.07153,47.90522,0,0,0,0,0,0,0,4.402483,0,0,4.402483,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325928,0,3.521986,0,34.00146
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.576276,52.00642,47.26874,0,0,0,0,0,0,0,1.576276,0,0,1.576276,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325928,0,1.261021,0,31.17525
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2046846,45.65958,45.06926,4.462799,4.462799,0,0,0,4.462799,4.586462,0,0,0,0.2046846,4.697683,4.462799,0,0,0,29.59898,0,4.492999,-4.492999,34.26404,87.85634,0.1325928,4.909079,0.1637476,0,29.80366
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,42.89394,42.89394,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.99222,25.10598,0,3.866034,-3.866034,30.18888,77.40724,0.1325928,4.040006,0,0,25.10598
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,40.87976,40.87976,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.287814,21.23995,0,4.334757,-4.334757,25.61965,65.69128,0.1325928,4.529821,0,0,21.23995
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,38.84142,38.84142,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.10421,16.90519,0,3.448236,-3.448236,21.98489,56.3714,0.1325928,3.603407,0,0,16.90519
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,36.70639,36.70639,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.93558,13.45695,0,0.8992524,-0.8992524,21.03699,53.9409,0.1325928,0.9397187,0,0,13.45695
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,35.00642,35.00642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93475,12.5577,0,0,0,21.03699,53.9409,0.1325928,0,0,0,12.5577
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,33.66901,33.66901,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.93475,12.5577,0,1.330844,-1.330844,19.63416,50.3439,0.1325928,1.390732,0,0,12.5577
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,32.31548,32.31548,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.41347,11.22686,0,1.122668,-1.122668,18.45077,47.30956,0.1325928,1.173188,0,0,11.22686
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,31.06669,31.06669,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.66088,10.10419,0,0.597469,-0.597469,17.82098,45.69473,0.1325928,0.6243551,0,0,10.10419
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,30.02737,30.02737,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.32473,9.50672,0,0.4239071,-0.4239071,17.37414,44.54899,0.1325928,0.4429829,0,0,9.50672
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,29.02834,29.02834,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.79574,9.082813,0,0.9490948,-0.9490948,16.37371,41.98378,0.1325928,0.9918041,0,0,9.082813
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,28.10181,28.10181,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.85029,8.133718,0,2.878527,-2.878527,13.33947,34.20371,0.1325928,3.008061,0,0,8.133718
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,27.28003,27.28003,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.04865,5.255191,0,0.9939373,-0.9939373,12.29177,31.5173,0.1325928,1.038664,0,0,5.255191
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.066392,31.91436,26.44213,0.2577693,0.2577693,0,0,0,0.2577693,801.6438,0,0,0,2.066392,0.2713362,0.2577693,0,0,28.15303,4.261254,1.795056,0,1.795056,13.99471,35.8838,0.132399,0.2835463,1.653114,0,6.327646
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.318295,39.95374,27.94068,0.4035108,0.4035108,0,0,0,0.4035108,1070.181,0,0,0,4.318295,0.4247482,0.4035108,0,0,26.35797,5.876804,3.893547,0,3.893547,17.68845,45.35492,0.1319806,0.4438619,3.454637,0,10.1951
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.689376,51.72293,31.65483,0,0,0,-1,0,0,0,0,0,0,6.689376,0,0,0,0,22.46442,9.380997,6.689376,0,6.689376,24.03455,61.62694,0.131268,0,5.351501,0,16.07037
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.780756,60.28311,35.55428,0,0,0,0,0,0,0,0,0,0,7.780756,0,0,0,0,15.77505,15.40144,7.780756,0,7.780756,31.41603,80.55376,0.1304487,0,6.224605,0,23.18219
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.763964,64.33622,38.95421,3.5686,3.5686,0,0,0,3.5686,217.5633,0,0,0,7.763964,3.756422,3.5686,0,0,7.994291,22.40412,4.007543,0,4.007543,35.21792,90.30217,0.1300307,3.92546,6.211172,0,30.16808
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.097198,73.75491,41.91908,5.790172,5.790172,0,0,0,5.790172,157.1145,0,0,0,9.097198,6.094917,5.790172,0,0,3.986748,26.0109,3.002281,0,3.002281,38.06613,97.60527,0.1297193,6.369189,7.277759,0,35.1081
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.173499,77.86449,44.75504,4.673763,4.673763,0,0,0,4.673763,196.2765,3.269282,0,0,9.173499,4.919751,4.673763,0,0,0.9844669,28.71296,0.9844669,0,0.9844669,39.00008,100,0.1296175,5.14114,7.338799,0,37.88646
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.098684,75.18991,46.54363,11.32761,8.36,0,-1,0,8.36,96.87421,0,2.967609,4.10037,8.098684,8.8,8.36,0,0,0,29.59898,0,0.7013159,-0.7013159,38.26083,98.10448,0.1296175,12.46037,6.478947,0,37.69766
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.955315,71.19438,47.30902,0,0,0,0,0,0,0,6.176075,0,0,6.955315,0,0,0,0,0.77924,28.89766,0.77924,0,0.77924,39.00008,100,0.1295371,0,5.564252,0,35.85298
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.755907,63.54424,48.08247,1.864265,1.864265,0,0,0,1.864265,255.1089,2.793522,0,0,4.755907,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1295371,2.050692,3.804725,0,34.35489
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.846787,56.24811,47.44598,0,0,0,0,0,0,0,2.846787,0,0,2.846787,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295371,0,2.27743,0,32.44577
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4429566,46.57993,45.29484,1.286616,1.286616,0,0,0,1.286616,34.42802,0,0,0,0.4429566,1.354333,1.286616,0,0,0,29.59898,0,0.9113764,-0.9113764,38.0394,97.53674,0.1295371,1.415278,0.3543653,0,30.04193
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,43.09536,43.09536,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.01264,28.6876,0,5.428574,-5.428574,32.31718,82.86441,0.1295371,5.67286,0,0,28.6876
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,41.10535,41.10535,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.044389,23.25903,0,2.028721,-2.028721,30.17872,77.38119,0.1295371,2.120013,0,0,23.25903
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,39.067,39.067,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.298524,21.23031,0,3.085122,-3.085122,26.92672,69.04273,0.1295371,3.223953,0,0,21.23031
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,36.93198,36.93198,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.72644,18.14519,0,1.524728,-1.524728,25.31952,64.92171,0.1295371,1.593341,0,0,18.14519
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,35.23201,35.23201,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.42058,16.62046,0,0.4941856,-0.4941856,24.7986,63.58602,0.1295371,0.5164239,0,0,16.62046
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,33.89459,33.89459,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.96967,16.12627,0,1.084705,-1.084705,23.65522,60.65429,0.1295371,1.133517,0,0,16.12627
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,32.54107,32.54107,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.1749,15.04157,0,0.1119148,-0.1119148,23.53725,60.3518,0.1295371,0.116951,0,0,15.04157
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,31.2681,31.2681,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.29925,14.92965,0,1.225261,-1.225261,22.24571,57.04017,0.1295371,1.280398,0,0,14.92965
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,30.22879,30.22879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66065,13.70439,0,0,0,22.24571,57.04017,0.1295371,0,0,0,13.70439
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,29.22976,29.22976,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.66065,13.70439,0,1.391394,-1.391394,20.77905,53.27952,0.1295371,1.454006,0,0,13.70439
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,28.30323,28.30323,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.20665,12.313,0,1.255963,-1.255963,19.45515,49.88491,0.1295371,1.312482,0,0,12.313
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,27.50562,27.50562,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.60216,11.05703,0,2.004938,-2.004938,17.34176,44.46597,0.1295371,2.09516,0,0,11.05703
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.902357,31.6741,26.64355,0.2596986,0.2596986,0,0,0,0.2596986,732.5248,0,0,0,1.902357,0.2733669,0.2596986,0,0,22.82987,9.052095,1.62899,0,1.62899,18.88716,48.42851,0.1293692,0.2856684,1.521885,0,10.95445
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.884911,41.92444,28.16627,4.976652,4.976652,0,0,0,4.976652,98.15656,0,0,0,4.884911,5.238581,4.976652,0,0,21.20088,10.51819,0,0.3536706,-0.3536706,18.51436,47.47261,0.1293692,5.474317,3.907928,0,15.4031
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.13372,53.54092,31.88041,3.155192,3.155192,0,-1,0,3.155192,226.0947,0,0,0,7.13372,3.321254,3.155192,0,0,21.59385,10.16452,3.812465,0,3.812465,22.13118,56.7465,0.128978,3.470711,5.706976,0,17.29823
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.459387,63.18946,35.7557,4.506362,4.506362,0,0,0,4.506362,187.721,0,0,0,8.459387,4.743539,4.506362,0,0,17.78138,13.59573,3.715848,0,3.715848,25.65634,65.78535,0.1285991,4.956998,6.767509,0,22.05512
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.549347,72.18942,39.15563,11.66254,11.66254,11.66254,0,3.286623,11.66254,81.88052,0,0,0,9.549347,0,0,0,0,14.06553,16.94,9.549347,0,9.549347,34.71564,89.0143,0.1294797,12.82879,7.639478,12,26.48934
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.809546,77.40128,42.1205,3.579525,3.579525,0,0,0,3.579525,274.0461,1.525439,0,0,9.809546,3.767921,3.579525,0,0,4.516187,25.53441,4.516187,0,4.516187,39.00008,100,0.1290224,3.937478,7.847638,0,35.34396
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.49074,74.93151,44.95646,11.08783,11.08783,3.021626,0,1.100471,11.08783,76.57712,0,0,0,8.49074,8.49074,8.066203,0,0,0,29.59898,0,0,0,39.00008,100,0.1290224,12.19661,6.792592,12,38.08972
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.055107,75.21928,46.72088,2.477024,2.477024,0,-1,0,2.477024,325.193,5.447714,0,0,8.055107,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1290224,2.724726,6.444086,0,37.65408
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.060051,71.85745,47.49432,0.9679011,0.9679011,0,0,0,0.9679011,729.4186,6.041207,0,0,7.060051,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1290224,1.064691,5.648041,0,36.65903
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.836213,64.04612,48.26777,1.802444,1.802444,0,0,0,1.802444,268.3141,2.938903,0,0,4.836213,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1290224,1.982689,3.86897,0,34.43519
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.278956,54.65081,47.67963,1.931943,1.931943,0,0,0,1.931943,117.9619,0.2453323,0,0,2.278956,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1290224,2.125137,1.823165,0,31.87794
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2802899,46.29181,45.48014,5.538143,5.538143,0,0,0,5.538143,5.061081,0,1.776357E-15,0,0.2802899,5.829624,5.538143,0,0,0,29.59898,0,5.549334,-5.549334,33.15057,85.00128,0.1290224,6.091957,0.2242319,0,29.87927
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,43.30483,43.30483,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.165927,24.04964,0,3.709085,-3.709085,29.24085,74.97638,0.1290224,3.875993,0,0,24.04964
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,41.2826,41.2826,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.28713,20.34056,0,5.978752,-5.978752,22.93869,58.81704,0.1290224,6.247796,0,0,20.34056
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,39.26842,39.26842,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.93019,14.36181,0,3.17725,-3.17725,19.58957,50.22958,0.1290224,3.320226,0,0,14.36181
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,37.14145,37.14145,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.46047,11.18456,0,0.5034053,-0.5034053,19.05894,48.86898,0.1290224,0.5260586,0,0,11.18456
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,35.41731,35.41731,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.01981,10.68115,0,2.420576,-2.420576,16.50743,42.32665,0.1290224,2.529502,0,0,10.68115
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,34.0799,34.0799,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.70934,8.260576,0,0.8762691,-0.8762691,15.58376,39.95828,0.1290224,0.9157012,0,0,8.260576
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,32.71832,32.71832,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.68297,7.384307,0,0.9305211,-0.9305211,14.6029,37.44327,0.1290224,0.9723946,0,0,7.384307
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,31.45341,31.45341,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.71688,6.453786,0,1.64007,-1.64007,12.87412,33.01049,0.1290224,1.713873,0,0,6.453786
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,30.43021,30.43021,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.53918,4.813716,0,0.5734656,-0.5734656,12.26963,31.46053,0.1290224,0.5992715,0,0,4.813716
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,29.41506,29.41506,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.17636,4.240251,0,1.562722,-1.562722,10.62238,27.23681,0.1290224,1.633045,0,0,4.240251
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,28.50465,28.50465,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.91272,2.677528,0,0.2914091,-0.2914091,10.31521,26.44919,0.1290224,0.3045225,0,0,2.677528
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,27.69092,27.69092,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.23651,2.386119,0,0.9164082,-0.9164082,9.349227,23.97233,0.1290224,0.9576465,0,0,2.386119
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.992872,32.16262,26.8772,5.499838,5.499838,12,0,3.372,5.499838,36.2351,0,0,0,1.992872,0,0,6.500162,6.175154,31.25474,1.469711,8.168026,0,8.168026,17.0981,43.84119,0.130037,6.049821,1.594298,12,3.462583
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.316009,40.40853,28.36769,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.316009,0,0,8.8,8.36,23.08672,8.820934,12.67601,0,12.67601,29.12362,74.67579,0.1300232,0,3.452807,12,13.13694
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.943423,53.10327,32.08183,3.125263,3.125263,0,-1,0,3.125263,222.1708,0,0,0,6.943423,3.289751,3.125263,0,0,10.41071,20.22934,3.653672,0,3.653672,32.58979,83.5634,0.1296587,3.43779,5.554739,0,27.17277
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.481535,63.55797,35.98128,2.389874,2.389874,0,0,0,2.389874,354.8946,0,0,0,8.481535,2.515657,2.389874,0,0,6.757034,23.51765,5.965878,0,5.965878,38.24952,98.0755,0.1290678,2.628862,6.785228,0,31.99918
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.614518,72.75522,39.35704,1.415738,1.415738,0,0,0,1.415738,679.1168,7.33311,0,0,9.614518,1.490251,1.415738,0,0,0.7911566,28.88694,0.7911566,0,0.7911566,39.00008,100,0.1289898,1.557312,7.691614,0,38.50145
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.579156,76.56483,42.32997,3.688787,3.688787,0,0,0,3.688787,259.6831,5.696223,0,0,9.579156,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1289898,4.057665,7.663324,0,39.17813
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.897138,77.04723,45.13371,5.188855,5.188855,0,0,0,5.188855,171.4663,3.435184,0,0,8.897138,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1289898,5.707741,7.11771,0,38.49612
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.222702,76.21606,46.90619,2.261893,2.261893,0,-1,0,2.261893,363.5319,5.841763,0,0,8.222702,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1289898,2.488082,6.578162,0,37.82168
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.82564,71.10423,47.67963,1.872986,1.872986,0,0,0,1.872986,364.4256,4.854076,0,0,6.82564,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1289898,2.060285,5.460512,0,36.42462
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.131164,65.33905,48.44502,3.780924,3.780924,0,0,0,3.780924,135.7119,1.151244,0,0,5.131164,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1289898,4.159016,4.104931,0,34.73014
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.176577,57.7294,47.80854,0,0,0,0,0,0,0,3.176577,0,0,3.176577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289898,0,2.541262,0,32.77555
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6854286,47.65983,45.65739,4.558707,4.558707,0,0,0,4.558707,15.03559,0,8.881784E-16,0,0.6854286,4.798639,4.558707,0,0,0,29.59898,0,4.113211,-4.113211,34.66437,88.88283,0.1289898,5.014578,0.5483429,0,30.28441
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,43.48208,43.48208,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.570234,25.48577,0,5.542069,-5.542069,28.82252,73.90375,0.1289898,5.791462,0,0,25.48577
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,41.4679,41.4679,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.72809,19.9437,0,4.168359,-4.168359,24.42868,62.63752,0.1289898,4.355936,0,0,19.9437
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,39.45372,39.45372,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.3596,15.77534,0,5.91431,-5.91431,18.19445,46.65235,0.1289898,6.180454,0,0,15.77534
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,37.3187,37.3187,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.93106,9.861029,0,1.278707,-1.278707,16.84658,43.19627,0.1289898,1.336249,0,0,9.861029
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,35.59456,35.59456,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.35184,8.582322,0,0.5044389,-0.5044389,16.31485,41.83287,0.1289898,0.5271387,0,0,8.582322
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,34.25714,34.25714,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.91233,8.077883,0,0.7909501,-0.7909501,15.48112,39.6951,0.1289898,0.8265428,0,0,8.077883
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,32.87945,32.87945,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.79116,7.286933,0,0.5668514,-0.5668514,14.8836,38.16301,0.1289898,0.5923597,0,0,7.286933
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,31.60649,31.60649,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.421,6.720082,0,0.5470514,-0.5470514,14.30696,36.68444,0.1289898,0.5716687,0,0,6.720082
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,30.59134,30.59134,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.02883,6.17303,0,1.933357,-1.933357,12.26902,31.45897,0.1289898,2.020358,0,0,6.17303
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,29.56814,29.56814,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.17701,4.239673,0,0.04289581,-0.04289581,12.22381,31.34303,0.1289898,0.04482612,0,0,4.239673
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,28.66578,28.66578,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.22467,4.196777,0,0.2125061,-0.2125061,11.99981,30.76867,0.1289898,0.2220689,0,0,4.196777
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,27.86817,27.86817,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.46078,3.984271,0,0.9837238,-0.9837238,10.96287,28.10987,0.1289898,1.027991,0,0,3.984271
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.296839,30.43421,27.03027,0.4826521,0.4826521,0,0,0,0.4826521,268.6902,0,0,0,1.296839,0.5080548,0.4826521,0,0,29.55381,3.000547,0.7887838,0,0.7887838,11.71118,30.0286,0.1289122,0.5309173,1.037471,0,4.297386
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.034644,39.76367,28.55299,2.806067,2.806067,0,0,0,2.806067,143.7829,0,0,0,4.034644,2.953755,2.806067,0,0,28.76503,3.710453,1.080889,0,1.080889,12.7366,32.65788,0.128806,3.086674,3.227715,0,7.745097
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.53806,51.93262,32.29131,0,0,0,-1,0,0,0,0,0,0,6.53806,0,0,0,0,27.68414,4.683253,6.53806,0,6.53806,18.93915,48.56181,0.1281672,0,5.230448,0,11.22131
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.90542,57.76208,36.19075,2.883873,2.883873,0,0,0,2.883873,239.4495,0,0,0,6.90542,3.035656,2.883873,0,0,21.14608,10.56751,3.869764,0,3.869764,22.61033,57.97508,0.1277921,3.17226,5.524336,0,17.47293
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.103174,70.71967,39.56652,1.054095,1.054095,0,0,0,1.054095,863.6013,0,0,0,9.103174,1.109573,1.054095,0,0,17.27632,14.05029,7.993601,0,7.993601,30.19372,77.41965,0.1270241,1.159504,7.282539,0,23.15347
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.077994,74.46926,42.53139,1.795965,1.795965,0,0,0,1.795965,505.4662,0,0,0,9.077994,1.890489,1.795965,0,0,9.282715,21.24454,7.187505,0,7.187505,37.01239,94.90337,0.1263414,1.975561,7.262395,0,30.32253
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.867269,77.18204,45.34318,0,0,0,0,0,0,0,6.772059,0,0,8.867269,0,0,0,0,2.095209,27.71329,2.095209,0,2.095209,39.00008,100,0.1261438,0,7.093814,0,36.58056
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.143062,76.14148,47.13177,3.034386,3.034386,0,-1,0,3.034386,268.3594,4.94897,0,0,8.143062,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1261438,3.337825,6.514449,0,37.74204
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.514398,70.09834,47.90522,6.312432,6.312432,0,0,0,6.312432,103.1995,8.881784E-16,0,0,6.514398,6.644665,6.312432,0,0,0,29.59898,0,0.1302675,-0.1302675,38.86276,99.64791,0.1261438,6.943675,5.211518,0,36.11338
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.026413,61.53865,48.63032,0.8229942,0.8229942,0,0,0,0.8229942,489.2396,3.015362,0,0,4.026413,0.8663096,0.8229942,0,0,0.1447417,29.46871,0.1447417,0,0.1447417,39.00008,100,0.1261302,0.9052936,3.221131,0,33.49512
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.716232,56.45222,48.04218,2.190052,2.190052,0,0,0,2.190052,124.0259,0.4109138,0,0,2.716232,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1261302,2.409057,2.172986,0,32.31521
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3842229,46.98446,45.86687,4.740352,4.740352,0,0,0,4.740352,8.105366,0,8.881784E-16,0,0.3842229,4.989844,4.740352,0,0,0,29.59898,0,4.605621,-4.605621,34.14533,87.55195,0.1261302,5.214387,0.3073783,0,29.9832
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,43.66739,43.66739,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.117357,24.99336,0,3.178926,-3.178926,30.79445,78.95996,0.1261302,3.321978,0,0,24.99336
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,41.66932,41.66932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.649497,21.81443,0,0,0,30.79445,78.95996,0.1261302,0,0,0,21.81443
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,39.63097,39.63097,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.649497,21.81443,0,5.691671,-5.691671,24.7949,63.57653,0.1261302,5.947797,0,0,21.81443
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,37.47983,37.47983,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.97358,16.12276,0,0.02805859,-0.02805859,24.76532,63.50069,0.1261302,0.02932123,0,0,16.12276
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,35.7557,35.7557,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.00475,16.0947,0,0.3005925,-0.3005925,24.44847,62.68825,0.1261302,0.3141192,0,0,16.0947
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,34.41828,34.41828,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.33874,15.79411,0,0.5700522,-0.5700522,23.84758,61.14752,0.1261302,0.5957046,0,0,15.79411
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,33.05669,33.05669,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.97214,15.22406,0,1.650762,-1.650762,22.10752,56.68584,0.1261302,1.725046,0,0,15.22406
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,31.79179,31.79179,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.80631,13.57329,0,1.303692,-1.303692,20.73331,53.16223,0.1261302,1.362358,0,0,13.57329
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,30.75247,30.75247,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.25486,12.2696,0,3.005272,-3.005272,17.56548,45.03959,0.1261302,3.14051,0,0,12.2696
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,29.72927,29.72927,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.59405,9.26433,0,1.657736,-1.657736,15.81807,40.55907,0.1261302,1.732334,0,0,9.26433
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,28.84303,28.84303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.43598,7.606594,0,0,0,15.81807,40.55907,0.1261302,0,0,0,7.606594
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,28.02931,28.02931,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.43598,7.606594,0,1.829986,-1.829986,13.8891,35.61299,0.1261302,1.912336,0,0,7.606594
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.107333,32.82702,27.21558,3.276525,3.276525,0,0,0,3.276525,64.3161,0,0,0,2.107333,3.448973,3.276525,0,0,26.4693,5.776608,0,1.34164,-1.34164,12.47488,31.98681,0.1261302,3.604177,1.685866,0,7.883941
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.995215,42.88455,28.73024,3.385675,3.385675,0,0,0,3.385675,147.5397,0,0,0,4.995215,3.563869,3.385675,0,0,27.96001,4.434968,1.431346,0,1.431346,13.83278,35.46859,0.1259956,3.724243,3.996172,0,9.430182
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.780684,53.00856,32.49273,4.030855,4.030855,0,-1,0,4.030855,168.2195,0,0,0,6.780684,4.243005,4.030855,0,0,26.52867,5.723179,2.537679,0,2.537679,16.24023,41.64153,0.1257576,4.43394,5.424547,0,12.50386
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.668851,64.83161,36.39217,3.937032,3.937032,0,0,0,3.937032,220.1875,0,0,0,8.668851,4.144244,3.937032,0,0,23.99099,8.007091,4.524608,0,4.524608,20.53265,52.64771,0.1253355,4.330735,6.935081,0,16.67594
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.397059,72.3336,39.79211,4.219615,4.219615,0,0,0,4.219615,222.6995,0,0,0,9.397059,4.4417,4.219615,0,0,19.46638,12.07924,4.955359,0,4.955359,25.23372,64.70171,0.1248765,4.641576,7.517647,0,21.4763
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.737784,73.21232,42.75698,0,0,0,0,0,0,0,0,0,0,8.737784,0,0,0,0,14.51102,16.53906,8.737784,0,8.737784,33.52311,85.95651,0.1240752,0,6.990228,0,25.27685
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.8653,72.9249,45.56877,2.527463,2.527463,0,0,0,2.527463,311.1934,0,0,0,7.8653,2.660488,2.527463,0,0,5.773235,24.40307,5.204813,0,5.204813,38.46083,98.6173,0.1236028,2.78021,6.29224,0,32.26837
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.282169,72.6303,47.35736,2.182372,2.182372,0,-1,0,2.182372,333.6815,4.416514,0,0,7.282169,2.297233,2.182372,0,0,0.5684225,29.0874,0.5684225,0,0.5684225,39.00008,100,0.1235515,2.400609,5.825736,0,36.36957
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.451909,70.11346,48.13081,2.695126,2.695126,0,0,0,2.695126,239.3917,3.614933,0,0,6.451909,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1235515,2.964639,5.161527,0,36.05089
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.775037,64.4826,48.85591,6.772112,6.772112,0,0,0,6.772112,70.51031,0,0,0,4.775037,7.12854,6.772112,0,0,0,29.59898,0,2.353503,-2.353503,36.51927,93.63896,0.1235515,7.449324,3.82003,0,34.37402
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.473151,55.84557,48.21943,0,0,0,0,0,0,0,0,0,0,2.473151,0,0,0,0,2.615003,27.24548,2.473151,0,2.473151,38.86551,99.65495,0.1233284,0,1.978521,0,29.71863
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4904835,47.49972,46.06829,3.492044,3.492044,0,0,0,3.492044,14.04574,0,4.440892E-16,0,0.4904835,3.675836,3.492044,0,0,0.141852,29.47131,0,3.185352,-3.185352,35.50785,91.04559,0.1233284,3.841248,0.3923868,0,29.96179
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.681132,26.28596,0,0,0,35.50785,91.04559,0.1233284,0,0,0,26.28596
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,41.85463,41.85463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.681132,26.28596,0,0,0,35.50785,91.04559,0.1233284,0,0,0,26.28596
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,39.81628,39.81628,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.681132,26.28596,0,3.279131,-3.279131,32.05134,82.18276,0.1233284,3.426692,0,0,26.28596
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,37.68125,37.68125,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.324611,23.00683,0,0.1603161,-0.1603161,31.88235,81.74946,0.1233284,0.1675303,0,0,23.00683
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,35.95711,35.95711,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.50274,22.84651,0,2.511117,-2.511117,29.2354,74.96243,0.1233284,2.624117,0,0,22.84651
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,34.60358,34.60358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29287,20.3354,0,0,0,29.2354,74.96243,0.1233284,0,0,0,20.3354
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,33.242,33.242,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.29287,20.3354,0,0.4719315,-0.4719315,28.73795,73.68689,0.1233284,0.4931685,0,0,20.3354
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,31.95292,31.95292,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.81724,19.86346,0,0.7806115,-0.7806115,27.91511,71.57706,0.1233284,0.815739,0,0,19.86346
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,30.90555,30.90555,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.68458,19.08285,0,0.4242263,-0.4242263,27.46793,70.43046,0.1233284,0.4433165,0,0,19.08285
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,29.89041,29.89041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15595,18.65863,0,0,0,27.46793,70.43046,0.1233284,0,0,0,18.65863
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,28.98,28.98,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.15595,18.65863,0,1.66032,-1.66032,25.7178,65.94296,0.1233284,1.735035,0,0,18.65863
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,28.19044,28.19044,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.00075,16.99831,0,1.225275,-1.225275,24.42625,62.63128,0.1233284,1.280413,0,0,16.99831
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.367454,30.96946,27.36866,4.162149,4.162149,0,0,0,4.162149,32.85451,0,0,0,1.367454,4.38121,4.162149,0,0,15.36216,15.77303,0,3.013756,-3.013756,21.24947,54.48571,0.1233284,4.578364,1.093963,0,17.14048
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.81048,39.485,28.91554,3.321043,3.321043,0,0,0,3.321043,114.7374,0,0,0,3.81048,3.495835,3.321043,0,0,18.71078,12.75927,0.3146451,0,0.3146451,21.54797,55.25109,0.1233001,3.653147,3.048384,0,16.56975
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.809959,49.90052,32.67803,6.396096,6.396096,0,-1,0,6.396096,90.83602,0,0,0,5.809959,6.732733,6.396096,0,0,18.39614,13.04245,0,0.9227734,-0.9227734,20.57528,52.75703,0.1233001,7.035706,4.647967,0,18.85241
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.060954,58.83729,36.61776,0,0,0,0,0,0,0,0,0,0,7.060954,0,0,0,0,19.42144,12.11968,7.060954,0,7.060954,27.27389,69.93291,0.1226681,0,5.648763,0,19.18064
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.445838,68.48002,40.04187,2.054025,2.054025,0,0,0,2.054025,411.1848,0,0,0,8.445838,2.162132,2.054025,0,0,12.36049,18.47454,6.283707,0,6.283707,33.23514,85.21813,0.122111,2.259428,6.75667,0,26.92038
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.304013,76.15595,43.00674,1.598917,1.598917,0,0,0,1.598917,581.8948,1.544163,0,0,9.304013,1.68307,1.598917,0,0,6.076781,24.12988,6.076781,0,6.076781,39.00008,100,0.1215771,1.758809,7.443211,0,33.43389
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.786375,77.39332,45.79436,4.224918,4.224918,0,0,0,4.224918,207.9656,4.339093,0,0,8.786375,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1215771,4.64741,7.0291,0,38.38535
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.044991,76.27131,47.58295,3.683095,3.683095,0,-1,0,3.683095,218.4302,4.168048,0,0,8.044991,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1215771,4.051404,6.435992,0,37.64397
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.596581,67.00201,48.35639,6.005283,6.005283,0,0,0,6.005283,93.19429,8.881784E-16,0,0,5.596581,6.321351,6.005283,0,0,0,29.59898,0,0.7247697,-0.7247697,38.2361,98.04109,0.1215771,6.605812,4.477265,0,35.19556
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.402992,63.37939,49.0815,3.452799,3.452799,0,0,0,3.452799,127.5195,0,0,0,4.402992,3.634525,3.452799,0,0,0.8052996,28.87421,0.7684672,0,0.7684672,38.96514,99.91041,0.1215099,3.798079,3.522394,0,33.2772
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.758532,53.79354,48.44502,3.240847,3.240847,0,0,0,3.240847,54.26149,0,0,0,1.758532,3.411418,3.240847,0,0,0.03683241,29.56583,0,1.652886,-1.652886,37.22284,95.44299,0.1215099,3.564932,1.406826,0,31.32436
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3566175,47.33351,46.29388,6.730249,6.730249,0,0,0,6.730249,5.298727,0,0,0,0.3566175,7.084472,6.730249,0,0,1.873372,27.91294,0,6.727855,-6.727855,30.13106,77.25897,0.1215099,7.403274,0.285294,0,28.26956
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,44.11856,44.11856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.348766,21.18509,0,0,0,30.13106,77.25897,0.1215099,0,0,0,21.18509
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,42.05605,42.05605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.348766,21.18509,0,0,0,30.13106,77.25897,0.1215099,0,0,0,21.18509
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,40.0177,40.0177,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.348766,21.18509,0,0.3200205,-0.3200205,29.79373,76.39402,0.1215099,0.3344214,0,0,21.18509
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,37.88267,37.88267,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.704345,20.86507,0,0.3932629,-0.3932629,29.37919,75.33112,0.1215099,0.4109597,0,0,20.86507
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,36.14241,36.14241,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.1413,20.47181,0,0.4573932,-0.4573932,28.89706,74.09487,0.1215099,0.4779759,0,0,20.47181
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,34.805,34.805,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.64952,20.01441,0,0.2385058,-0.2385058,28.64565,73.45024,0.1215099,0.2492386,0,0,20.01441
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,33.41925,33.41925,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.91453,19.77591,0,1.469281,-1.469281,27.09689,69.47907,0.1215099,1.535398,0,0,19.77591
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,32.106,32.106,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.54706,18.30663,0,0.1790593,-0.1790593,26.90815,68.99511,0.1215099,0.187117,0,0,18.30663
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,31.06669,31.06669,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.74601,18.12757,0,1.404818,-1.404818,25.42734,65.19817,0.1215099,1.468035,0,0,18.12757
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,30.04349,30.04349,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.30692,16.72275,0,1.051696,-1.051696,24.31875,62.35566,0.1215099,1.099023,0,0,16.72275
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,29.14113,29.14113,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.47547,15.67105,0,0.8685488,-0.8685488,23.40322,60.00814,0.1215099,0.9076335,0,0,15.67105
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,28.34352,28.34352,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.44053,14.8025,0,0.5871308,-0.5871308,22.78433,58.42125,0.1215099,0.6135517,0,0,14.8025
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8888519,29.85478,27.52979,8.212509,8.212509,12,0,3.372,8.212509,10.82315,0,0,0,0.8888519,0,0,3.787491,3.598116,17.0929,14.21537,4.486968,0,4.486968,27.04104,69.33587,0.1220524,9.03376,0.7110815,12,15.10422
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.796753,39.60807,29.06862,2.933109,2.933109,11.73311,0,3.304476,2.933109,129.4447,1.776357E-15,0,0,3.796753,0,0,8.8,8.36,12.60593,18.25364,12.15675,0,12.15675,38.57395,98.90737,0.1227426,3.22642,3.037403,12,22.0504
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.322283,45.31794,32.87945,2.179991,2.179991,0,-1,0,2.179991,198.2707,1.578381,0,0,4.322283,2.294727,2.179991,0,0,0.4491749,29.19472,0.4491749,0,0.4491749,39.00008,100,0.1227034,2.39799,3.457826,0,33.517
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.856299,62.16376,36.86752,8.473955,8.473955,3,0,1.095,8.473955,92.71113,2.094241,0,0,7.856299,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1227034,9.321351,6.285039,12,37.45528
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.295815,64.12362,40.30774,6.286852,6.286852,0,0,0,6.286852,116.0488,0.6780765,0,0,7.295815,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1227034,6.915537,5.836653,0,36.89479
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.110074,63.08052,43.28066,2.827832,2.827832,0,0,0,2.827832,216.0692,3.133408,0,0,6.110074,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1227034,3.110615,4.888059,0,35.70905
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.317827,67.13715,46.06829,2.336076,2.336076,0,0,0,2.336076,270.4462,3.8588,0,0,6.317827,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1227034,2.569683,5.054262,0,35.91681
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.020435,72.13227,47.85688,0.2114846,0.2114846,0,-1,0,0.2114846,3319.597,6.79782,0,0,7.020435,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1227034,0.2326331,5.616348,0,36.61942
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.441451,56.17547,48.63032,0.5921479,0.5921479,0,0,0,0.5921479,412.3043,1.818138,0,0,2.441451,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1227034,0.6513627,1.953161,0,32.04043
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.799107,54.86674,49.35543,2.090485,2.090485,0,0,0,2.090485,86.06168,4.440892E-16,0,0,1.799107,2.200511,2.090485,0,0,0,29.59898,0,0.4014042,-0.4014042,38.57696,98.91508,0.1227034,2.299534,1.439285,0,31.39808
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.137609,55.28564,48.71894,2.009494,2.009494,0,0,0,2.009494,106.3755,0,0,0,2.137609,2.115257,2.009494,0,0,0.4460047,29.19757,0.02235233,0,0.02235233,38.59817,98.96946,0.1227015,2.210443,1.710087,0,31.33518
