Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5292803,48.09424,46.54363,4.049177,4.049177,0,0,0,4.049177,13.07131,0,8.881784E-16,0,0.5292803,4.262291,4.049177,0,0,0.4236523,29.21769,0,3.733011,-3.733011,34.66323,88.87989,0.1227015,4.454095,0.4234243,0,29.74697
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,44.36832,44.36832,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.571443,25.48468,0,5.37491,-5.37491,28.99757,74.35261,0.1227015,5.616781,0,0,25.48468
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,42.28163,42.28163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54356,20.10977,0,0,0,28.99757,74.35261,0.1227015,0,0,0,20.10977
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54356,20.10977,0,0,0,28.99757,74.35261,0.1227015,0,0,0,20.10977
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,38.09214,38.09214,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.54356,20.10977,0,0.610579,-0.610579,28.35397,72.70233,0.1227015,0.6380551,0,0,20.10977
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,36.34383,36.34383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22199,19.49919,0,0,0,28.35397,72.70233,0.1227015,0,0,0,19.49919
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,35.00642,35.00642,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.22199,19.49919,0,1.746314,-1.746314,26.51319,67.98241,0.1227015,1.824898,0,0,19.49919
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,33.62872,33.62872,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.16233,17.75288,0,0.6117055,-0.6117055,25.8684,66.32909,0.1227015,0.6392323,0,0,17.75288
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,32.31548,32.31548,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.84201,17.14117,0,1.403982,-1.403982,24.38847,62.53441,0.1227015,1.467162,0,0,17.14117
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,31.2681,31.2681,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.40199,15.73719,0,1.555193,-1.555193,22.74915,58.33104,0.1227015,1.625177,0,0,15.73719
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,30.22879,30.22879,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.12998,14.182,0,1.307384,-1.307384,21.37105,54.79745,0.1227015,1.366217,0,0,14.182
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,29.31838,29.31838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.58263,12.87461,0,0,0,21.37105,54.79745,0.1227015,0,0,0,12.87461
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,28.55299,28.55299,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.58263,12.87461,0,1.625077,-1.625077,19.65807,50.4052,0.1227015,1.698206,0,0,12.87461
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.448018,31.54114,27.71509,4.422362,4.422362,0,0,0,4.422362,32.74308,0,8.881784E-16,0,1.448018,4.655118,4.422362,0,0,20.38827,11.24953,0,3.2071,-3.2071,16.27748,41.73706,0.1227015,4.864599,1.158414,0,12.69755
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.266526,38.2707,29.2781,0,0,0,0,0,0,0,0,0,0,3.266526,0,0,0,0,23.95172,8.042434,3.266526,0,3.266526,19.37638,49.68294,0.1224174,0,2.613221,0,11.30896
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.917539,50.74358,33.10503,2.978613,2.978613,0,-1,0,2.978613,198.6676,0,0,0,5.917539,3.135382,2.978613,0,0,20.68519,10.98231,2.782156,0,2.782156,22.01577,56.45058,0.1221765,3.276475,4.734031,0,16.89985
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.077897,63.34184,37.11728,0,0,0,0,0,0,0,0,0,0,8.077897,0,0,0,0,17.90303,13.48625,8.077897,0,8.077897,29.67914,76.1002,0.1214823,0,6.462318,0,21.56415
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.380913,68.85304,40.5575,0,0,0,0,0,0,0,0,0,0,8.380913,0,0,0,0,9.825135,20.75636,8.380913,0,8.380913,37.62997,96.4869,0.1207705,0,6.70473,0,29.13727
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.941121,66.58715,43.53042,0,0,0,0,0,0,0,5.496898,0,0,6.941121,0,0,0,0,1.444223,28.29918,1.444223,0,1.444223,39.00008,100,0.1206486,0,5.552896,0,35.2403
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.683995,68.91947,46.34221,3.093728,3.093728,0,0,0,3.093728,216.0499,3.427439,0,0,6.683995,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1206486,3.4031,5.347196,0,36.28297
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.578673,70.62978,48.13081,7.477917,7.477917,0,-1,0,7.477917,87.97467,0,0,0,6.578673,7.871492,7.477917,0,0,0,29.59898,0,1.292819,-1.292819,37.63733,96.50578,0.1206486,8.225709,5.262938,0,36.17765
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.46384,71.02621,48.85591,0,0,0,0,0,0,0,5.027374,0,0,6.46384,0,0,0,0,1.436466,28.30616,1.436466,0,1.436466,39.00008,100,0.1205277,0,5.171072,0,34.77
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.481628,64.22046,49.58101,0,0,0,0,0,0,0,4.481628,0,0,4.481628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205277,0,3.585303,0,34.08061
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.890999,54.73212,48.94453,2.302402,2.302402,0,0,0,2.302402,82.13157,0,0,0,1.890999,2.423582,2.302402,0,0,0,29.59898,0,0.5325823,-0.5325823,38.43869,98.56054,0.1205277,2.532643,1.512799,0,31.48998
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.506708,48.30406,46.81756,1.516051,1.516051,0,0,0,1.516051,33.42289,0,2.220446E-16,0,0.506708,1.595843,1.516051,0,0,0.5917581,29.0664,0,1.089135,-1.089135,37.29064,95.61683,0.1205277,1.667656,0.4053664,0,29.5731
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,44.64225,44.64225,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.801908,27.97726,0,7.035714,-7.035714,29.87434,76.60073,0.1205277,7.352321,0,0,27.97726
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,42.55556,42.55556,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.619368,20.94155,0,6.083249,-6.083249,23.46204,60.15895,0.1205277,6.356995,0,0,20.94155
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,40.49304,40.49304,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.37853,14.8583,0,3.4277,-3.4277,19.84892,50.89458,0.1205277,3.581946,0,0,14.8583
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,38.3419,38.3419,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.18709,11.4306,0,0.4104038,-0.4104038,19.41632,49.78534,0.1205277,0.428872,0,0,11.4306
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,36.59359,36.59359,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.64309,11.0202,0,1.873632,-1.873632,17.44134,44.72129,0.1205277,1.957946,0,0,11.0202
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,35.23201,35.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72491,9.146562,0,0,0,17.44134,44.72129,0.1205277,0,0,0,9.146562
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,33.87848,33.87848,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.72491,9.146562,0,2.442188,-2.442188,14.86705,38.12056,0.1205277,2.552086,0,0,9.146562
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,32.54107,32.54107,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.43845,6.704374,0,1.015465,-1.015465,13.79665,35.37596,0.1205277,1.061162,0,0,6.704374
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,31.49369,31.49369,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.56674,5.688909,0,0.4935783,-0.4935783,13.27637,34.04192,0.1205277,0.5157894,0,0,5.688909
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,30.47855,30.47855,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.11516,5.195331,0,0.5230436,-0.5230436,12.72504,32.62824,0.1205277,0.5465805,0,0,5.195331
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,29.56814,29.56814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.69632,4.672287,0,0,0,12.72504,32.62824,0.1205277,0,0,0,4.672287
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,28.77858,28.77858,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.69632,4.672287,0,1.328234,-1.328234,11.32496,29.03829,0.1205277,1.388004,0,0,4.672287
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.990099,33.27861,27.96485,0,0,0,0,0,0,0,0,0,0,1.990099,0,0,0,0,29.17214,3.344054,1.990099,0,1.990099,13.21293,33.87924,0.1203605,0,1.592079,0,5.334153
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.449504,42.09756,29.55202,4.41798,4.41798,0,0,0,4.41798,100.7135,0,0,0,4.449504,4.650506,4.41798,0,0,27.18204,5.135143,0,0.2010011,-0.2010011,13.00106,33.33598,0.1203605,4.859778,3.559604,0,9.584647
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.330209,52.46262,33.37896,2.542094,2.542094,0,-1,0,2.542094,249.0155,0,0,0,6.330209,2.675889,2.542094,0,0,27.40537,4.934142,3.65432,0,3.65432,16.46785,42.22517,0.1200548,2.796304,5.064167,0,11.26435
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.551787,57.84526,37.36703,1.085498,1.085498,0,0,0,1.085498,603.5741,0,0,0,6.551787,1.14263,1.085498,0,0,23.75105,8.223029,5.409157,0,5.409157,21.59943,55.38303,0.1196051,1.194048,5.241429,0,14.77482
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.470847,65.41837,40.80725,0,0,0,0,0,0,0,0,0,0,7.470847,0,0,0,0,18.3419,13.09127,7.470847,0,7.470847,28.68689,73.55599,0.1189896,0,5.976677,0,20.56212
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.647843,65.72824,43.78018,2.874733,2.874733,0,0,0,2.874733,231.2508,0,0,0,6.647843,3.026035,2.874733,0,0,10.87105,19.81503,3.621808,0,3.621808,32.12284,82.3661,0.1186934,3.162207,5.318274,0,26.46288
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.929231,66.22926,46.58392,0,0,0,0,0,0,0,0,0,0,5.929231,0,0,0,0,7.249242,23.07466,5.929231,0,5.929231,37.74781,96.78905,0.1182118,0,4.743384,0,29.00389
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.265765,73.78963,48.35639,3.301298,3.301298,0,-1,0,3.301298,220.0881,2.470702,0,0,7.265765,3.475051,3.301298,0,0,1.320011,28.41097,1.320011,0,1.320011,39.00008,100,0.1181051,3.631428,5.812612,0,35.67673
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.983052,65.55306,49.12178,0,0,0,0,0,0,0,4.983052,0,0,4.983052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181051,0,3.986441,0,34.58203
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.818307,65.76712,49.85494,4.684907,4.684907,0,0,0,4.684907,102.8474,0,0,0,4.818307,4.931481,4.684907,0,0,0,29.59898,0,0.1131745,-0.1131745,38.88078,99.69411,0.1181051,5.153398,3.854645,0,34.41729
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.290456,56.30306,49.21846,7.583268,7.583268,0,0,0,7.583268,30.20407,0,0,0,2.290456,7.982388,7.583268,0,0,0.1257494,29.4858,0,5.691932,-5.691932,32.88096,84.30998,0.1181051,8.341595,1.832364,0,31.77626
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3066151,47.94053,47.04315,3.107256,3.107256,0,0,0,3.107256,9.867711,0,4.440892E-16,0,0.3066151,3.270796,3.107256,0,0,6.450119,23.79387,0,2.964181,-2.964181,29.75644,76.2984,0.1181051,3.417982,0.2452921,0,24.10049
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,44.89201,44.89201,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.743653,20.82969,0,0.8580937,-0.8580937,28.85193,73.97915,0.1181051,0.8967079,0,0,20.82969
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,42.80532,42.80532,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.69709,19.9716,0,3.129223,-3.129223,25.55344,65.5215,0.1181051,3.270038,0,0,19.9716
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,40.71863,40.71863,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.174,16.84237,0,3.100399,-3.100399,22.28533,57.14175,0.1181051,3.239917,0,0,16.84237
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,38.59166,38.59166,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.61889,13.74197,0,1.361828,-1.361828,20.84984,53.46101,0.1181051,1.42311,0,0,13.74197
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13203,12.38015,0,0,0,20.84984,53.46101,0.1181051,0,0,0,12.38015
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,35.48177,35.48177,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.13203,12.38015,0,0.7164054,-0.7164054,20.09468,51.52471,0.1181051,0.7486436,0,0,12.38015
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,34.12824,34.12824,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.92804,11.66374,0,1.040627,-1.040627,18.99776,48.71211,0.1181051,1.087455,0,0,11.66374
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,32.79082,32.79082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08429,10.62311,0,0,0,18.99776,48.71211,0.1181051,0,0,0,10.62311
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,31.74345,31.74345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08429,10.62311,0,0,0,18.99776,48.71211,0.1181051,0,0,0,10.62311
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,30.7283,30.7283,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.08429,10.62311,0,1.078002,-1.078002,17.86145,45.79849,0.1181051,1.126513,0,0,10.62311
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,29.8179,29.8179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28207,9.545112,0,0,0,17.86145,45.79849,0.1181051,0,0,0,9.545112
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,29.02834,29.02834,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.28207,9.545112,0,1.300965,-1.300965,16.49011,42.28225,0.1181051,1.359508,0,0,9.545112
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.792663,32.96804,28.19044,0.489036,0.489036,0,0,0,0.489036,366.5707,0,0,0,1.792663,0.5147747,0.489036,0,0,23.72759,8.244147,1.277888,0,1.277888,17.70242,45.39073,0.118002,0.5379396,1.43413,0,10.03681
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.651845,39.95272,29.79373,5.530351,5.530351,0,0,0,5.530351,66.03278,0,0,0,3.651845,5.821422,5.530351,0,0,22.4497,9.394246,0,2.169577,-2.169577,15.41549,39.52681,0.118002,6.083385,2.921476,0,13.04609
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.246457,49.09978,33.62872,3.641737,3.641737,0,-1,0,3.641737,144.0647,0,0,0,5.246457,3.833408,3.641737,0,0,24.86034,7.224669,1.413049,0,1.413049,16.75602,42.96407,0.1178881,4.005911,4.197165,0,12.47113
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.310062,60.98701,37.64096,2.395345,2.395345,0,0,0,2.395345,305.1779,0,0,0,7.310062,2.521415,2.395345,0,0,23.44729,8.496413,4.788647,0,4.788647,21.29893,54.61253,0.1175041,2.634879,5.84805,0,15.80648
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.953592,72.01423,41.08118,3.304729,3.304729,0,0,0,3.304729,270.9328,0,0,0,8.953592,3.478662,3.304729,0,0,18.65865,12.8062,5.474931,0,5.474931,26.49291,67.9304,0.1170681,3.635201,7.162874,0,21.75979
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.375847,68.97903,44.05411,0,0,0,0,0,0,0,0,0,0,7.375847,0,0,0,0,13.18372,17.73363,7.375847,0,7.375847,33.49025,85.87226,0.1164857,0,5.900678,0,25.10948
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.711556,73.86707,46.85785,5.090401,5.090401,0,0,0,5.090401,151.4921,0,0,0,7.711556,5.358316,5.090401,0,0,5.807869,24.37189,2.35324,0,2.35324,35.72273,91.59656,0.1163012,5.599441,6.169245,0,32.08345
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.1607,78.14793,48.63032,0,0,0,-1,0,0,0,4.706071,0,0,8.1607,0,0,0,0,3.454629,26.48981,3.454629,0,3.454629,39.00008,100,0.1160313,0,6.52856,0,34.65051
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.625822,68.3162,49.39571,3.876046,3.876046,0,0,0,3.876046,145.1433,1.545773,0,0,5.625822,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1160313,4.263651,4.500658,0,35.2248
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.6368,61.75751,50.08053,3.599405,3.599405,0,0,0,3.599405,101.0389,0,0,0,3.6368,3.788847,3.599405,0,0,0,29.59898,0,0.1520473,-0.1520473,38.83981,99.58905,0.1160313,3.959345,2.90944,0,33.23578
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.517515,57.28276,49.44405,6.168629,6.168629,0,0,0,6.168629,40.81158,0,8.881784E-16,0,2.517515,6.493294,6.168629,0,0,0.1689415,29.44693,0,3.975779,-3.975779,34.64897,88.84333,0.1160313,6.785492,2.014012,0,31.96445
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.616239,49.12654,47.30902,0.9011741,0.9011741,0,0,0,0.9011741,68.38179,0,0,0,0.616239,0.9486043,0.9011741,0,0,4.586473,25.47115,0,0.3323653,-0.3323653,34.29862,87.94501,0.1160313,0.9912915,0.4929912,0,26.08739
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,45.15788,45.15788,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.955768,25.13879,0,8.8,-8.8,25.02261,64.16041,0.1160313,11.24536,0,0,25.13879
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,43.07925,43.07925,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.73355,16.33879,0,8.05671,-8.05671,16.53009,42.38477,0.1160313,8.419262,0,0,16.33879
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,40.99256,40.99256,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.68545,8.282077,0,5.510005,-5.510005,10.72204,27.49234,0.1160313,5.757955,0,0,8.282077
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,38.84142,38.84142,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.80767,2.772072,0,1.025147,-1.025147,9.641436,24.72158,0.1160313,1.071279,0,0,2.772072
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,37.09311,37.09311,2.067216,1.659578,0,-1,0,1.659578,0,0,0.4076379,0.6143594,0,1.746925,1.659578,0,0,30.94673,1.746925,0,1.746925,-1.746925,7.800015,20,0.1160313,2.273938,0,0,1.746925
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,35.7557,35.7557,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160313,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,34.37799,34.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160313,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,33.04058,33.04058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160313,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,31.99321,31.99321,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160313,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,30.97806,30.97806,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160313,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,30.06766,30.06766,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1166787,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.2781,29.2781,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1172234,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.125173,31.42729,28.45631,2.434291,2.434291,11.23429,0,3.178276,2.434291,46.22179,1.776357E-15,0,0,1.125173,0,0,8.8,8.36,16.16775,15.048,9.485172,0,9.485172,32.66043,83.74451,0.1180175,2.67772,0.9001382,12,16.17317
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.498863,39.76555,30.04349,0,0,0,0,0,0,0,0,0,0,3.498863,0,0,0,0,6.682581,23.58466,3.498863,0,3.498863,35.97974,92.25555,0.1177456,0,2.799091,0,27.08352
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.927216,45.1867,33.89459,0,0,0,-1,0,0,0,0.7434985,0,0,3.927216,0,0,0,0,3.183717,26.73363,3.183717,0,3.183717,39.00008,100,0.1174992,0,3.141773,0,30.66085
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.40913,54.42841,37.90684,0.0485849,0.0485849,0,0,0,0.0485849,11133.36,5.357988,0,0,5.40913,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1174992,0.05344339,4.327304,0,35.00811
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.428941,54.92814,41.35511,0.6162495,0.6162495,0,0,0,0.6162495,718.6929,3.780258,0,0,4.428941,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1174992,0.6778744,3.543153,0,34.02792
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.786596,71.02744,44.31998,7.72175,7.72175,3,0,1.095,7.72175,100.8398,2.816333,0,0,7.786596,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1174992,8.493925,6.229277,12,37.38557
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.460091,73.11504,47.13177,0,0,0,0,0,0,0,7.460091,0,0,7.460091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174992,0,5.968073,0,37.05907
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.069013,78.06339,48.89619,2.491486,2.491486,0,-1,0,2.491486,323.8635,5.446396,0,0,8.069013,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1174992,2.740634,6.45521,0,37.66799
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.238736,75.23432,49.6213,0,0,0,0,0,0,0,7.238736,0,0,7.238736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174992,0,5.790988,0,36.83772
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.441503,61.32278,50.30612,5.988398,5.988398,0,0,0,5.988398,57.46952,0,8.881784E-16,0,3.441503,6.303576,5.988398,0,0,0,29.59898,0,2.862073,-2.862073,35.98319,92.2644,0.1174992,6.587237,2.753202,0,33.04048
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.59043,54.53075,49.66964,2.591704,2.591704,0,0,0,2.591704,61.36619,0,4.440892E-16,0,1.59043,2.72811,2.591704,0,0,3.180081,26.7369,0,1.137679,-1.137679,34.78397,89.18948,0.1174992,2.850875,1.272344,0,28.32734
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4751204,48.94229,47.54266,0,0,0,0,0,0,0,0,0,0,0.4751204,0,0,0,0,4.44417,25.59923,0.4751204,0,0.4751204,35.23471,90.34522,0.1174625,0,0.3800963,0,26.07435
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,45.40764,45.40764,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.969049,26.02683,0,6.713813,-6.713813,28.15773,72.19916,0.1174625,7.015935,0,0,26.02683
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,43.32095,43.32095,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.42884,19.31302,0,4.782191,-4.782191,23.11685,59.27386,0.1174625,4.99739,0,0,19.31302
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,41.24231,41.24231,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.74239,14.53083,0,7.438059,-7.438059,15.27645,39.17031,0.1174625,7.772771,0,0,14.53083
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.0069,7.09277,0,0,0,15.27645,39.17031,0.1174625,0,0,0,7.09277
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,37.34286,37.34286,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.0069,7.09277,0,1.343466,-1.343466,13.86031,35.5392,0.1174625,1.403922,0,0,7.09277
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,36.00545,36.00545,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.49964,5.749304,0,0.131896,-0.131896,13.72128,35.18271,0.1174625,0.1378313,0,0,5.749304
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,34.6197,34.6197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64619,5.617408,0,0,0,13.72128,35.18271,0.1174625,0,0,0,5.617408
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64619,5.617408,0,0,0,13.72128,35.18271,0.1174625,0,0,0,5.617408
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.24297,32.24297,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.64619,5.617408,0,0.6469426,-0.6469426,13.03935,33.43415,0.1174625,0.676055,0,0,5.617408
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,31.22782,31.22782,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.36501,4.970466,0,2.365197,-2.365197,10.54621,27.04151,0.1174625,2.471632,0,0,4.970466
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.31741,30.31741,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.99301,2.605268,0,0.6024789,-0.6024789,9.91114,25.41313,0.1174625,0.6295904,0,0,2.605268
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,29.55202,29.55202,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.66243,2.002789,0,1.272406,-1.272406,8.569907,21.97408,0.1174625,1.329664,0,0,2.002789
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.760501,33.41054,28.70607,3.374854,3.374854,11.62164,0,3.276274,3.374854,52.16525,0,0,0,1.760501,0,0,8.246782,7.834444,32.07622,0.7303831,9.594944,0,9.594944,17.67247,45.31393,0.1183091,3.712339,1.408401,12,2.490884
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.788825,43.95513,30.29324,3.734201,3.734201,11.81041,0,3.324035,3.734201,128.2423,0,0,0,4.788825,0,0,8.076213,7.672402,22.48127,9.365833,12.46123,0,12.46123,29.49423,75.62608,0.1189583,4.107621,3.83106,12,14.15466
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.705092,54.65542,34.14435,4.47958,4.47958,0,-1,0,4.47958,149.6813,0,0,0,6.705092,4.715347,4.47958,0,0,10.02005,20.58094,1.989745,0,1.989745,31.38187,80.46616,0.1188052,4.927538,5.364074,0,27.28603
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.254384,65.33235,38.15659,3.656803,3.656803,0,0,0,3.656803,225.7268,0,0,0,8.254384,3.849266,3.656803,0,0,8.030301,22.37171,4.405118,0,4.405118,35.56093,91.18169,0.1184677,4.022483,6.603508,0,30.62609
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.003241,72.91702,41.60487,5.442139,5.442139,0,0,0,5.442139,165.4357,0,0,0,9.003241,5.728567,5.442139,0,0,3.625183,26.33631,3.274673,0,3.274673,38.66756,99.14738,0.118218,5.986353,7.202592,0,35.33955
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.661841,80.02254,44.56974,0.9183055,0.9183055,0,0,0,0.9183055,1052.138,8.344694,0,0,9.661841,0.9666374,0.9183055,0,0,0.3505096,29.28352,0.3505096,0,0.3505096,39.00008,100,0.1181913,1.010136,7.729473,0,38.94536
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.202868,76.70443,47.35736,0,0,0,0,0,0,0,8.202868,0,0,8.202868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181913,0,6.562295,0,37.80185
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.475459,75.65619,49.12178,0,0,0,-1,0,0,0,7.475459,0,0,7.475459,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181913,0,5.980368,0,37.07444
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.579346,72.70055,49.85494,0.7577292,0.7577292,0,0,0,0.7577292,868.2979,5.781737,0,0,6.579346,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1181913,0.8335021,5.263477,0,36.17833
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.598465,69.5253,50.53171,2.917553,2.917553,0,0,0,2.917553,191.889,2.527356,0,0,5.598465,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1181913,3.209309,4.478772,0,35.19744
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.053441,59.55094,49.89523,5.10813,5.10813,0,0,0,5.10813,59.7761,0,0,0,3.053441,5.376979,5.10813,0,0,0,29.59898,0,2.323538,-2.323538,36.55085,93.71995,0.1181913,5.618943,2.442753,0,32.65242
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7686605,50.04901,47.76825,4.611968,4.611968,0,0,0,4.611968,16.66665,0,8.881784E-16,0,0.7686605,4.854703,4.611968,0,0,2.581709,27.27544,0,4.086042,-4.086042,32.24379,82.67621,0.1181913,5.073165,0.6149284,0,28.0441
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,45.65739,45.65739,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.121756,23.1894,0,2.67192,-2.67192,29.42734,75.45456,0.1181913,2.792156,0,0,23.1894
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,43.55459,43.55459,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.09056,20.51748,0,8.8,-8.8,20.15132,51.66995,0.1181913,10.26814,0,0,20.51748
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,41.49207,41.49207,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.86833,11.71748,0,2.821866,-2.821866,17.17681,44.04302,0.1181913,2.94885,0,0,11.71748
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,39.35704,39.35704,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.00374,8.895612,0,0.2884433,-0.2884433,16.87277,43.26342,0.1181913,0.3014233,0,0,8.895612
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,37.59262,37.59262,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.32423,8.607168,0,1.039398,-1.039398,15.77715,40.45414,0.1181913,1.086171,0,0,8.607168
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,36.25521,36.25521,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.47912,7.56777,0,1.540015,-1.540015,14.15383,36.29179,0.1181913,1.609316,0,0,7.56777
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,34.86946,34.86946,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.19025,6.027756,0,1.999282,-1.999282,12.0464,30.88814,0.1181913,2.08925,0,0,6.027756
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,33.51593,33.51593,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.41167,4.028473,0,1.00631,-1.00631,10.98566,28.16829,0.1181913,1.051594,0,0,4.028473
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,32.49273,32.49273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.52979,3.022164,0,0,0,10.98566,28.16829,0.1181913,0,0,0,3.022164
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,31.45341,31.45341,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.52979,3.022164,0,1.379537,-1.379537,9.531496,24.43969,0.1181913,1.441616,0,0,3.022164
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,30.56717,30.56717,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.06261,1.642627,8.36,0,8.36,17.46249,44.77552,0.1189181,1.92978,0,12,1.642627
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,29.77761,29.77761,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.70261,9.166627,8.36,0,8.36,25.39348,65.11136,0.1193232,0,0,12,9.166627
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.731423,33.58756,28.95583,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.731423,0,0,8.8,8.36,14.34261,16.69063,10.09142,0,10.09142,34.96704,89.65891,0.1195929,0,1.385138,12,18.42205
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.488731,37.35575,30.543,0,0,0,0,0,0,0,0,0,0,2.488731,0,0,0,0,4.251189,25.77291,2.488731,0,2.488731,37.32806,95.71279,0.1194049,0,1.990985,0,28.26164
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.985627,52.4632,34.41828,7.047101,7.047101,0,-1,0,7.047101,84.93744,0,0,0,5.985627,7.418001,7.047101,0,0,1.762458,28.01277,0,1.432374,-1.432374,35.81821,91.84138,0.1194049,7.751811,4.788502,0,33.99839
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.38747,58.48198,38.43052,0,0,0,0,0,0,0,3.033484,0,0,6.38747,0,0,0,0,3.353985,26.58039,3.353985,0,3.353985,39.00008,100,0.1191525,0,5.109976,0,32.96786
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.880127,64.36841,41.87074,2.050681,2.050681,0,0,0,2.050681,335.5045,4.721516,0,0,6.880127,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1191525,2.255749,5.504102,0,36.47911
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.02505,64.57381,44.84367,4.23988,4.23988,0,0,0,4.23988,142.1042,1.562018,0,0,6.02505,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1191525,4.663868,4.82004,0,35.62403
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.448676,73.68446,47.63129,2.249298,2.249298,0,0,0,2.249298,331.1555,5.080994,0,0,7.448676,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1191525,2.474228,5.958941,0,37.04765
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.046419,74.12218,49.39571,3.05285,3.05285,0,-1,0,3.05285,230.8144,3.832892,0,0,7.046419,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1191525,3.358135,5.637135,0,36.6454
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.506109,72.71443,50.12082,0,0,0,0,0,0,0,6.506109,0,0,6.506109,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191525,0,5.204887,0,36.10509
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.432951,65.35406,50.75729,2.572703,2.572703,0,0,0,2.572703,172.3071,1.724842,0,0,4.432951,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1191525,2.829973,3.546361,0,34.03193
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.293682,60.61263,50.12082,7.763823,7.763823,4.634825,0,1.508611,7.763823,42.42345,0,0,0,3.293682,3.293682,3.128998,0,0,0,29.59898,0,0,0,39.00008,100,0.1191525,8.540205,2.634945,12,32.89266
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9141622,50.76747,48.04218,1.145753,1.145753,0,0,0,1.145753,79.78703,0,0,0,0.9141622,1.206056,1.145753,0,0,0,29.59898,0,0.2918935,-0.2918935,38.69239,99.21107,0.1191525,1.260328,0.7313297,0,30.51314
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,45.90715,45.90715,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.3243261,29.30709,0,7.63024,-7.63024,30.64942,78.58809,0.1191525,7.973601,0,0,29.30709
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,43.82047,43.82047,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.80237,21.67685,0,0.3641304,-0.3641304,30.26559,77.60392,0.1191525,0.3805163,0,0,21.67685
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,41.75795,41.75795,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.20696,21.31271,0,4.544278,-4.544278,25.4755,65.32166,0.1191525,4.74877,0,0,21.31271
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,39.63097,39.63097,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.25616,16.76844,0,1.715457,-1.715457,23.66725,60.68513,0.1191525,1.792652,0,0,16.76844
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,37.86655,37.86655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.16222,15.05298,0,0,0,23.66725,60.68513,0.1191525,0,0,0,15.05298
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,36.52914,36.52914,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.16222,15.05298,0,0.9892819,-0.9892819,22.62445,58.01131,0.1191525,1.0338,0,0,15.05298
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,35.11921,35.11921,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.26142,14.0637,0,0.4307847,-0.4307847,22.17037,56.84698,0.1191525,0.45017,0,0,14.0637
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,33.7818,33.7818,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.74007,13.63291,0,1.364299,-1.364299,20.73227,53.15956,0.1191525,1.425693,0,0,13.63291
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,32.76665,32.76665,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.25596,12.26861,0,0.1761488,-0.1761488,20.54659,52.68347,0.1191525,0.1840755,0,0,12.26861
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,31.72734,31.72734,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.45168,12.09247,0,1.439212,-1.439212,19.02953,48.79357,0.1191525,1.503976,0,0,12.09247
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,30.8411,30.8411,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,21.0508,10.65325,0,2.004298,-2.004298,16.91681,43.37636,0.1191525,2.094492,0,0,10.65325
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,30.06766,30.06766,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.2778,8.648955,0,0.4087695,-0.4087695,16.48593,42.27154,0.1191525,0.4271641,0,0,8.648955
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.095931,32.13588,29.22976,0.2590178,0.2590178,0,0,0,0.2590178,423.1104,0,0,0,1.095931,0.2726503,0.2590178,0,0,23.73199,8.240186,0.8232808,0,0.8232808,17.26697,44.27419,0.1190907,0.2849195,0.8767448,0,9.336117
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.698214,35.41051,30.81693,5.199888,5.199888,0,0,0,5.199888,32.65866,0,8.881784E-16,0,1.698214,5.473566,5.199888,0,0,22.90871,8.981138,0,3.775352,-3.775352,13.2874,34.07018,0.1190907,5.719876,1.358571,0,10.67935
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.052565,43.36841,34.69221,0,0,0,-1,0,0,0,0,0,0,3.052565,0,0,0,0,27.10355,5.205786,3.052565,0,3.052565,16.18331,41.49559,0.1188621,0,2.442052,0,8.258351
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.384267,55.23972,38.70445,0,0,0,0,0,0,0,0,0,0,5.384267,0,0,0,0,24.05098,7.953095,5.384267,0,5.384267,21.29128,54.59291,0.1184611,0,4.307414,0,13.33736
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.108586,54.74463,42.16884,2.710656,2.710656,0,0,0,2.710656,151.5716,0,0,0,4.108586,2.853323,2.710656,0,0,18.66671,12.79894,1.255263,0,1.255263,22.48213,57.64636,0.118368,2.981722,3.286869,0,16.90752
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.368633,58.84106,45.09343,3.029256,3.029256,0,0,0,3.029256,144.2147,0,0,0,4.368633,3.18869,3.029256,0,0,17.41145,13.92867,1.179942,0,1.179942,23.60152,60.51659,0.1182806,3.332182,3.494906,0,18.29731
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.140534,61.08986,47.85688,6.095648,6.095648,0,0,0,6.095648,67.92607,0,8.881784E-16,0,4.140534,6.416472,6.095648,0,0,16.23151,14.99062,0,2.275938,-2.275938,21.20247,54.3652,0.1182806,6.705213,3.312427,0,19.13116
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.553695,68.29658,49.6213,0,0,0,-1,0,0,0,0,0,0,5.553695,0,0,0,0,18.76033,12.71468,5.553695,0,5.553695,26.47117,67.87465,0.1178711,0,4.442956,0,18.26838
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.264493,64.28266,50.3464,3.676544,3.676544,0,0,0,3.676544,115.9919,0,0,0,4.264493,3.870046,3.676544,0,0,13.20663,17.71301,0.3944472,0,0.3944472,26.84537,68.83414,0.1178421,4.044198,3.411595,0,21.9775
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.127201,57.67216,51.03122,3.921572,3.921572,0,0,0,3.921572,54.24358,0,0,0,2.127201,4.127971,3.921572,0,0,12.81219,18.06801,0,2.000769,-2.000769,24.73638,63.42648,0.1178421,4.313729,1.701761,0,20.19521
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.299532,54.3126,50.3464,5.187548,5.187548,0,0,0,5.187548,25.05098,0,0,0,1.299532,5.460577,5.187548,0,0,15.03526,16.06724,0,4.161045,-4.161045,20.35025,52.18002,0.1178421,5.706302,1.039625,0,17.36677
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.568388,49.95322,48.26777,6.737183,6.737183,0,0,0,6.737183,8.436583,0,8.881784E-16,0,0.568388,7.091771,6.737183,0,0,19.65865,11.9062,0,6.523383,-6.523383,13.474,34.54865,0.1178421,7.410901,0.4547104,0,12.47458
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,46.18108,46.18108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90685,5.382814,0,0,0,13.474,34.54865,0.1178421,0,0,0,5.382814
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,44.09439,44.09439,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,26.90685,5.382814,0,2.72725,-2.72725,10.59923,27.17745,0.1178421,2.849976,0,0,5.382814
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,42.03188,42.03188,3.625237,2.522786,0,-1,0,2.522786,0,0,1.102451,1.464975,0,2.655564,2.522786,0,0,29.93713,2.655564,0,2.655564,-2.655564,7.800015,20,0.1178421,3.987761,0,0,2.655564
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,39.88073,39.88073,1.441421,0,0,-1,0,0,0,0,1.441421,1.585563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,1.585563,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,38.13242,38.13242,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,36.80307,36.80307,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,35.39314,35.39314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,34.05573,34.05573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,33.04058,33.04058,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,31.99321,31.99321,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,31.11503,31.11503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,30.34158,30.34158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178421,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7525414,31.51597,29.52785,3.81859,3.81859,11.68265,0,3.29171,3.81859,19.70731,0,0,0,0.7525414,0,0,7.864058,7.470855,32.88775,0,8.223396,0,8.223396,15.60141,40.00354,0.1187367,4.200449,0.6020331,12,0.7525414
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.706065,35.73913,31.11503,1.135097,1.135097,9.935097,0,2.849579,1.135097,150.3013,1.776357E-15,0,0,1.706065,0,0,8.8,8.36,24.66436,7.401056,10.06606,0,10.06606,25.15092,64.48941,0.1192016,1.248606,1.364852,12,9.107121
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.029578,49.8994,34.99031,1.25525,1.25525,0,-1,0,1.25525,400.6834,0,0,0,5.029578,1.321316,1.25525,0,0,14.59829,16.46051,3.708262,0,3.708262,28.66889,73.50982,0.1189298,1.380775,4.023663,0,21.49009
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.843127,57.17475,38.99449,3.092464,3.092464,0,0,0,3.092464,188.9473,0,0,0,5.843127,3.255225,3.092464,0,0,10.89003,19.79795,2.587902,0,2.587902,31.12399,79.80493,0.1187408,3.401711,4.674501,0,25.64108
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.452121,67.32831,42.44276,1.297665,1.297665,0,0,0,1.297665,574.2715,0,0,0,7.452121,1.365963,1.297665,0,0,8.302129,22.12706,6.086158,0,6.086158,36.89782,94.60961,0.1182988,1.427432,5.961697,0,29.57918
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.639009,71.71741,45.38347,2.001295,2.001295,0,0,0,2.001295,381.7033,3.316412,0,0,7.639009,2.106627,2.001295,0,0,2.215971,27.6046,2.215971,0,2.215971,39.00008,100,0.1181387,2.201425,6.111207,0,35.24361
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.7765,75.75405,48.13081,0,0,0,0,0,0,0,7.7765,0,0,7.7765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181387,0,6.2212,0,37.37548
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.457466,76.54301,49.89523,3.195981,3.195981,0,-1,0,3.195981,233.3389,4.093276,0,0,7.457466,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1181387,3.515579,5.965973,0,37.05645
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.992284,71.19927,50.62033,0.6234491,0.6234491,0,0,0,0.6234491,961.1505,5.336022,0,0,5.992284,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1181387,0.6857941,4.793828,0,35.59126
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.300496,65.42449,51.25681,5.97468,5.97468,0,0,0,5.97468,71.97867,0,0,0,4.300496,6.289137,5.97468,0,0,0,29.59898,0,1.988642,-1.988642,36.90387,94.62511,0.1181387,6.572149,3.440397,0,33.89948
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.658375,58.99477,50.62033,3.020991,3.020991,0,0,0,3.020991,87.99678,0,0,0,2.658375,3.17999,3.020991,0,0,2.209602,27.61034,0,0.5216156,-0.5216156,36.35403,93.21529,0.1181387,3.32309,2.1267,0,30.26871
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5812311,50.26065,48.53364,4.080159,4.080159,0,0,0,4.080159,14.24531,0,8.881784E-16,0,0.5812311,4.294904,4.080159,0,0,2.789175,27.08872,0,3.713673,-3.713673,32.43948,83.17799,0.1181387,4.488174,0.4649849,0,27.66995
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,46.45501,46.45501,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.915478,23.37505,0,8.489376,-8.489376,23.49089,60.23294,0.1181387,8.871398,0,0,23.37505
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,44.36832,44.36832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34812,14.88567,0,0,0,23.49089,60.23294,0.1181387,0,0,0,14.88567
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,42.3058,42.3058,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.34812,14.88567,0,7.180992,-7.180992,15.92146,40.82418,0.1181387,7.504137,0,0,14.88567
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,40.17883,40.17883,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.327,7.70468,0,0.5192639,-0.5192639,15.37411,39.42072,0.1181387,0.5426307,0,0,7.70468
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,38.40635,38.40635,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.90396,7.185416,0,1.223507,-1.223507,14.08442,36.11382,0.1181387,1.278565,0,0,7.185416
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.06894,37.06894,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.26341,5.961909,0,0.7260837,-0.7260837,13.31906,34.15137,0.1181387,0.7587574,0,0,5.961909
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,35.66707,35.66707,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.07017,5.235825,0,0.9934372,-0.9934372,12.27188,31.46631,0.1181387,1.038142,0,0,5.235825
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,34.32965,34.32965,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.17399,4.242388,0,0.7458635,-0.7458635,11.48568,29.45039,0.1181387,0.7794273,0,0,4.242388
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,33.30645,33.30645,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.00273,3.496524,0,2.364194,-2.364194,8.993597,23.06046,0.1181387,2.470582,0,0,3.496524
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,32.26714,32.26714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.62961,1.132331,0,0,0,8.993597,23.06046,0.1181387,0,0,0,1.132331
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,31.40507,31.40507,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.62961,1.132331,0,0.9731237,-0.9731237,7.967834,20.4303,0.1181387,1.016914,0,0,1.132331
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,30.63162,30.63162,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.71086,0.1592069,8.36,0,8.36,15.89883,40.76614,0.1186248,0.6149691,0,12,0.1592069
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.83504,32.0308,29.8179,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,197.7775,1.776357E-15,0,0,0.83504,0,0,8.8,8.36,24.35086,7.683207,9.19504,0,9.19504,24.62201,63.13323,0.1190227,0.464433,0.6680321,12,8.518247
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.860752,36.44617,31.3809,6.094754,6.094754,12,0,3.372,6.094754,30.53038,-8.881784E-16,0,0,1.860752,0,0,5.905246,5.609983,15.15582,15.95874,7.470735,0,7.470735,31.70937,81.30592,0.1197854,6.70423,1.488602,12,17.81949
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.440458,48.30736,35.28035,4.95651,4.95651,0,-1,0,4.95651,89.5884,0,0,0,4.440458,5.217379,4.95651,0,0,7.685081,22.68241,0,0.7769207,-0.7769207,30.89042,79.20605,0.1197854,5.452161,3.552366,0,27.12286
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.419519,56.02419,39.29259,2.171595,2.171595,0,0,0,2.171595,249.5639,0,0,0,5.419519,2.28589,2.171595,0,0,8.548326,21.90548,3.133629,0,3.133629,33.86324,86.82866,0.11956,2.388755,4.335615,0,27.325
