Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,42.05605,42.05605,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1145198,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,40.30774,40.30774,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1145198,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,39.01866,39.01866,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1145198,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,37.64096,37.64096,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1145198,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,36.27938,36.27938,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1145198,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,35.25618,35.25618,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1145198,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,34.21686,34.21686,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1145198,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,33.35479,33.35479,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1145198,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,32.58135,32.58135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1145198,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.622789,36.17785,31.76762,1.606639,1.606639,0,0,0,1.606639,101.0052,0,0,0,1.622789,1.691199,1.606639,0,0,26.74029,5.532713,0,0.06840938,-0.06840938,13.5599,34.7689,0.1145198,1.767303,1.298231,0,7.155502
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.487099,46.35361,33.35479,6.132369,6.132369,12,0,3.372,6.132369,73.17073,0,0,0,4.487099,0,0,5.867631,5.57425,26.81631,5.464304,10.06135,0,10.06135,23.10493,59.24329,0.1152455,6.745605,3.589679,12,9.951403
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.115915,59.89898,37.34286,3.547851,3.547851,0,-1,0,3.547851,200.5697,0,0,0,7.115915,3.73458,3.547851,0,0,16.75496,14.51952,3.381335,0,3.381335,26.31275,67.46844,0.1150406,3.902636,5.692732,0,21.63543
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.241899,69.29438,41.37928,7.299733,7.299733,0,0,0,7.299733,112.9068,0,0,0,8.241899,7.68393,7.299733,0,0,13.37362,17.56272,0.5579683,0,0.5579683,26.84208,68.82571,0.1150069,8.029707,6.593518,0,25.80462
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.845959,71.84357,44.77116,7.165895,7.165895,0,0,0,7.165895,109.4903,0,0,0,7.845959,7.543047,7.165895,0,0,12.81565,18.06489,0.3029119,0,0.3029119,27.12945,69.56255,0.1149886,7.882484,6.276767,0,25.91085
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.614651,78.92888,47.58295,3.172947,3.172947,0,0,0,3.172947,271.5031,0,0,0,8.614651,3.339945,3.172947,0,0,12.51274,18.33751,5.274706,0,5.274706,32.13348,82.39336,0.1146707,3.490242,6.891721,0,26.95216
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.70756,78.13325,50.25778,1.313267,1.313267,0,0,0,1.313267,586.8997,0,0,0,7.70756,1.382386,1.313267,0,0,7.238035,23.08475,6.325174,0,6.325174,38.13406,97.77945,0.1142918,1.444594,6.166048,0,30.79231
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.227019,69.6879,51.93357,5.281549,5.281549,0,-1,0,5.281549,98.96755,0,0,0,5.227019,5.559525,5.281549,0,0,0.912861,28.7774,0,0.3325055,-0.3325055,37.78357,96.88075,0.1142918,5.809703,4.181615,0,34.00442
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.237491,66.59881,52.52171,0.4374469,0.4374469,0,0,0,0.4374469,968.687,2.494709,0,0,4.237491,0.4604704,0.4374469,0,0,1.282312,28.4449,1.282312,0,1.282312,39.00008,100,0.1142153,0.4811916,3.389993,0,32.68239
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.057763,63.01401,53.10986,3.587189,3.587189,0,0,0,3.587189,85.24118,0,0,0,3.057763,3.775989,3.587189,0,0,0,29.59898,0,0.7182263,-0.7182263,38.243,98.05878,0.1142153,3.945908,2.44621,0,32.65674
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8937641,55.17671,52.43309,0.6611574,0.6611574,0,0,0,0.6611574,135.1817,0,0,0,0.8937641,0.6959552,0.6611574,0,0,0.7980292,28.88075,0.1978089,0,0.1978089,38.43066,98.53996,0.1142035,0.7272732,0.7150113,0,29.77452
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2836459,51.33212,50.48337,1.591044,1.591044,0,0,0,1.591044,17.82766,0,0,0,0.2836459,1.674783,1.591044,0,0,0.6002203,29.05878,0,1.391137,-1.391137,36.96427,94.77999,0.1142035,1.750149,0.2269167,0,29.34243
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,48.49336,48.49336,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.145929,27.66764,0,2.758535,-2.758535,34.05652,87.32423,0.1142035,2.882669,0,0,27.66764
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,46.41472,46.41472,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.210968,24.90911,0,1.642226,-1.642226,32.32546,82.88564,0.1142035,1.716126,0,0,24.90911
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,44.36832,44.36832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.035663,23.26688,0,0,0,32.32546,82.88564,0.1142035,0,0,0,23.26688
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,42.24135,42.24135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.035663,23.26688,0,0,0,32.32546,82.88564,0.1142035,0,0,0,23.26688
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,40.49304,40.49304,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.035663,23.26688,0,1.33869,-1.33869,30.91436,79.26743,0.1142035,1.398931,0,0,23.26688
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,39.20397,39.20397,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.523096,21.92819,0,1.340221,-1.340221,29.50164,75.64508,0.1142035,1.400531,0,0,21.92819
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01223,20.58797,0,0,0,29.50164,75.64508,0.1142035,0,0,0,20.58797
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,36.45663,36.45663,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.01223,20.58797,0,0.9672346,-0.9672346,28.48209,73.03085,0.1142035,1.01076,0,0,20.58797
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,35.46565,35.46565,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.08694,19.62074,0,1.525024,-1.525024,26.87457,68.90902,0.1142035,1.59365,0,0,19.62074
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,34.41828,34.41828,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.78141,18.09571,0,0.5817178,-0.5817178,26.26139,67.33675,0.1142035,0.6078951,0,0,18.09571
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,33.5401,33.5401,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.42776,17.51399,0,2.122135,-2.122135,24.02446,61.60106,0.1142035,2.217631,0,0,17.51399
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,32.76665,32.76665,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.78569,15.39186,0,2.344134,-2.344134,21.55353,55.26534,0.1142035,2.44962,0,0,15.39186
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8416088,34.22922,31.96904,4.647279,4.647279,0,0,0,4.647279,18.10971,0,8.881784E-16,0,0.8416088,4.891872,4.647279,0,0,18.39028,13.04772,0,4.050264,-4.050264,17.28417,44.3183,0.1142035,5.112007,0.673287,0,13.88933
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.182052,42.5369,33.5401,4.52338,4.52338,0,0,0,4.52338,70.34677,0,0,0,3.182052,4.761453,4.52338,0,0,22.89058,8.997461,0,1.579401,-1.579401,15.61934,40.0495,0.1142035,4.975718,2.545642,0,12.17951
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.574157,48.03553,37.56845,3.916638,3.916638,0,-1,0,3.916638,91.25575,0,4.440892E-16,0,3.574157,4.122777,3.916638,0,0,24.64546,7.41806,0,0.5486195,-0.5486195,15.04104,38.5667,0.1142035,4.308302,2.859326,0,10.99222
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.06196,64.76115,41.60487,2.507247,2.507247,0,0,0,2.507247,281.662,0,0,0,7.06196,2.639207,2.507247,0,0,25.25504,6.869441,4.422753,0,4.422753,19.23683,49.32512,0.1139405,2.757972,5.649568,0,13.9314
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.00697,60.99655,45.0048,5.204123,5.204123,0,0,0,5.204123,96.21161,0,0,0,5.00697,5.478024,5.204123,0,0,20.83229,10.84992,0,0.4710538,-0.4710538,18.7403,48.05195,0.1139405,5.724535,4.005576,0,15.85689
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.503741,69.93987,47.80854,2.280698,2.280698,0,0,0,2.280698,285.1645,0,0,0,6.503741,2.400735,2.280698,0,0,21.35568,10.37886,4.103006,0,4.103006,22.63275,58.03258,0.1136976,2.508768,5.202992,0,16.8826
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.194843,76.05882,50.44308,5.474599,5.474599,0,0,0,5.474599,131.4223,0,0,0,7.194843,5.762736,5.474599,0,0,17.25268,14.07157,1.432107,0,1.432107,23.99137,61.5162,0.113613,6.022059,5.755874,0,21.26641
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.731375,67.99444,52.11888,3.765703,3.765703,0,-1,0,3.765703,125.6439,0,0,0,4.731375,3.963898,3.765703,0,0,15.82057,15.36047,0.7674774,0,0.7674774,24.71946,63.38311,0.1135678,4.142273,3.7851,0,20.09184
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.943997,62.18789,52.70702,3.083208,3.083208,0,0,0,3.083208,95.48486,0,0,0,2.943997,3.245482,3.083208,0,0,15.05309,16.0512,0,0.3014853,-0.3014853,24.40167,62.56825,0.1135678,3.391529,2.355197,0,18.99519
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.521519,61.36945,53.29516,0.4609496,0.4609496,0,0,0,0.4609496,547.027,0,0,0,2.521519,0.4852102,0.4609496,0,0,15.38807,15.74971,2.036309,0,2.036309,26.33348,67.52161,0.1134479,0.5070446,2.017215,0,18.27123
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.501968,57.29543,52.61839,1.421249,1.421249,0,0,0,1.421249,105.6794,0,0,0,1.501968,1.496052,1.421249,0,0,13.35177,17.58239,0.005916419,0,0.005916419,26.33909,67.536,0.1134475,1.563374,1.201574,0,19.08436
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5370266,52.28575,50.66867,0,0,0,0,0,0,0,0,0,0,0.5370266,0,0,0,0,13.34585,17.58771,0.5370266,0,0.5370266,26.84856,68.84232,0.1134159,0,0.4296213,0,18.12474
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,48.6706,48.6706,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,12.80882,18.07104,0,8.441037,-8.441037,17.95093,46.02793,0.1134159,8.820884,0,0,18.07104
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,46.63226,46.63226,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,22.18775,9.63,0,6.550943,-6.550943,11.04563,28.32206,0.1134159,6.845735,0,0,9.63
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,44.54557,44.54557,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,29.46658,3.079057,0,1.143934,-1.143934,9.839815,25.23025,0.1134159,1.19541,0,0,3.079057
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,42.39442,42.39442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.73762,1.935124,0,0,0,9.839815,25.23025,0.1134159,0,0,0,1.935124
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,40.69446,40.69446,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,30.73762,1.935124,0,1.014898,-1.014898,8.77002,22.48718,0.1134159,1.060568,0,0,1.935124
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,39.40538,39.40538,1.256674,0.8742148,0,-1,0,0.8742148,0,0,0.382459,0.5081264,0,0.9202262,0.8742148,0,0,31.86528,0.9202262,0,0.9202262,-0.9202262,7.800015,20,0.1134159,1.382341,0,0,0.9202262
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,38.00352,38.00352,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1134159,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,36.6661,36.6661,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1134159,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,35.66707,35.66707,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1134159,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,34.6197,34.6197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1134159,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,33.71735,33.71735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1134159,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,32.96807,32.96807,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1137683,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.293157,38.47531,32.15434,2.301845,2.301845,11.10185,0,3.144767,2.301845,99.62254,0,0,0,2.293157,0,0,8.8,8.36,24.52775,7.524,10.65316,0,10.65316,25.83748,66.24982,0.1143152,2.53203,1.834526,12,9.817157
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.71556,47.50381,33.74152,1.499033,1.499033,10.29903,0,2.941655,1.499033,314.5735,1.776357E-15,0,0,4.71556,0,0,8.8,8.36,13.8746,17.11184,13.07556,0,13.07556,38.24205,98.05634,0.1145992,1.648936,3.772448,12,21.8274
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.831315,59.34105,37.76987,0,0,0,-1,0,0,0,6.032279,0,0,6.831315,0,0,0,0,0.7990361,28.87985,0.7990361,0,0.7990361,39.00008,100,0.1145526,0,5.465052,0,35.71116
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.678766,63.54345,41.83046,4.224762,4.224762,0,0,0,4.224762,158.0862,2.231648,0,0,6.678766,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1145526,4.647239,5.343013,0,36.27774
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.306273,66.1068,45.23039,0,0,0,0,0,0,0,6.306273,0,0,6.306273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145526,0,5.045018,0,35.90525
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.21257,73.11499,47.99384,3.600504,3.600504,0,0,0,3.600504,200.3211,3.422565,0,0,7.21257,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1145526,3.960555,5.770056,0,36.81155
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.172313,85.91898,50.66867,4.918491,4.918491,0,0,0,4.918491,186.4863,3.994953,0,0,9.172313,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1145526,5.410341,7.33785,0,38.77129
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.605031,85.16918,52.29613,2.521693,2.521693,0,-1,0,2.521693,341.2403,5.950618,0,0,8.605031,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1145526,2.773862,6.884025,0,38.20401
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.851497,73.29147,52.88427,1.161213,1.161213,0,0,0,1.161213,503.9123,4.629167,0,0,5.851497,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1145526,1.277335,4.681197,0,35.45047
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.457179,68.48933,53.48046,4.271351,4.271351,0,0,0,4.271351,104.3506,0,8.881784E-16,0,4.457179,4.496159,4.271351,0,0,0,29.59898,0,0.03897967,-0.03897967,38.95899,99.89465,0.1145526,4.698486,3.565743,0,34.05616
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.451293,60.5525,52.7473,1.220959,1.220959,0,0,0,1.220959,200.7679,1.122763,0,0,2.451293,1.28522,1.220959,0,0,0.04331075,29.56,0.04331075,0,0.04331075,39.00008,100,0.11455,1.343055,1.961035,0,32.01129
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6154363,52.70425,50.84592,1.3693,1.3693,0,0,0,1.3693,44.94532,0,2.220446E-16,0,0.6154363,1.441368,1.3693,0,0,0,29.59898,0,0.825932,-0.825932,38.12947,97.76768,0.11455,1.50623,0.492349,0,30.21441
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,48.85591,48.85591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9177023,28.77305,0,0,0,38.12947,97.76768,0.11455,0,0,0,28.77305
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,46.76922,46.76922,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9177023,28.77305,0,2.265463,-2.265463,35.74146,91.64459,0.11455,2.367409,0,0,28.77305
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,44.7067,44.7067,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.434884,26.50758,0,3.128545,-3.128545,32.44368,83.18877,0.11455,3.269329,0,0,26.50758
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,42.57973,42.57973,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.911045,23.37904,0,2.255351,-2.255351,30.06634,77.09302,0.11455,2.356841,0,0,23.37904
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,40.85559,40.85559,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.416989,21.12369,0,0.4146894,-0.4146894,29.62922,75.9722,0.11455,0.4333504,0,0,21.12369
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.877756,20.709,0,0,0,29.62922,75.9722,0.11455,0,0,0,20.709
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,38.15659,38.15659,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.877756,20.709,0,1.198541,-1.198541,28.36584,72.73279,0.11455,1.252475,0,0,20.709
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20947,19.51046,0,0,0,28.36584,72.73279,0.11455,0,0,0,19.51046
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,35.82821,35.82821,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.20947,19.51046,0,1.994681,-1.994681,26.26327,67.34157,0.11455,2.084441,0,0,19.51046
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,34.78083,34.78083,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.42578,17.51578,0,0.8888926,-0.8888926,25.32629,64.93907,0.11455,0.9288928,0,0,17.51578
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,33.87848,33.87848,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.41344,16.62688,0,0.427462,-0.427462,24.87571,63.78373,0.11455,0.4466978,0,0,16.62688
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,33.1292,33.1292,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.8884,16.19942,0,2.003227,-2.003227,22.76412,58.36942,0.11455,2.093373,0,0,16.19942
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7647159,34.38725,32.33159,1.266238,1.266238,0,0,0,1.266238,60.39275,0,2.220446E-16,0,0.7647159,1.332882,1.266238,0,0,17.1142,14.19619,0,0.5681661,-0.5681661,22.16522,56.83378,0.11455,1.392862,0.6117727,0,14.96091
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.679479,41.44259,33.91876,6.739587,6.739587,0,0,0,6.739587,39.75732,0,8.881784E-16,0,2.679479,7.094302,6.739587,0,0,17.7455,13.62803,0,4.414823,-4.414823,17.51159,44.90142,0.11455,7.413546,2.143583,0,16.30751
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.061883,53.32718,37.97935,1.066316,1.066316,0,-1,0,1.066316,474.7075,0,0,0,5.061883,1.122438,1.066316,0,0,22.65086,9.213205,3.939445,0,3.939445,21.24887,54.48418,0.1143205,1.172948,4.049507,0,14.27509
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.824707,57.02856,42.03188,3.376946,3.376946,0,0,0,3.376946,142.8719,0,0,0,4.824707,3.55468,3.376946,0,0,18.71141,12.75871,1.270027,0,1.270027,22.45373,57.57354,0.1142467,3.71464,3.859765,0,17.58341
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.937649,57.72962,45.43181,5.510484,5.510484,0,0,0,5.510484,71.45741,0,0,0,3.937649,5.800509,5.510484,0,0,17.44139,13.90173,0,1.86286,-1.86286,20.4901,52.53861,0.1142467,6.061532,3.150119,0,17.83938
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.371291,65.98531,48.21943,2.027634,2.027634,0,0,0,2.027634,264.9043,0,0,0,5.371291,2.134352,2.027634,0,0,19.51123,12.03887,3.236939,0,3.236939,23.56093,60.41252,0.1140591,2.230397,4.297033,0,17.41016
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.787965,70.64252,50.84592,1.197579,1.197579,0,0,0,1.197579,483.3055,0,0,0,5.787965,1.26061,1.197579,0,0,16.27429,14.95212,4.527356,0,4.527356,27.85596,71.42538,0.1137976,1.317337,4.630373,0,20.74008
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.660429,80.74828,52.48143,6.207102,6.207102,0,-1,0,6.207102,123.414,0,0,0,7.660429,6.533791,6.207102,0,0,11.74694,19.02674,1.126638,0,1.126638,28.92478,74.16595,0.1137327,6.827812,6.128344,0,26.68716
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.551999,76.46873,53.06957,4.81976,4.81976,0,0,0,4.81976,135.9404,0,0,0,6.551999,5.073432,4.81976,0,0,10.6203,20.04071,1.478567,0,1.478567,30.32747,77.76259,0.1136477,5.301736,5.2416,0,26.59271
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.522492,68.88127,53.60937,3.982849,3.982849,0,0,0,3.982849,113.5492,0,0,0,4.522492,4.192473,3.982849,0,0,9.14173,21.37142,0.3300189,0,0.3300189,30.64055,78.56537,0.1136288,4.381134,3.617993,0,25.89391
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.651461,61.42634,52.93261,4.493284,4.493284,0,0,0,4.493284,59.00942,0,0,0,2.651461,4.729773,4.493284,0,0,8.811711,21.66844,0,2.078312,-2.078312,28.44982,72.94811,0.1136288,4.942613,2.121169,0,24.3199
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4338939,52.28944,50.98288,8.02987,8.02987,3,0,1.095,8.02987,5.403499,0,0,0,0.4338939,5.2946,5.02987,0,0,11.12095,19.59013,0,4.860706,-4.860706,23.32619,59.81062,0.1136288,8.832857,0.3471152,12,20.02402
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,48.99287,48.99287,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,16.52173,14.72942,0,5.046205,-5.046205,18.00702,46.17175,0.1136288,5.273284,0,0,14.72942
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,46.94647,46.94647,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,22.12863,9.683215,0,1.227592,-1.227592,16.71302,42.85382,0.1136288,1.282833,0,0,9.683215
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,44.89201,44.89201,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,23.49262,8.455624,0,5.375907,-5.375907,11.04632,28.32384,0.1136288,5.617824,0,0,8.455624
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,42.73281,42.73281,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,29.46585,3.079715,0,0.9059425,-0.9059425,10.09137,25.87527,0.1136288,0.9467099,0,0,3.079715
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,41.01673,41.01673,2.207201,2.065084,0,-1,0,2.065084,0,0,0.1421164,0.3628365,0,2.173773,2.065084,0,0,30.47245,2.173773,0,2.173773,-2.173773,7.800015,20,0.1136288,2.427921,0,0,2.173773
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,39.7196,39.7196,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1136288,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,38.3419,38.3419,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1136288,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,37.00448,37.00448,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1136288,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,36.00545,36.00545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1136288,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,34.96614,34.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1136288,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,34.05573,34.05573,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1142525,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,33.30645,33.30645,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1147242,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.49489,36.58982,32.5169,4.921767,4.921767,12,0,3.372,4.921767,30.37304,0,0,0,1.49489,0,0,7.078233,6.724321,16.16775,15.048,8.219212,0,8.219212,31.45943,80.66504,0.1154462,5.413944,1.195912,12,16.54289
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.23545,46.37561,34.10407,0.2899292,0.2899292,0,0,0,0.2899292,1460.857,0,0,0,4.23545,0.3051887,0.2899292,0,0,7.948542,22.44529,3.930262,0,3.930262,35.188,90.22546,0.1152201,0.3189222,3.38836,0,26.68074
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.546788,58.77329,38.18076,5.965036,5.965036,0,-1,0,5.965036,109.7527,0,0,0,6.546788,6.278985,5.965036,0,0,4.018281,25.98252,0.2678033,0,0.2678033,35.44206,90.8769,0.1152047,6.561539,5.237431,0,32.52932
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.249617,66.28762,42.25746,1.799978,1.799978,0,0,0,1.799978,402.7615,1.604427,0,0,7.249617,1.894713,1.799978,0,0,3.750477,26.22355,3.750477,0,3.750477,39.00008,100,0.1149899,1.979976,5.799694,0,33.47317
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.937978,77.9338,45.65739,6.56183,6.56183,0,0,0,6.56183,136.2117,2.030788,0,0,8.937978,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1149899,7.218012,7.150382,0,38.53696
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.807985,80.94839,48.39668,4.821854,4.821854,0,0,0,4.821854,182.668,3.73235,0,0,8.807985,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1149899,5.304039,7.046388,0,38.40696
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.763808,84.27393,51.03122,3.000637,3.000637,0,0,0,3.000637,292.065,5.605244,0,0,8.763808,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1149899,3.3007,7.011046,0,38.36279
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.273728,79.17545,52.65868,4.431852,4.431852,0,-1,0,4.431852,164.1239,2.608621,0,0,7.273728,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1149899,4.875038,5.818983,0,36.87271
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.948654,70.06094,53.20654,3.549925,3.549925,0,0,0,3.549925,139.4017,1.211891,0,0,4.948654,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1149899,3.904917,3.958923,0,34.54763
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.999361,70.92991,53.79467,3.089292,3.089292,0,0,0,3.089292,161.8287,1.747474,0,0,4.999361,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1149899,3.398221,3.999489,0,34.59834
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.250781,60.2199,53.06957,7.275182,7.275182,0,0,0,7.275182,30.93779,0,0,0,2.250781,7.658086,7.275182,0,0,0,29.59898,0,5.407306,-5.407306,33.30028,85.38515,0.1149899,8.002701,1.800625,0,31.84976
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3956182,52.36005,51.16819,4.517822,4.517822,0,0,0,4.517822,8.756835,0,8.881784E-16,0,0.3956182,4.755602,4.517822,0,0,6.008118,24.19167,0,4.359983,-4.359983,28.70445,73.60101,0.1149899,4.969604,0.3164946,0,24.58729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,49.17012,49.17012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85254,19.83169,0,0,0,28.70445,73.60101,0.1149899,0,0,0,19.83169
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,47.13177,47.13177,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.85254,19.83169,0,4.746672,-4.746672,23.70102,60.77172,0.1149899,4.960272,0,0,19.83169
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,45.04509,45.04509,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.12662,15.08502,0,4.430924,-4.430924,19.03041,48.79584,0.1149899,4.630316,0,0,15.08502
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,42.89394,42.89394,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.04987,10.65409,0,2.519943,-2.519943,16.37416,41.98495,0.1149899,2.63334,0,0,10.65409
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,41.16981,41.16981,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.84981,8.13415,0,0.9311973,-0.9311973,15.39259,39.46811,0.1149899,0.9731013,0,0,8.13415
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,39.9049,39.9049,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.88447,7.202953,0,1.56253,-1.56253,13.74554,35.24491,0.1149899,1.632844,0,0,7.202953
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,38.51915,38.51915,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.62062,5.640422,0,0.7905457,-0.7905457,12.91223,33.10823,0.1149899,0.8261203,0,0,5.640422
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,37.18173,37.18173,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.499,4.849877,0,0.6797601,-0.6797601,12.1957,31.27098,0.1149899,0.7103493,0,0,4.849877
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,36.19075,36.19075,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.25429,4.170117,0,2.108961,-2.108961,9.972664,25.57088,0.1149899,2.203865,0,0,4.170117
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,35.14338,35.14338,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.59758,2.061156,0,0.2850885,-0.2850885,9.672154,24.80035,0.1149899,0.2979175,0,0,2.061156
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,34.25714,34.25714,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.91434,1.776067,0,0.5382479,-0.5382479,9.104792,23.34557,0.1149899,3.862469,0,12,1.776067
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,33.5401,33.5401,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.5124,1.237819,8.36,0,8.36,17.03578,43.68141,0.1154525,1.037444,0,12,1.237819
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.369727,36.44696,32.71832,2.135198,2.135198,10.9352,0,3.102605,2.135198,64.1499,1.776357E-15,0,0,1.369727,0,0,8.8,8.36,23.1524,8.761819,9.729728,0,9.729728,26.26621,67.34913,0.1159983,2.348718,1.095782,12,10.13155
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.816696,42.28059,34.32965,8.926692,8.926692,12,0,3.372,8.926692,31.55364,0,0,0,2.816696,0,0,3.073308,2.919643,13.42267,17.51857,5.736339,0,5.736339,31.70818,81.30287,0.1164655,9.819361,2.253357,12,20.33527
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.611805,49.05387,38.40635,0.5394039,0.5394039,0,-1,0,0.5394039,669.5919,0,0,0,3.611805,0.5677935,0.5394039,0,0,7.686333,22.68128,3.044011,0,3.044011,34.59599,88.70747,0.1162915,0.5933443,2.889444,0,26.29308
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.22131,62.59999,42.50722,4.277576,4.277576,0,0,0,4.277576,145.4401,0,0,0,6.22131,4.502712,4.277576,0,0,4.642322,25.42089,1.718598,0,1.718598,36.22639,92.88799,0.1161936,4.705334,4.977048,0,31.6422
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.134602,74.51068,45.88298,5.187147,5.187147,0,0,0,5.187147,156.8223,0,0,0,8.134602,5.460155,5.187147,0,0,2.923724,26.96763,2.674446,0,2.674446,38.76359,99.39363,0.1160414,5.705862,6.507681,0,35.10223
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.472928,75.03199,48.63032,3.700303,3.700303,0,0,0,3.700303,201.9545,3.328595,0,0,7.472928,3.895056,3.700303,0,0,0.2492774,29.37463,0.2492774,0,0.2492774,39.00008,100,0.1160272,4.070333,5.978343,0,36.84756
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.833282,79.99355,51.25681,2.390175,2.390175,0,0,0,2.390175,327.7284,5.317308,0,0,7.833282,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1160272,2.629193,6.266626,0,37.43226
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.515312,71.87955,52.84398,3.228182,3.228182,0,-1,0,3.228182,170.8488,2.117225,0,0,5.515312,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1160272,3.551,4.412249,0,35.11429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.164795,71.10925,53.38378,2.916318,2.916318,0,0,0,2.916318,177.0999,2.094987,0,0,5.164795,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1160272,3.20795,4.131836,0,34.76377
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.718137,62.71752,53.93164,0,0,0,0,0,0,0,2.718137,0,0,2.718137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1160272,0,2.174509,0,32.31712
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.475003,57.85746,53.24682,5.141816,5.141816,0,0,0,5.141816,28.68643,0,0,0,1.475003,5.412438,5.141816,0,0,0,29.59898,0,3.937435,-3.937435,34.84966,89.35792,0.1160272,5.655998,1.180003,0,31.07398
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4838432,52.80741,51.34544,5.551866,5.551866,0,0,0,5.551866,8.714967,0,8.881784E-16,0,0.4838432,5.844069,5.551866,0,0,4.374928,25.66154,0,5.360226,-5.360226,29.19948,74.87032,0.1160272,6.107052,0.3870746,0,26.14539
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,49.35543,49.35543,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.33073,20.30132,0,6.43502,-6.43502,22.41638,57.47777,0.1160272,6.724596,0,0,20.30132
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,47.30902,47.30902,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.48076,13.8663,0,4.627418,-4.627418,17.53865,44.97081,0.1160272,4.835651,0,0,13.8663
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,45.23039,45.23039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.62233,9.23888,0,0,0,17.53865,44.97081,0.1160272,0,0,0,9.23888
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,43.07925,43.07925,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.62233,9.23888,0,1.520409,-1.520409,15.936,40.86145,0.1160272,1.588828,0,0,9.23888
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,41.35511,41.35511,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.31167,7.718471,0,0.8367434,-0.8367434,15.05399,38.59991,0.1160272,0.8743969,0,0,7.718471
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,40.08215,40.08215,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.24139,6.881727,0,1.298256,-1.298256,13.68551,35.09098,0.1160272,1.356678,0,0,6.881727
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,38.70445,38.70445,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.6839,5.583471,0,1.924141,-1.924141,11.65729,29.89042,0.1160272,2.010727,0,0,5.583471
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,37.36703,37.36703,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.82183,3.65933,0,2.029673,-2.029673,9.517825,24.40463,0.1160272,2.121008,0,0,3.65933
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,36.368,36.368,1.950125,1.548174,0,-1,0,1.548174,0,0,0.4019507,0.5969632,0,1.629657,1.548174,0,0,31.07702,1.629657,0,1.629657,-1.629657,7.800015,20,0.1160272,2.145137,0,0,1.629657
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,35.32869,35.32869,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160272,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,34.46662,34.46662,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1164191,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,33.71735,33.71735,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1170159,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.41903,36.799,32.92779,1.078969,1.078969,9.878969,0,2.835379,1.078969,131.5172,1.776357E-15,0,0,1.41903,0,0,8.8,8.36,16.16775,15.048,9.77903,0,9.77903,32.9392,84.45933,0.1173975,1.186866,1.135224,12,16.46703
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.999758,46.09918,34.53107,0.7063856,0.7063856,0,0,0,0.7063856,566.2287,0,0,0,3.999758,0.7435637,0.7063856,0,0,6.388724,23.84913,3.256194,0,3.256194,36.0283,92.38007,0.117213,0.7770241,3.199806,0,27.84888
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.489615,59.07,38.61583,0,0,0,-1,0,0,0,3.357086,0,0,6.489615,0,0,0,0,3.13253,26.7797,3.13253,0,3.13253,39.00008,100,0.1170361,0,5.191692,0,33.26932
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.495942,63.9051,42.73281,2.13999,2.13999,0,0,0,2.13999,303.5501,4.243321,0,0,6.495942,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1170361,2.353989,5.196754,0,36.09492
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.010201,74.24213,46.10857,0,0,0,0,0,0,0,8.010201,0,0,8.010201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170361,0,6.408161,0,37.60918
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.269611,83.91866,48.85591,2.17593,2.17593,0,0,0,2.17593,426.0069,6.979158,0,0,9.269611,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1170361,2.393523,7.415689,0,38.86859
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.97347,85.92065,51.43406,3.087349,3.087349,0,0,0,3.087349,290.6529,5.723629,0,0,8.97347,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1170361,3.396084,7.178776,0,38.57245
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.820962,82.2103,53.02123,0,0,0,-1,0,0,0,7.820962,0,0,7.820962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170361,0,6.25677,0,37.41994
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.688982,73.42986,53.56909,5.946832,5.946832,0,0,0,5.946832,95.6641,0,0,0,5.688982,6.259823,5.946832,0,0,0,29.59898,0,0.5708399,-0.5708399,38.39836,98.45714,0.1170361,6.541515,4.551186,0,35.28796
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.300438,64.94514,54.10889,3.698865,3.698865,0,0,0,3.698865,89.22839,4.440892E-16,0,0,3.300438,3.893543,3.698865,0,0,0.6342666,29.02814,0,0.5931047,-0.5931047,37.77317,96.8541,0.1170361,4.068752,2.64035,0,32.32858
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.412487,57.84704,53.43212,6.544878,6.544878,0,0,0,6.544878,21.58157,0,0,0,1.412487,6.889345,6.544878,0,0,1.293272,28.43503,0,5.476858,-5.476858,32.00006,82.05126,0.1170361,7.199366,1.12999,0,29.84752
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4754923,52.96902,51.53074,3.392777,3.392777,0,0,0,3.392777,14.01484,0,4.440892E-16,0,0.4754923,3.571344,3.392777,0,0,7.378669,22.95818,0,3.095852,-3.095852,28.73674,73.68381,0.1170361,3.732055,0.3803938,0,23.43367
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,49.58101,49.58101,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.81851,19.86232,0,6.15163,-6.15163,22.25236,57.05721,0.1170361,6.428454,0,0,19.86232
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,47.49432,47.49432,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.65365,13.71069,0,4.359273,-4.359273,17.65728,45.27498,0.1170361,4.555441,0,0,13.71069
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,45.40764,45.40764,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.49729,9.351419,0,0.1673589,-0.1673589,17.48087,44.82264,0.1170361,0.1748901,0,0,9.351419
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,43.25649,43.25649,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.68324,9.184061,0,1.765913,-1.765913,15.61943,40.04974,0.1170361,1.845379,0,0,9.184061
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,41.53236,41.53236,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.64537,7.418148,0,1.267404,-1.267404,14.28347,36.62421,0.1170361,1.324437,0,0,7.418148
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,40.26745,40.26745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.05359,6.150744,0,0,0,14.28347,36.62421,0.1170361,0,0,0,6.150744
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,38.8817,38.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.05359,6.150744,0,0,0,14.28347,36.62421,0.1170361,0,0,0,6.150744
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,37.52011,37.52011,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.05359,6.150744,0,1.239182,-1.239182,12.97726,33.27495,0.1170361,1.294945,0,0,6.150744
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,36.55331,36.55331,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.43046,4.911561,0,0.5247491,-0.5247491,12.42412,31.85666,0.1170361,0.5483628,0,0,4.911561
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,35.48177,35.48177,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.01352,4.386813,0,0.3503928,-0.3503928,12.05478,30.90962,0.1170361,0.3661605,0,0,4.386813
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,34.6197,34.6197,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.40284,4.03642,0,0.2758156,-0.2758156,11.76404,30.16415,0.1170361,0.2882273,0,0,4.03642
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,33.89459,33.89459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.7093,3.760604,0,0,0,11.76404,30.16415,0.1170361,0,0,0,3.760604
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.908866,38.36307,33.10503,1.743849,1.743849,0,0,0,1.743849,109.4628,0,0,0,1.908866,1.83563,1.743849,0,0,28.7093,3.760604,0.07323578,0,0.07323578,11.83352,30.34229,0.117032,1.918234,1.527093,0,5.66947
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.579059,44.9948,34.71638,3.093416,3.093416,0,0,0,3.093416,115.6992,0,0,0,3.579059,3.256227,3.093416,0,0,28.63607,3.826516,0.3228316,0,0.3228316,12.13978,31.12759,0.1170138,3.402758,2.863247,0,7.405576
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.674159,59.98569,38.81725,6.095787,6.095787,0,-1,0,6.095787,109.4881,0,0,1.526064,6.674159,6.416618,6.095787,0,0,28.31324,4.117065,0.257541,0,0.257541,12.38411,31.75406,0.1169993,6.705366,5.339327,0,10.79122
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.665936,64.82613,42.9584,1.194916,1.194916,0,0,0,1.194916,557.8581,0,0,0,6.665936,1.257806,1.194916,0,0,28.0557,4.348852,5.40813,0,5.40813,17.51471,44.90942,0.1166953,1.314408,5.332749,0,11.01479
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.970163,74.38003,46.35833,4.2513,4.2513,0,0,0,4.2513,187.4759,0,0,0,7.970163,4.475053,4.2513,0,0,22.64757,9.216169,3.49511,0,3.49511,20.83046,53.41133,0.1164996,4.676431,6.37613,0,17.18633
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.482994,75.63928,49.0815,0.808773,0.808773,0,0,0,0.808773,925.228,0,0,0,7.482994,0.8513401,0.808773,0,0,19.15246,12.36177,6.631654,0,6.631654,27.1218,69.54295,0.1161302,0.8896503,5.986395,0,19.84476
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.411575,78.5601,51.6677,0,0,0,0,0,0,0,0,0,0,7.411575,0,0,0,0,12.5208,18.33026,7.411575,0,7.411575,34.15304,87.57172,0.1157202,0,5.92926,0,25.74183
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.176895,79.46971,53.24682,0.297126,0.297126,0,-1,0,0.297126,2415.438,1.754904,0,0,7.176895,0.3127642,0.297126,0,0,5.109227,25.00067,5.109227,0,5.109227,39.00008,100,0.1154392,0.3268386,5.741516,0,32.17757
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.516431,69.06653,53.79467,5.575991,5.575991,0,0,0,5.575991,80.99782,0,0,0,4.516431,5.869464,5.575991,0,0,0,29.59898,0,1.353033,-1.353033,37.57386,96.34303,0.1154392,6.13359,3.613145,0,34.11541
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.233294,61.4919,54.33448,0.0349234,0.0349234,0,0,0,0.0349234,6394.834,0.693162,0,0,2.233294,0.03676148,0.0349234,0,0,1.50337,28.24594,1.50337,0,1.50337,39.00008,100,0.1153568,0.03841574,1.786635,0,30.47924
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.415749,58.04031,53.60937,6.798344,6.798344,0,0,0,6.798344,20.82491,0,8.881784E-16,0,1.415749,7.156152,6.798344,0,0,0,29.59898,0,5.740402,-5.740402,32.94916,84.48486,0.1153568,7.478179,1.132599,0,31.01473
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3650611,52.81108,51.70798,7.17612,7.17612,0,0,0,7.17612,5.087165,0,8.881784E-16,0,0.3650611,7.55381,7.17612,0,0,6.378225,23.85858,0,7.188749,-7.188749,25.37156,65.05514,0.1153568,7.893732,0.2920489,0,24.22364
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.36572,16.66983,0,0,0,25.37156,65.05514,0.1153568,0,0,0,16.66983
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,47.71991,47.71991,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.36572,16.66983,0,3.972665,-3.972665,21.184,54.31784,0.1153568,4.151434,0,0,16.66983
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,45.59294,45.59294,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.7798,12.69716,0,4.085372,-4.085372,16.87764,43.27591,0.1153568,4.269214,0,0,12.69716
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,43.4418,43.4418,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.3191,8.611791,0,0.7106314,-0.7106314,16.12857,41.35522,0.1153568,0.7426097,0,0,8.611791
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,41.71766,41.71766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10869,7.901159,0,0,0,16.12857,41.35522,0.1153568,0,0,0,7.901159
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,40.4447,40.4447,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.10869,7.901159,0,2.601232,-2.601232,13.38663,34.32462,0.1153568,2.718287,0,0,7.901159
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,39.04283,39.04283,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.99895,5.299927,0,0.5380031,-0.5380031,12.81952,32.87051,0.1153568,0.5622133,0,0,5.299927
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,37.70542,37.70542,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.59673,4.761924,0,0.744599,-0.744599,12.03465,30.85801,0.1153568,0.778106,0,0,4.761924
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,36.70639,36.70639,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.42406,4.017325,0,1.579933,-1.579933,10.36925,26.58777,0.1153568,1.65103,0,0,4.017325
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,35.66707,35.66707,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.17954,2.437392,0,1.634513,-1.634513,8.646324,22.17002,0.1153568,1.708066,0,0,2.437392
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,34.78083,34.78083,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.99567,0.8028787,8.36,0,8.36,16.57732,42.50586,0.1157847,0.9335064,0,12,0.8028787
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,34.05573,34.05573,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.63567,8.326879,8.36,0,8.36,24.50831,62.84169,0.1162222,1.041247,0,12,8.326879
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.322239,39.71687,33.26617,1.451543,1.451543,10.25154,0,2.929641,1.451543,159.9841,0,0,0,2.322239,0,0,8.8,8.36,15.27567,15.85088,10.68224,0,10.68224,34.64237,88.82642,0.1165959,1.596698,1.857791,12,18.17312
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.854037,49.19192,34.86946,3.615345,3.615345,0,0,0,3.615345,134.2621,0,0,0,4.854037,3.805626,3.615345,0,0,4.593427,25.46489,1.048411,0,1.048411,35.63698,91.37669,0.1165386,3.976879,3.88323,0,30.31893
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.025706,61.54317,39.01866,1.13606,1.13606,0,-1,0,1.13606,618.4274,2.284838,0,0,7.025706,1.195853,1.13606,0,0,3.545016,26.40846,3.545016,0,3.545016,39.00008,100,0.1163453,1.249666,5.620565,0,33.43417
