Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.722032,69.3287,43.16787,2.956496,2.956496,0,0,0,2.956496,261.1887,4.609931,0,0,7.722032,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1163453,3.252145,6.177625,0,37.32101
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.34961,81.20656,46.58392,5.323534,5.323534,0,0,0,5.323534,175.6279,3.745891,0,0,9.34961,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1163453,5.855887,7.479689,0,38.94859
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.003252,83.15932,49.30709,4.124148,4.124148,0,0,0,4.124148,218.3058,4.662044,0,0,9.003252,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1163453,4.536562,7.202602,0,38.60223
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.691818,80.08194,51.84495,3.142292,3.142292,0,0,0,3.142292,244.7837,4.384142,0,0,7.691818,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1163453,3.456521,6.153454,0,37.29079
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.158207,75.21945,53.43212,3.392417,3.392417,0,-1,0,3.392417,181.5286,2.587242,0,0,6.158207,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1163453,3.731659,4.926566,0,35.75718
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.629725,62.45657,53.97192,3.328868,3.328868,0,0,0,3.328868,78.99757,0,0,0,2.629725,3.504071,3.328868,0,0,0,29.59898,0,0.8743466,-0.8743466,38.07843,97.63682,0.1163453,3.661754,2.10378,0,32.2287
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.320958,65.41106,54.47144,4.278567,4.278567,0,0,0,4.278567,77.61845,0,0,0,3.320958,4.503755,4.278567,0,0,0.9714962,28.72463,0,1.182797,-1.182797,36.83166,94.43996,0.1163453,4.706424,2.656766,0,32.04559
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.480771,58.44182,53.79467,1.591536,1.591536,0,0,0,1.591536,93.04041,0,0,0,1.480771,1.675301,1.591536,0,0,2.285716,27.54183,0,0.1945294,-0.1945294,36.62661,93.91418,0.1163453,1.750689,1.184617,0,29.02261
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2934553,52.77983,51.89329,5.948587,5.948587,0,0,0,5.948587,4.933194,0,8.881784E-16,0,0.2934553,6.261671,5.948587,0,0,2.501859,27.34731,0,5.968215,-5.968215,30.33555,77.78332,0.1163453,6.543446,0.2347643,0,27.64076
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,49.94357,49.94357,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.13321,21.37909,0,4.152995,-4.152995,25.95791,66.55862,0.1163453,4.33988,0,0,21.37909
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,47.90522,47.90522,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.74765,17.2261,0,5.076653,-5.076653,20.60665,52.83746,0.1163453,5.305102,0,0,17.2261
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,45.77019,45.77019,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.38837,12.14944,0,5.453464,-5.453464,14.8582,38.09786,0.1163453,5.698869,0,0,12.14944
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,43.59488,43.59488,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.44778,6.695978,0,0.1498321,-0.1498321,14.70026,37.6929,0.1163453,0.1565746,0,0,6.695978
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,41.87074,41.87074,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.61426,6.546146,0,0.3736104,-0.3736104,14.30644,36.68311,0.1163453,0.3904229,0,0,6.546146
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,40.60583,40.60583,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.02938,6.172535,0,0.1287555,-0.1287555,14.17072,36.33511,0.1163453,0.1345495,0,0,6.172535
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,39.22008,39.22008,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.17244,6.04378,0,2.393494,-2.393494,11.64775,29.86598,0.1163453,2.501202,0,0,6.04378
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,37.88267,37.88267,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.83188,3.650285,0,1.785478,-1.785478,9.765696,25.04019,0.1163453,1.865825,0,0,3.650285
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,36.89169,36.89169,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.81574,1.864807,0,0.4794627,-0.4794627,9.260297,23.7443,0.1163453,0.5010385,0,0,1.864807
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,35.82821,35.82821,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0.1261268,0,1.3801,1.311095,0,0,31.34848,1.385345,0,1.3801,-1.3801,7.805544,20.01418,0.1163453,1.442204,0,0,1.385345
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,34.94197,34.94197,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88193,0.005244936,8.36,0,8.36,15.73654,40.35001,0.1169006,2.088588,0,12,0.005244936
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,34.21686,34.21686,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52192,7.529245,8.36,0,8.36,23.66753,60.68585,0.1172578,0.455494,0,12,7.529245
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.269018,39.72232,33.41925,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.269018,0,0,8.8,8.36,16.16193,15.05324,10.62902,0,10.62902,33.7511,86.54111,0.1174352,0,1.815214,12,17.32226
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.734813,49.00878,35.05476,2.380003,2.380003,0,0,0,2.380003,198.9414,0,0,0,4.734813,2.505267,2.380003,0,0,5.532908,24.61936,2.229546,0,2.229546,35.86623,91.96452,0.1173144,2.618004,3.78785,0,29.35417
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.182091,62.36115,39.20397,0,0,0,-1,0,0,0,3.878729,0,0,7.182091,0,0,0,0,3.303362,26.62595,3.303362,0,3.303362,39.00008,100,0.1171359,0,5.745673,0,33.80804
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.329744,72.21339,43.39346,0,0,0,0,0,0,0,8.329744,0,0,8.329744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1171359,0,6.663796,0,37.92872
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.290759,76.41418,46.81756,0,0,0,0,0,0,0,8.290759,0,0,8.290759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1171359,0,6.632607,0,37.88974
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.169983,84.27649,49.49239,0,0,0,0,0,0,0,9.169983,0,0,9.169983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1171359,0,7.335986,0,38.76896
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.382028,83.72842,52.07054,8.514484,8.514484,3,0,1.095,8.514484,98.44434,2.577307,0,0,8.382028,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1171359,9.365932,6.705622,12,37.98101
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.407743,80.99639,53.60937,2.121099,2.121099,0,-1,0,2.121099,349.2409,5.175008,0,0,7.407743,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1171359,2.333209,5.926195,0,37.00672
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.302929,76.70747,54.15723,1.515377,1.515377,0,0,0,1.515377,415.9314,4.707795,0,0,6.302929,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1171359,1.666915,5.042343,0,35.90191
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.339821,69.40798,54.69703,3.632058,3.632058,0,0,0,3.632058,119.4866,0.5166026,0,0,4.339821,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1171359,3.995263,3.471857,0,33.9388
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.989094,60.29415,53.97192,1.806,1.806,0,0,0,1.806,110.1381,0.08804099,0,0,1.989094,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1171359,1.9866,1.591275,0,31.58807
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3468325,53.12071,52.07054,0.3469691,0.3469691,0,0,0,0.3469691,99.96061,0,0,0,0.3468325,0.3652307,0.3469691,0,0,0,29.59898,0,0.0183982,-0.0183982,38.98069,99.95027,0.1171359,0.381666,0.277466,0,29.94581
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,50.16916,50.16916,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.02044244,29.58058,0,8.8,-8.8,29.70467,76.16567,0.1171359,9.235144,0,0,29.58058
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,48.08247,48.08247,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.798221,20.78058,0,6.814764,-6.814764,22.52128,57.74675,0.1171359,7.121428,0,0,20.78058
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,45.97966,45.97966,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.37018,13.96582,0,0.839039,-0.839039,21.63685,55.479,0.1171359,0.8767958,0,0,13.96582
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,43.78018,43.78018,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.30244,13.12678,0,1.323444,-1.323444,20.24182,51.902,0.1171359,1.382999,0,0,13.12678
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.08021,42.08021,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.77294,11.80333,0,0.8567147,-0.8567147,19.33876,49.58648,0.1171359,0.8952668,0,0,11.80333
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,40.79114,40.79114,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.72484,10.94662,0,0.7329547,-0.7329547,18.56616,47.60545,0.1171359,0.7659376,0,0,10.94662
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,39.40538,39.40538,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.53924,10.21366,0,0.258417,-0.258417,18.29377,46.907,0.1171359,0.2700457,0,0,10.21366
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,38.06797,38.06797,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.82637,9.955247,0,0.9830946,-0.9830946,17.25749,44.2499,0.1171359,1.027334,0,0,9.955247
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,37.09311,37.09311,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.9187,8.972153,0,0.9557868,-0.9557868,16.25001,41.6666,0.1171359,0.9987972,0,0,8.972153
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,36.02962,36.02962,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.98068,8.016366,0,0.44168,-0.44168,15.78444,40.47283,0.1171359,0.4615556,0,0,8.016366
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,35.11921,35.11921,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.47144,7.574686,0,1.395334,-1.395334,14.31362,36.70153,0.1171359,1.458125,0,0,7.574686
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,34.41828,34.41828,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.02181,6.179351,0,0.602861,-0.602861,13.67815,35.07212,0.1171359,0.6299897,0,0,6.179351
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.027593,39.24442,33.62872,1.320421,1.320421,0,0,0,1.320421,153.5566,0,0,0,2.027593,1.389916,1.320421,0,0,26.69165,5.57649,0.6376768,0,0.6376768,14.28311,36.62328,0.1171015,1.452463,1.622075,0,7.604083
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.004698,50.11219,35.25618,3.418337,3.418337,0,0,0,3.418337,146.4074,0,0,0,5.004698,3.59825,3.418337,0,0,26.05398,6.150399,1.406448,0,1.406448,15.61738,40.04448,0.1170257,3.760171,4.003758,0,11.1551
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.692783,60.77254,39.42955,1.996071,1.996071,0,-1,0,1.996071,335.2979,0,0,0,6.692783,2.101127,1.996071,0,0,24.64753,7.416203,4.591656,0,4.591656,19.97341,51.21376,0.1167788,2.195678,5.354227,0,14.10899
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.265495,72.21757,43.61905,3.985343,3.985343,0,0,0,3.985343,207.3973,0,0,0,8.265495,4.195098,3.985343,0,0,20.05587,11.54869,4.070397,0,4.070397,23.83492,61.11507,0.1165609,4.383877,6.612396,0,19.81419
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.366089,77.05318,47.04315,2.320695,2.320695,0,0,0,2.320695,360.4993,0,0,0,8.366089,2.442837,2.320695,0,0,15.98548,15.21205,5.923252,0,5.923252,29.45421,75.52348,0.1162452,2.552765,6.692871,0,23.57814
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.797609,77.86068,49.71798,7.786452,7.786452,9.937836,0,2.850272,7.786452,100.1433,0,0,0,7.797609,0,0,2.151383,2.043814,10.06222,20.54298,9.841424,0,9.841424,38.79061,99.4629,0.1166122,8.565098,6.238088,12,28.34059
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.748073,85.91495,52.29613,1.129364,1.129364,0,0,0,1.129364,774.6017,7.338469,0,0,8.748073,1.188804,1.129364,0,0,0.2207999,29.40026,0.2207999,0,0.2207999,39.00008,100,0.1166005,1.2423,6.998458,0,38.14833
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.011471,84.20809,53.83496,3.950425,3.950425,0,-1,0,3.950425,202.8002,3.853129,0,0,8.011471,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1166005,4.345467,6.409176,0,37.61045
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.076506,75.95108,54.33448,4.870605,4.870605,0,0,0,4.870605,124.7588,0.9495534,0,0,6.076506,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1166005,5.357665,4.861205,0,35.67548
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.694709,70.97916,54.88233,4.242053,4.242053,0,0,0,4.242053,110.6707,0.2293899,0,0,4.694709,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1166005,4.666258,3.755767,0,34.29369
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.99968,63.93626,54.15723,5.498199,5.498199,0,0,0,5.498199,54.55751,0,8.881784E-16,0,2.99968,5.787578,5.498199,0,0,0,29.59898,0,2.787898,-2.787898,36.06137,92.46488,0.1166005,6.048019,2.399744,0,32.59866
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4014319,53.47419,52.25584,4.948461,4.948461,0,0,0,4.948461,8.112259,0,0,0,0.4014319,5.208906,4.948461,0,0,3.097664,26.81108,0,4.807474,-4.807474,30.99385,79.47126,0.1166005,5.443307,0.3211455,0,27.21251
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,50.3464,50.3464,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.439301,22.00361,0,8.8,-8.8,21.71784,55.68666,0.1166005,14.26284,0,0,22.00361
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,48.30805,48.30805,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.21708,13.20361,0,8.8,-8.8,12.44182,31.90205,0.1166005,11.06898,0,0,13.20361
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,46.15691,46.15691,5.537506,4.183426,0,-1,0,4.183426,0,0,1.35408,1.90783,0,4.403606,4.183426,0,0,27.99486,4.403606,0,4.403606,-4.403606,7.800015,20,0.1166005,6.091257,0,0,4.403606
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,43.95743,43.95743,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166005,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,42.24135,42.24135,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166005,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,40.96839,40.96839,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166005,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,39.58263,39.58263,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166005,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,38.24522,38.24522,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166005,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,37.27841,37.27841,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166005,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,36.20687,36.20687,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166005,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,35.30452,35.30452,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.117006,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,34.60358,34.60358,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1173193,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.617713,38.284,33.83014,1.792377,1.792377,10.59238,0,3.015872,1.792377,90.25514,0,0,0,1.617713,0,0,8.8,8.36,16.16775,15.048,9.977713,0,9.977713,33.12769,84.94263,0.1177526,1.971615,1.29417,12,16.66571
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.237686,47.86195,35.46565,3.893744,3.893744,0,0,0,3.893744,108.8332,0,0,0,4.237686,4.098677,3.893744,0,0,6.190041,24.02794,0.1390082,0,0.1390082,33.25956,85.28076,0.1177453,4.283118,3.390148,0,28.26563
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.529786,56.79172,39.63097,4.469407,4.469407,0,-1,0,4.469407,123.7253,0,0,0,5.529786,4.704639,4.469407,0,0,6.051033,24.15305,0.8251465,0,0.8251465,34.04237,87.28795,0.1177016,4.916348,4.423829,0,29.68283
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.21656,64.1116,43.82047,0.8653704,0.8653704,0,0,0,0.8653704,718.3699,0.07975812,0,0,6.21656,0.9109162,0.8653704,0,0,5.225886,24.89568,5.225886,0,5.225886,39.00008,100,0.1174258,0.9519075,4.973248,0,31.11224
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.050864,67.49976,47.26874,2.239498,2.239498,0,0,0,2.239498,270.1884,3.693498,0,0,6.050864,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1174258,2.463448,4.840691,0,35.64984
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.729351,58.51334,49.94357,4.436774,4.436774,0,0,0,4.436774,61.51655,0,8.881784E-16,0,2.729351,4.670289,4.436774,0,0,0,29.59898,0,1.940938,-1.940938,36.95415,94.75404,0.1174258,4.880452,2.183481,0,32.32833
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.383357,75.03401,52.48143,0,0,0,0,0,0,0,4.226758,0,0,6.383357,0,0,0,0,2.156598,27.65804,2.156598,0,2.156598,39.00008,100,0.1173123,0,5.106685,0,34.0414
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.872412,70.6363,53.97192,2.158868,2.158868,0,-1,0,2.158868,225.6929,2.599919,0,0,4.872412,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1173123,2.374755,3.89793,0,34.47139
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.77938,70.89711,54.51978,0.5918815,0.5918815,0,0,0,0.5918815,807.4894,4.156347,0,0,4.77938,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1173123,0.6510696,3.823504,0,34.37836
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.737603,63.94446,55.01929,0,0,0,0,0,0,0,2.737603,0,0,2.737603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173123,0,2.190083,0,32.33658
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.698397,59.6693,54.29419,1.554945,1.554945,0,0,0,1.554945,109.2255,0.06161229,0,0,1.698397,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1173123,1.71044,1.358717,0,31.29737
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4775365,53.8864,52.43309,5.120403,5.120403,0,0,0,5.120403,9.326152,0,0,0,0.4775365,5.389898,5.120403,0,0,0,29.59898,0,4.912361,-4.912361,33.82199,86.72289,0.1173123,5.632443,0.3820292,0,30.07652
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,50.53171,50.53171,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.458179,24.68662,0,2.786466,-2.786466,30.8848,79.19164,0.1173123,2.911857,0,0,24.68662
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,48.49336,48.49336,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.554252,21.90015,0,1.159409,-1.159409,29.66268,76.05799,0.1173123,1.211583,0,0,21.90015
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,46.31804,46.31804,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.842484,20.74074,0,8.8,-8.8,20.38666,52.27339,0.1173123,11.41901,0,0,20.74074
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,44.11856,44.11856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62026,11.94074,0,0,0,20.38666,52.27339,0.1173123,0,0,0,11.94074
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,42.39442,42.39442,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.62026,11.94074,0,1.231991,-1.231991,19.08803,48.94357,0.1173123,1.28743,0,0,11.94074
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,41.14564,41.14564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.98914,10.70875,0,0,0,19.08803,48.94357,0.1173123,0,0,0,10.70875
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,39.74377,39.74377,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.98914,10.70875,0,0.2804166,-0.2804166,18.79245,48.18566,0.1173123,0.2930354,0,0,10.70875
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,38.43052,38.43052,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.30071,10.42833,0,1.205309,-1.205309,17.52194,44.92796,0.1173123,1.259548,0,0,10.42833
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,37.45566,37.45566,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.63995,9.223025,0,1.751663,-1.751663,15.67552,40.19357,0.1173123,1.830488,0,0,9.223025
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,36.39217,36.39217,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.58624,7.471362,0,0.3715439,-0.3715439,15.28388,39.18936,0.1173123,0.3882634,0,0,7.471362
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,35.48177,35.48177,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.99907,7.099818,0,1.033996,-1.033996,14.19395,36.39468,0.1173123,1.080526,0,0,7.099818
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,34.78083,34.78083,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.14795,6.065822,0,0.1067294,-0.1067294,14.08145,36.10621,0.1173123,0.1115323,0,0,6.065822
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.060199,36.90971,34.01544,0,0,0,0,0,0,0,0,0,0,1.060199,0,0,0,0,26.26654,5.959093,1.060199,0,1.060199,15.08724,38.68516,0.1172566,0,0.8481591,0,7.019292
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8966448,38.10885,35.6429,2.385811,2.385811,0,0,0,2.385811,37.58239,0,0,0,0.8966448,2.51138,2.385811,0,0,25.20634,6.913272,0,1.614736,-1.614736,13.38516,34.32086,0.1172566,2.624393,0.7173159,0,7.809916
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.149817,46.04805,39.83239,0,0,0,-1,0,0,0,0,0,0,2.149817,0,0,0,0,27.00049,5.298536,2.149817,0,2.149817,15.42466,39.55033,0.1171439,0,1.719854,0,7.448353
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.143183,56.92322,44.05411,7.365402,7.365402,3,0,1.095,7.365402,56.25196,8.881784E-16,0,0,4.143183,4.59516,4.365402,0,0,24.85067,7.233372,0,0.4519768,-0.4519768,14.94823,38.32873,0.1171439,8.101942,3.314547,12,11.37656
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.203065,60.85722,47.44598,7.178588,7.178588,12,0,3.372,7.178588,58.55002,0,0,0,4.203065,0,0,4.821412,4.580342,25.35287,6.781395,8.783406,0,8.783406,23.2809,59.69451,0.1177895,7.896447,3.362452,12,10.98446
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.666008,61.90353,50.12082,5.054327,5.054327,12,0,3.372,5.054327,72.53207,0,0,0,3.666008,0,0,6.945673,6.598389,16.56946,14.68646,10.2644,0,10.2644,33.01857,84.66283,0.1183754,5.55976,2.932807,12,18.35247
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.865577,73.08354,52.65868,8.873192,8.873192,3,0,1.095,8.873192,66.10448,0,0,0,5.865577,6.182307,5.873191,0,0,6.305066,23.92442,0,0.3167303,-0.3167303,32.6847,83.80676,0.1183754,9.76051,4.692461,12,29.79
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.634304,66.19592,54.15723,1.802616,1.802616,0,-1,0,1.802616,201.6128,0,0,0,3.634304,1.89749,1.802616,0,0,6.656989,23.60769,1.736813,0,1.736813,34.33239,88.03159,0.1182843,1.982877,2.907443,0,27.24199
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.652498,63.26323,54.65674,3.532203,3.532203,0,0,0,3.532203,75.09473,0,0,0,2.652498,3.718108,3.532203,0,0,4.920176,25.17082,0,1.06561,-1.06561,33.20914,85.15147,0.1182843,3.885423,2.121999,0,27.82332
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7863154,57.61003,55.15626,1.147137,1.147137,0,0,0,1.147137,68.54593,0,0,0,0.7863154,1.207512,1.147137,0,0,6.104186,24.10521,0,0.4211968,-0.4211968,32.76516,84.01306,0.1182843,1.26185,0.6290523,0,24.89153
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8871844,57.19185,54.43116,4.538374,4.538374,0,0,0,4.538374,19.54851,0,0,0,0.8871844,4.777236,4.538374,0,0,6.572183,23.68401,0,3.890052,-3.890052,28.66468,73.49904,0.1182843,4.992212,0.7097476,0,24.5712
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4554185,53.9567,52.57005,3.141542,3.141542,0,0,0,3.141542,14.49665,0,4.440892E-16,0,0.4554185,3.306887,3.141542,0,0,10.89446,19.79396,0,2.851468,-2.851468,25.65897,65.79211,0.1182843,3.455697,0.3643348,0,20.24938
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,50.66867,50.66867,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,14.06276,16.94249,0,1.642431,-1.642431,23.9277,61.35295,0.1182843,1.716341,0,0,16.94249
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,48.63032,48.63032,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,15.88768,15.30006,0,4.612325,-4.612325,19.06588,48.88677,0.1182843,4.81988,0,0,15.30006
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,46.49529,46.49529,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,21.01249,10.68774,0,3.308662,-3.308662,15.57824,39.94413,0.1182843,3.457552,0,0,10.68774
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,44.2797,44.2797,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,24.68878,7.379075,0,1.319769,-1.319769,14.18708,36.37707,0.1182843,1.379158,0,0,7.379075
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,42.57973,42.57973,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,26.15519,6.059306,0,2.62781,-2.62781,11.41713,29.27463,0.1182843,2.746061,0,0,6.059306
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,41.30677,41.30677,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,29.07498,3.431496,0,1.01844,-1.01844,10.3436,26.522,0.1182843,1.064269,0,0,3.431496
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,39.92907,39.92907,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,30.20658,2.413056,0,0.6422524,-0.6422524,9.666607,24.78612,0.1182843,0.6711538,0,0,2.413056
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,38.61583,38.61583,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,30.92019,1.770804,0,0.8043227,-0.8043227,8.818776,22.6122,0.1182843,0.8405173,0,0,1.770804
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,37.64096,37.64096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.81389,0.9664809,0,0,0,8.818776,22.6122,0.1182843,0,0,0,0.9664809
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,36.56942,36.56942,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,31.81389,0.9664809,0,0.1010664,-0.1010664,8.712243,22.33904,0.1182843,0.1056143,0,0,0.9664809
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,35.66707,35.66707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.92618,0.8654146,0,0,0,8.712243,22.33904,0.1182843,0,0,0,0.8654146
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,34.99031,34.99031,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.92618,0.8654146,8.36,0,8.36,16.64323,42.67488,0.1186737,0.9398111,0,12,0.8654146
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.415622,38.11013,34.21686,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,408.4025,1.776357E-15,0,0,1.415622,0,0,8.8,8.36,23.56618,8.389415,9.775621,0,9.775621,25.9172,66.45424,0.1189233,0.3812866,1.132497,12,9.805037
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.61666,43.27727,35.84432,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.61666,0,0,8.8,8.36,13.79056,17.18747,10.97666,0,10.97666,36.33058,93.15514,0.1190656,0,2.093328,12,19.80413
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.155369,49.36255,40.04187,0.4215068,0.4215068,0,-1,0,0.4215068,748.5927,0,0,0,3.155369,0.4436913,0.4215068,0,0,2.8139,27.06647,2.711678,0,2.711678,38.9031,99.75134,0.1189244,0.4636575,2.524295,0,30.22184
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.233399,60.93973,44.23136,3.029947,3.029947,0,0,0,3.029947,172.7225,1.941759,0,0,5.233399,3.189418,3.029947,0,0,0.1022222,29.50698,0.1022222,0,0.1022222,39.00008,100,0.1189191,3.332942,4.186719,0,34.74038
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.353538,69.12407,47.63129,4.592062,4.592062,0,0,0,4.592062,138.3591,1.519788,0,0,6.353538,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1189191,5.051269,5.08283,0,35.95251
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.526875,72.96558,50.25778,2.335534,2.335534,0,0,0,2.335534,279.4596,4.068418,0,0,6.526875,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1189191,2.569088,5.2215,0,36.12585
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.801093,77.22332,52.79564,0,0,0,0,0,0,0,6.801093,0,0,6.801093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189191,0,5.440875,0,36.40007
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.335876,65.27216,54.29419,5.277546,5.277546,0,-1,0,5.277546,63.20884,0,0,0,3.335876,5.555312,5.277546,0,0,0,29.59898,0,2.219436,-2.219436,36.66059,94.00132,0.1189191,5.805301,2.668701,0,32.93485
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.924123,64.35451,54.7937,7.531993,7.531993,0,0,0,7.531993,38.8227,0,0,0,2.924123,7.928414,7.531993,0,0,2.46604,27.37954,0,5.00429,-5.00429,31.3856,80.47574,0.1189191,8.285192,2.339299,0,30.30367
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.163392,69.35208,55.24488,7.073449,7.073449,0,0,0,7.073449,58.85944,0,8.881784E-16,0,4.163392,7.445735,7.073449,0,0,8.026362,22.37525,0,3.282343,-3.282343,27.92571,71.60424,0.1189191,7.780793,3.330714,0,26.53864
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.322048,58.71688,54.56006,0,0,0,0,0,0,0,0,0,0,1.322048,0,0,0,0,11.67341,19.09291,1.322048,0,1.322048,29.17991,74.82014,0.1188505,0,1.057638,0,20.41496
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.44141,54.00309,52.65868,0,0,0,0,0,0,0,0,0,0,0.44141,0,0,0,0,10.35136,20.28275,0.44141,0,0.44141,29.59867,75.89388,0.1188276,0,0.353128,0,20.72416
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,50.80563,50.80563,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,9.909953,20.68002,0,4.002131,-4.002131,25.38005,65.07693,0.1188276,4.182227,0,0,20.68002
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,48.80757,48.80757,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,14.35676,16.67789,0,7.011227,-7.011227,17.98957,46.12702,0.1188276,7.326732,0,0,16.67789
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,46.63226,46.63226,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,22.14702,9.666663,0,7.103123,-7.103123,10.50222,26.92872,0.1188276,7.422764,0,0,9.666663
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,44.43277,44.43277,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,30.03938,2.56354,0,0.7367789,-0.7367789,9.725591,24.93736,0.1188276,0.7699339,0,0,2.56354
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,42.73281,42.73281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.85802,1.826761,0,0,0,9.725591,24.93736,0.1188276,0,0,0,1.826761
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,41.44373,41.44373,1.723419,1.723419,0,-1,0,1.723419,0,0,2.220446E-16,0.1603387,0,1.814126,1.723419,0,0,30.85802,1.826761,0,1.814126,-1.814126,7.813334,20.03415,0.1188276,1.895761,0,0,1.826761
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,40.05798,40.05798,1.739381,0.01200327,0,-1,0,0.01200327,0,0,1.727377,1.901315,0,0.01263502,0.01200327,0,0,32.87371,0.01263502,0,0.01263502,-0.01263502,7.800015,20,0.1188276,1.913319,0,0,0.01263502
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,38.76891,38.76891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188276,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,37.79404,37.79404,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188276,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,36.75473,36.75473,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188276,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,35.82821,35.82821,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1191439,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,35.14338,35.14338,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.119511,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.804501,39.39666,34.39411,6.282591,6.282591,12,0,3.372,6.282591,28.72224,0,0,0,1.804501,0,0,5.717409,5.431539,16.16775,15.048,7.23604,0,7.23604,30.52671,78.27346,0.1200402,6.91085,1.443601,12,16.8525
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.997342,47.71148,36.02962,0.8805873,0.8805873,6.074663,0,1.87289,0.8805873,453.9404,0,0,0,3.997342,0,0,5.194076,4.934372,8.931714,21.56044,8.931714,0,8.931714,39.00008,100,0.1199507,0.9686461,3.197873,12,25.55778
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.18,63.5652,40.21911,9.142047,8.36,0,-1,0,8.36,85.88517,0,0.7820466,1.696251,7.18,8.8,8.36,0,0,0,29.59898,0,1.62,-1.62,37.29245,95.62147,0.1199507,10.05625,5.744,0,36.77898
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.187183,68.64568,44.41666,1.888099,1.888099,0,0,0,1.888099,380.6571,3.399711,0,0,7.187183,1.987473,1.888099,0,0,1.8,27.97898,1.8,0,1.8,39.00008,100,0.1198578,2.076909,5.749746,0,35.16616
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.833778,56.59074,47.80854,6.247189,6.247189,0,0,0,6.247189,45.36085,0,0,0,2.833778,6.575988,6.247189,0,0,0,29.59898,0,3.74221,-3.74221,35.05544,89.88557,0.1198578,6.871908,2.267023,0,32.43275
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.101077,71.43124,50.44308,4.616685,4.616685,0,0,0,4.616685,132.1528,0,0,0,6.101077,4.859669,4.616685,0,0,4.158011,25.85677,1.241408,0,1.241408,36.23315,92.90531,0.1197938,5.078354,4.880862,0,31.95785
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.513593,80.6329,52.93261,3.579668,3.579668,0,0,0,3.579668,209.8964,0.8289185,0,0,7.513593,3.768071,3.579668,0,0,2.916603,26.97404,2.916603,0,2.916603,39.00008,100,0.1196438,3.937634,6.010874,0,34.48763
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.92605,75.43027,54.43116,1.465304,1.465304,0,-1,0,1.465304,404.4245,4.383624,0,0,5.92605,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1196438,1.611835,4.74084,0,35.52503
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.987253,72.17277,54.92262,3.962698,3.962698,0,0,0,3.962698,125.855,0.8159916,0,0,4.987253,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1196438,4.358968,3.989803,0,34.58623
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.120986,62.2135,55.38185,3.482925,3.482925,0,0,0,3.482925,60.89668,0,4.440892E-16,0,2.120986,3.666237,3.482925,0,0,0,29.59898,0,1.545251,-1.545251,37.37124,95.8235,0.1196438,3.831217,1.696789,0,31.71996
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.872107,60.66256,54.69703,6.291893,6.291893,0,0,0,6.291893,29.75428,0,0,0,1.872107,6.623045,6.291893,0,0,1.716946,28.05373,0,4.750938,-4.750938,32.36331,82.98269,0.1196438,6.921082,1.497686,0,29.92583
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3455192,53.8469,52.79564,6.215737,6.215737,0,0,0,6.215737,5.558781,0,8.881784E-16,0,0.3455192,6.542881,6.215737,0,0,6.995766,23.30279,0,6.197362,-6.197362,25.83072,66.23248,0.1196438,6.837311,0.2764153,0,23.64831
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,50.98288,50.98288,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.88172,17.10543,0,5.296251,-5.296251,20.24798,51.91779,0.1196438,5.534582,0,0,17.10543
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,48.94453,48.94453,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.76645,11.80918,0,8.8,-8.8,10.97197,28.13319,0.1196438,10.30656,0,0,11.80918
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,46.81756,46.81756,4.407741,2.858717,0,-1,0,2.858717,0,0,1.549024,1.989798,0,3.009176,2.858717,0,0,29.54422,3.009176,0,3.009176,-3.009176,7.800015,20,0.1196438,4.848515,0,0,3.009176
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,44.59391,44.59391,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196438,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,42.86977,42.86977,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196438,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196438,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,40.21911,40.21911,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196438,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,38.93004,38.93004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196438,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,37.95518,37.95518,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196438,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,36.89169,36.89169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196438,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,35.98128,35.98128,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199135,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,35.30452,35.30452,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1202338,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6120798,36.24353,34.57941,1.001889,1.001889,9.801888,0,2.815878,1.001889,61.09261,0,0,0,0.6120798,0,0,8.8,8.36,16.16775,15.048,8.97208,0,8.97208,32.17366,82.49641,0.1205878,1.102077,0.4896638,12,15.66008
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.930559,44.60184,36.20687,0,0,0,0,0,0,0,0,0,0,2.930559,0,0,0,0,7.195673,23.12287,2.930559,0,2.930559,34.95383,89.62504,0.1204379,0,2.344447,0,26.05343
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.283204,53.42378,40.42859,0,0,0,-1,0,0,0,0.01808904,0,0,4.283204,0,0,0,0,4.265115,25.76037,4.265115,0,4.265115,39.00008,100,0.1202204,0,3.426563,0,30.04358
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.337969,61.78454,44.64225,1.377757,1.377757,0,0,0,1.377757,387.439,3.887698,0,0,5.337969,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1202204,1.515533,4.270375,0,34.93695
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.041533,64.54869,48.04218,1.715117,1.715117,0,0,0,1.715117,293.9469,3.236147,0,0,5.041533,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1202204,1.886628,4.033226,0,34.64051
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.23795,76.5294,50.66867,0,0,0,0,0,0,0,7.23795,0,0,7.23795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202204,0,5.790359,0,36.83693
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.749246,69.23711,53.1582,2.662398,2.662398,0,0,0,2.662398,178.3822,1.946721,0,0,4.749246,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1202204,2.928638,3.799397,0,34.34822
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.70867,74.73181,54.6084,8.447623,8.36,0,-1,0,8.36,68.28553,0,0.08762284,0.9323851,5.70867,8.8,8.36,0,0,0,29.59898,0,3.09133,-3.09133,35.74153,91.64477,0.1202204,9.292385,4.566936,0,35.30765
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.073375,65.1661,55.05958,4.288146,4.288146,0,0,0,4.288146,71.67142,0,0,0,3.073375,4.513837,4.288146,0,0,3.434811,26.50765,0,1.440462,-1.440462,34.22315,87.75149,0.1202204,4.71696,2.4587,0,29.58102
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.307321,66.54166,55.5591,8.831901,8.831901,10.4735,0,2.985797,8.831901,37.44744,0,0,0,3.307321,0,0,1.641604,1.559524,5.035325,25.06719,4.866844,0,4.866844,38.84024,99.59017,0.1205413,9.715091,2.645856,12,28.37451
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.329063,59.02158,54.83399,3.268117,3.268117,0,0,0,3.268117,40.66753,0,0,0,1.329063,3.440124,3.268117,0,0,0.1684804,29.44735,0,2.111061,-2.111061,36.61499,93.8844,0.1205413,3.594929,1.06325,0,30.77641
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3751234,54.12439,52.98095,6.765174,6.765174,0,0,0,6.765174,5.544918,0,8.881784E-16,0,0.3751234,7.121236,6.765174,0,0,2.514103,27.33628,0,6.746112,-6.746112,29.50396,75.65104,0.1205413,7.441691,0.3000987,0,27.71141
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,51.11985,51.11985,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,10.00978,20.59017,0,3.311144,-3.311144,26.01371,66.70169,0.1205413,3.460146,0,0,20.59017
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,49.12178,49.12178,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,13.68883,17.27903,0,3.452044,-3.452044,22.37494,57.37152,0.1205413,3.607386,0,0,17.27903
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,46.94647,46.94647,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,17.52444,13.82698,0,0.6320109,-0.6320109,21.70874,55.66332,0.1205413,0.6604514,0,0,13.82698
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,44.75504,44.75504,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,18.22667,13.19497,0,1.718245,-1.718245,19.89755,51.01925,0.1205413,1.795566,0,0,13.19497
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,43.03091,43.03091,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,20.13583,11.47673,0,0.4338844,-0.4338844,19.4402,49.84655,0.1205413,0.4534091,0,0,11.47673
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,41.75795,41.75795,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,20.61793,11.04284,0,1.91765,-1.91765,17.41881,44.66354,0.1205413,2.003945,0,0,11.04284
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,40.35608,40.35608,1.94508,1.94508,0,-1,0,1.94508,0,0,4.440892E-16,0,0,2.047452,1.94508,0,0,22.74865,9.125194,0,2.047452,-2.047452,15.26061,39.12969,0.1205413,2.139587,0,0,9.125194
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,39.09117,39.09117,2.13848,2.13848,0,-1,0,2.13848,0,0,0,0,0,2.251031,2.13848,0,0,25.0236,7.077741,0,2.251031,-2.251031,12.88781,33.04561,0.1205413,2.352328,0,0,7.077741
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,38.11631,38.11631,1.048953,1.048953,0,-1,0,1.048953,0,0,2.220446E-16,0,0,1.104161,1.048953,0,0,27.52474,4.82671,0,1.104161,-1.104161,11.72393,30.06129,0.1205413,1.153849,0,0,4.82671
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,37.04477,37.04477,0.222215,0.222215,0,-1,0,0.222215,0,0,2.775558E-17,0,0,0.2339105,0.222215,0,0,28.75159,3.722548,0,0.2339105,-0.2339105,11.47736,29.42908,0.1205413,0.2444365,0,0,3.722548
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,36.14241,36.14241,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0,0.414491,0.3937664,0,0,29.01149,3.488638,0,0.414491,-0.414491,11.04045,28.30879,0.1205413,0.433143,0,0,3.488638
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,35.48177,35.48177,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,0,1.192525,1.132899,0,0,29.47203,3.074147,0,1.192525,-1.192525,9.783419,25.08564,0.1205413,1.246189,0,0,3.074147
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3549934,35.7025,34.74055,4.963945,4.963945,12,0,3.372,4.963945,7.151436,0,0,0,0.3549934,0,0,7.036055,6.684252,30.79706,1.881621,7.039245,0,7.039245,16.46143,42.20872,0.1210571,5.46034,0.2839947,12,2.236615
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7572964,38.47968,36.39217,6.642489,6.642489,12,0,3.372,6.642489,11.40079,0,0,0,0.7572964,0,0,5.357511,5.089635,23.75782,8.216942,5.846931,0,5.846931,22.00832,56.43148,0.1214776,7.306738,0.6058371,12,8.974238
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.106755,46.7235,40.60583,1.691885,1.691885,0,-1,0,1.691885,124.5212,0,0,0,2.106755,1.780931,1.691885,0,0,17.91089,13.47918,0.3258236,0,0.3258236,22.31742,57.22405,0.121461,1.861073,1.685404,0,15.58594
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.325862,48.71962,44.8195,2.975075,2.975075,0,0,0,2.975075,44.56566,0,0,0,1.325862,3.131658,2.975075,0,0,17.58506,13.77242,0,1.805796,-1.805796,20.41395,52.34335,0.121461,3.272583,1.06069,0,15.09828
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.187253,61.70747,48.26777,5.42601,5.42601,0,0,0,5.42601,77.17003,0,0,0,4.187253,5.711589,5.42601,0,0,19.5915,11.96663,0,1.524336,-1.524336,18.80716,48.22338,0.121461,5.968611,3.349803,0,16.15388
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.358945,55.01294,50.84592,3.213506,3.213506,0,0,0,3.213506,42.28855,0,0,0,1.358945,3.382638,3.213506,0,0,21.28521,10.44229,0,2.023693,-2.023693,16.674,42.75375,0.121461,3.534856,1.087156,0,11.80123
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4899646,54.84421,53.3435,0,0,0,0,0,0,0,0,0,0,0.4899646,0,0,0,0,23.53376,8.418597,0.4899646,0,0.4899646,17.13882,43.9456,0.121436,0,0.3919717,0,8.908562
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6273109,56.73978,54.7937,3.740049,3.740049,0,-1,0,3.740049,16.7728,0,0,0,0.6273109,3.936894,3.740049,0,0,23.04379,8.859565,0,3.309583,-3.309583,13.65021,35.00047,0.121436,4.114054,0.5018488,0,9.486876
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2918774,56.14674,55.24488,1.713004,1.713004,0,0,0,1.713004,17.03892,0,2.220446E-16,0,0.2918774,1.803163,1.713004,0,0,26.72111,5.549982,0,1.511285,-1.511285,12.05718,30.91577,0.121436,1.884305,0.2335019,0,5.841859
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6428239,57.75233,55.7444,5.178129,5.178129,12,0,3.372,5.178129,12.41421,0,0,0,0.6428239,0,0,6.821871,6.480778,28.40031,4.038697,7.123602,0,7.123602,18.81522,48.24405,0.1219488,5.695941,0.5142591,12,4.68152
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.858166,57.69891,55.01929,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.858166,0,0,8.8,8.36,21.27671,10.44994,9.218166,0,9.218166,27.56034,70.66739,0.1221601,0,0.6865328,12,11.3081
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3629033,54.26543,53.1582,3.999151,3.999151,12,0,3.372,3.999151,9.074508,0,0,0,0.3629033,0,0,8.000849,7.600806,12.05855,18.74629,7.963709,0,7.963709,35.11538,90.03925,0.1227312,4.399066,0.2903226,12,19.10919
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,51.30515,51.30515,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,4.094835,25.91363,0,0.867236,-0.867236,34.20123,87.69528,0.1227312,0.9062617,0,0,25.91363
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,49.30709,49.30709,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,5.058431,25.04639,0,2.399456,-2.399456,31.67198,81.21004,0.1227312,2.507431,0,0,25.04639
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,47.13177,47.13177,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,7.724493,22.64693,0,5.996318,-5.996318,25.35131,65.00322,0.1227312,6.266152,0,0,22.64693
