Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.584262,72.97169,46.58392,6.595095,6.595095,0,0,0,6.595095,114.9985,0.6420575,0,0,7.584262,6.942205,6.595095,0,0,0,29.59898,0,0,0,39.00008,100,0.1254411,7.254604,6.06741,0,37.18324
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.829741,73.91269,49.98385,0.804362,0.804362,0,0,0,0.804362,849.088,5.983044,0,0,6.829741,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1254411,0.8847982,5.463793,0,36.42872
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.67134,76.32047,52.52171,2.50564,2.50564,0,0,0,2.50564,266.2529,4.033824,0,0,6.67134,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1254411,2.756204,5.337072,0,36.27032
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.589606,83.54658,54.92262,3.395962,3.395962,0,0,0,3.395962,223.4891,4.014909,0,0,7.589606,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1254411,3.735558,6.071685,0,37.18858
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.311701,79.31924,56.2842,0,0,0,-1,0,0,0,6.311701,0,0,6.311701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254411,0,5.049361,0,35.91068
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.72278,77.25464,56.69509,1.970083,1.970083,0,0,0,1.970083,290.4843,3.649009,0,0,5.72278,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1254411,2.167091,4.578224,0,35.32176
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.289525,71.95988,57.14627,0,0,0,0,0,0,0,4.289525,0,0,4.289525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254411,0,3.43162,0,33.8885
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.097578,63.17456,56.37283,5.361065,5.361065,0,0,0,5.361065,39.12615,0,0,0,2.097578,5.643226,5.361065,0,0,0,29.59898,0,3.545648,-3.545648,35.26264,90.41684,0.1254411,5.897171,1.678063,0,31.69656
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3643319,55.64168,54.51978,1.535808,1.535808,0,0,0,1.535808,23.72249,0,2.220446E-16,0,0.3643319,1.61664,1.535808,0,0,3.939609,26.05333,0,1.252308,-1.252308,33.94259,87.0321,0.1254411,1.689389,0.2914655,0,26.41766
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,52.7473,52.7473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.331062,24.80102,0,0,0,33.94259,87.0321,0.1254411,0,0,0,24.80102
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,50.70895,50.70895,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.331062,24.80102,0,7.253803,-7.253803,26.29641,67.42655,0.1254411,7.580225,0,0,24.80102
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,48.49336,48.49336,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.39084,17.54722,0,6.489778,-6.489778,19.45558,49.88601,0.1254411,6.781817,0,0,17.54722
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,46.24554,46.24554,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.60171,11.05744,0,0.2460552,-0.2460552,19.19622,49.22097,0.1254411,0.2571276,0,0,11.05744
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,44.45694,44.45694,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.8751,10.81139,0,1.164356,-1.164356,17.96888,46.07396,0.1254411,1.216752,0,0,10.81139
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,43.16787,43.16787,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.16883,9.647031,0,0.3008265,-0.3008265,17.65178,45.26088,0.1254411,0.3143637,0,0,9.647031
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,41.80629,41.80629,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.50308,9.346204,0,2.581729,-2.581729,14.9304,38.283,0.1254411,2.697907,0,0,9.346204
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,40.60583,40.60583,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.37167,6.764475,0,1.583839,-1.583839,13.26089,34.0022,0.1254411,1.655112,0,0,6.764475
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,39.63097,39.63097,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.13149,5.180636,0,0.8568084,-0.8568084,12.35773,31.68642,0.1254411,0.8953647,0,0,5.180636
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,38.56749,38.56749,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.0835,4.323828,0,1.115147,-1.115147,11.18226,28.67241,0.1254411,1.165329,0,0,4.323828
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,37.70542,37.70542,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.32255,3.20868,0,1.126154,-1.126154,9.995192,25.62864,0.1254411,1.176831,0,0,3.20868
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,37.11728,37.11728,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.57384,2.082526,0,1.290218,-1.290218,8.635181,22.14145,0.1254411,1.348278,0,0,2.082526
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.107883,42.43677,36.4808,5.919566,5.919566,12,0,3.372,5.919566,35.60875,0,0,0,2.107883,0,0,6.080434,5.776412,32.00741,0.792308,7.884296,0,7.884296,16.11488,41.32013,0.1259222,6.511522,1.686307,12,2.900191
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.820207,49.49958,38.20493,2.173225,2.173225,10.97323,0,3.112226,2.173225,175.7851,0,0,0,3.820207,0,0,8.8,8.36,24.12312,7.888174,12.18021,0,12.18021,27.67004,70.94868,0.1261863,2.390548,3.056166,12,11.70838
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.065926,58.45558,42.55556,2.152606,2.152606,0,-1,0,2.152606,235.3392,0,0,0,5.065926,2.265901,2.152606,0,0,11.94291,18.85036,2.800024,0,2.800024,30.32638,77.75979,0.1260546,2.367867,4.052741,0,23.91629
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.125889,59.84243,46.76922,0.07781794,0.07781794,0,0,0,0.07781794,5301.977,0,0,0,4.125889,0.08191362,0.07781794,0,0,9.142884,21.37038,4.043976,0,4.043976,34.16283,87.59682,0.1258648,0.08559974,3.300711,0,25.49627
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.545242,61.53456,50.16916,1.832395,1.832395,0,0,0,1.832395,193.4759,0,0,0,3.545242,1.928837,1.832395,0,0,5.098908,25.00996,1.616405,0,1.616405,35.69629,91.52876,0.1257891,2.015634,2.836194,0,28.5552
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.044835,62.53647,52.70702,1.578797,1.578797,0,0,0,1.578797,192.8579,0,0,0,3.044835,1.661891,1.578797,0,0,3.482503,26.46473,1.382943,0,1.382943,37.00826,94.89278,0.1257244,1.736677,2.435868,0,29.50956
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.551134,66.93308,55.10792,7.151236,7.151236,0,0,0,7.151236,49.65763,0,8.881784E-16,0,3.551134,7.527617,7.151236,0,0,2.09956,27.70938,0,3.976483,-3.976483,32.81668,84.14516,0.1257244,7.86636,2.840907,0,31.26051
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.779876,65.64172,56.46951,0.9067894,0.9067894,0,-1,0,0.9067894,306.5624,0,0,0,2.779876,0.9545151,0.9067894,0,0,6.517874,23.73289,1.825361,0,1.825361,34.54837,88.58539,0.1256391,0.9974683,2.223901,0,26.51277
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.915516,74.12116,56.87234,0,0,0,0,0,0,0,0.2230027,0,0,4.915516,0,0,0,0,4.692513,25.37572,4.692513,0,4.692513,39.00008,100,0.1254204,0,3.932413,0,30.29123
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.458798,68.97071,57.28323,4.849401,4.849401,0,0,0,4.849401,71.32423,0,0,0,3.458798,5.104633,4.849401,0,0,0,29.59898,0,1.645835,-1.645835,37.26522,95.55164,0.1254204,5.334342,2.767038,0,33.05778
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.422689,61.10548,56.55813,2.457719,2.457719,0,0,0,2.457719,57.88656,0,0,0,1.422689,2.587073,2.457719,0,0,1.828706,27.95314,0,1.164384,-1.164384,36.03785,92.40455,0.1254204,2.703491,1.138151,0,29.37583
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2430953,55.44461,54.69703,4.076423,4.076423,0,0,0,4.076423,5.963447,0,0,0,0.2430953,4.290972,4.076423,0,0,3.122465,26.78876,0,4.047876,-4.047876,31.77101,81.46397,0.1254204,4.484066,0.1944763,0,27.03185
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,52.88427,52.88427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.620106,22.74088,0,0,0,31.77101,81.46397,0.1254204,0,0,0,22.74088
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,50.89426,50.89426,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.620106,22.74088,0,6.041044,-6.041044,25.40319,65.13625,0.1254204,6.312891,0,0,22.74088
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,48.6706,48.6706,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.33238,16.69984,0,8.130001,-8.130001,16.83342,43.16252,0.1254204,8.495852,0,0,16.69984
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,46.3825,46.3825,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.36571,8.569838,0,1.732763,-1.732763,15.00692,38.47922,0.1254204,1.810738,0,0,8.569838
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,44.59391,44.59391,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.291,6.837074,0,2.052783,-2.052783,12.8431,32.93096,0.1254204,2.145159,0,0,6.837074
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,43.30483,43.30483,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.57187,4.78429,0,1.054379,-1.054379,11.73169,30.08119,0.1254204,1.101826,0,0,4.78429
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,41.94325,41.94325,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.74341,3.729912,0,1.407236,-1.407236,10.24833,26.27772,0.1254204,1.470561,0,0,3.729912
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,40.7428,40.7428,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.307,2.322676,0,0.6507241,-0.6507241,9.562407,24.51895,0.1254204,0.6800067,0,0,2.322676
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,39.79211,39.79211,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,31.03003,1.671952,0,1.317055,-1.317055,8.174109,20.95921,0.1254204,1.376323,0,0,1.671952
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,38.72862,38.72862,1.712121,0.3371515,0,-1,0,0.3371515,0,0,1.37497,1.546182,0,0.3548963,0.3371515,0,0,32.49342,0.3548963,0,0.3548963,-0.3548963,7.800015,20,0.1254204,1.883333,0,0,0.3548963
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,37.86655,37.86655,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257907,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,37.29453,37.29453,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260584,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.481312,40.82559,36.68222,4.692933,4.692933,11.72917,0,3.303479,4.692933,31.56475,0,0,0,1.481312,0,0,7.036233,6.684422,16.16775,15.048,8.165734,0,8.165734,31.4087,80.53496,0.1265525,5.162226,1.18505,12,16.52931
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.373487,51.50824,38.40635,7.328786,7.328786,0,0,0,7.328786,59.67546,0,8.881784E-16,0,4.373487,7.714511,7.328786,0,0,8.002019,22.39716,0,3.341024,-3.341024,27.88695,71.50485,0.1265525,8.061665,3.49879,0,26.77065
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.097205,58.76483,42.73281,1.258173,1.258173,0,-1,0,1.258173,405.1274,0,0,0,5.097205,1.324393,1.258173,0,0,11.71427,19.05614,3.772812,0,3.772812,31.46615,80.68227,0.1263773,1.383991,4.077764,0,24.15334
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.989014,70.89513,46.94647,7.26453,7.26453,0,0,0,7.26453,96.20737,0,0,0,6.989014,7.646874,7.26453,0,0,7.941456,22.45167,0,0.6578603,-0.6578603,30.77271,78.90421,0.1263773,7.990983,5.591211,0,29.44068
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.992239,75.05385,50.3464,3.710587,3.710587,0,0,0,3.710587,188.4403,0,0,0,6.992239,3.905881,3.710587,0,0,8.672413,21.79381,3.086359,0,3.086359,33.70068,86.41183,0.1262343,4.081645,5.593791,0,28.78605
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.236812,70.77245,52.84398,3.741095,3.741095,0,0,0,3.741095,139.9807,0,0,0,5.236812,3.937995,3.741095,0,0,5.586054,24.57153,1.298817,0,1.298817,34.93285,89.57123,0.1261742,4.115204,4.189449,0,29.80834
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.531534,74.74593,55.24488,4.355729,4.355729,0,0,0,4.355729,126.9944,0,0,0,5.531534,4.584978,4.355729,0,0,4.287237,25.74047,0.946556,0,0.946556,35.83083,91.87374,0.1261304,4.791302,4.425227,0,31.272
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.480261,76.12794,56.60647,2.244019,2.244019,0,-1,0,2.244019,244.2163,0,0,0,5.480261,2.362125,2.244019,0,0,3.340681,26.59237,3.118135,0,3.118135,38.78895,99.45866,0.1259865,2.468421,4.384209,0,32.07262
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.60301,77.1177,57.0093,2.074993,2.074993,0,0,0,2.074993,270.0255,3.196262,0,0,5.60301,2.184203,2.074993,0,0,0.2225454,29.39869,0.2225454,0,0.2225454,39.00008,100,0.1259762,2.282492,4.482408,0,35.0017
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.045757,67.61185,57.4202,5.005594,5.005594,0,0,0,5.005594,60.84706,0,0,0,3.045757,5.269046,5.005594,0,0,0,29.59898,0,2.223289,-2.223289,36.65652,93.99091,0.1259762,5.506153,2.436605,0,32.64473
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.482276,61.44402,56.69509,0.8543607,0.8543607,0,0,0,0.8543607,173.4953,0,0,0,1.482276,0.899327,0.8543607,0,0,2.470322,27.37569,0.5829489,0,0.5829489,37.20956,95.40894,0.1259494,0.9397967,1.185821,0,28.85797
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3330677,55.86114,54.83399,9.212516,9.212516,10.68911,0,3.040344,9.212516,3.615383,0,0,0,0.3330677,0,0,1.47659,1.40276,1.887373,27.90034,1.735828,0,1.735828,38.85631,99.63136,0.1260537,10.13377,0.2664542,12,28.23341
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,53.06957,53.06957,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1515447,29.46259,0,8.280997,-8.280997,30.12737,77.24952,0.1260537,8.653643,0,0,29.46259
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,51.03122,51.03122,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.352654,21.18159,0,3.153334,-3.153334,26.80346,68.7267,0.1260537,3.295234,0,0,21.18159
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,48.80757,48.80757,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.85636,18.02826,0,2.190343,-2.190343,24.49464,62.80665,0.1260537,2.288908,0,0,18.02826
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,46.54363,46.54363,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.29007,15.83791,0,0.8595196,-0.8595196,23.58863,60.48354,0.1260537,0.898198,0,0,15.83791
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,44.75504,44.75504,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.24509,14.97839,0,1.030069,-1.030069,22.50284,57.69947,0.1260537,1.076422,0,0,14.97839
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,43.45791,43.45791,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.38962,13.94832,0,0.3940711,-0.3940711,22.08745,56.63438,0.1260537,0.4118043,0,0,13.94832
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,42.08021,42.08021,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.82747,13.55425,0,0.4137788,-0.4137788,21.65129,55.51602,0.1260537,0.4323988,0,0,13.55425
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,40.90393,40.90393,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.28723,13.14047,0,0.5001115,-0.5001115,21.12413,54.16432,0.1260537,0.5226166,0,0,13.14047
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,39.92907,39.92907,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.84291,12.64036,0,0.9567243,-0.9567243,20.11565,51.57849,0.1260537,0.999777,0,0,12.64036
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,38.90587,38.90587,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.90593,11.68364,0,1.071778,-1.071778,18.9859,48.68169,0.1260537,1.120008,0,0,11.68364
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,38.0438,38.0438,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.0968,10.61186,0,0.3486099,-0.3486099,18.61843,47.73947,0.1260537,0.3642974,0,0,10.61186
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,37.47983,37.47983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48414,10.26325,0,0,0,18.61843,47.73947,0.1260537,0,0,0,10.26325
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.705045,38.81504,36.86752,0.7338716,0.7338716,0,0,0,0.7338716,96.07198,0,0,0,0.705045,0.7724964,0.7338716,0,0,21.48414,10.26325,0,0.06745139,-0.06745139,18.54733,47.55717,0.1260537,0.8072587,0.564036,0,10.9683
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6454786,40.36779,38.56749,0,0,0,0,0,0,0,0,0,0,0.6454786,0,0,0,0,21.55909,10.1958,0.6454786,0,0.6454786,19.15969,49.1273,0.126024,0,0.5163829,0,10.84128
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6049487,44.62718,42.89394,3.153775,3.153775,0,-1,0,3.153775,19.18173,0,0,0,0.6049487,3.319763,3.153775,0,0,20.91361,10.77673,0,2.714815,-2.714815,16.29802,41.78971,0.126024,3.469153,0.483959,0,11.38168
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.376761,54.33862,47.08344,0,0,0,0,0,0,0,0,0,0,2.376761,0,0,0,0,23.93007,8.061915,2.376761,0,2.376761,18.55281,47.57122,0.1259146,0,1.901409,0,10.43868
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7610351,52.78252,50.48337,3.362167,3.362167,0,0,0,3.362167,22.63526,0,4.440892E-16,0,0.7610351,3.539123,3.362167,0,0,21.55331,10.201,0,2.778088,-2.778088,15.62445,40.06262,0.1259146,3.698383,0.6088281,0,10.96204
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.037257,56.18676,52.98095,7.660284,7.660284,12,0,3.372,7.660284,13.54071,0,0,0,1.037257,0,0,4.339716,4.12273,24.64007,7.422913,5.159987,0,5.159987,20.51965,52.61437,0.1262234,8.426312,0.8298054,12,8.460169
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.03634,65.38184,55.38185,7.684597,7.684597,12,0,3.372,7.684597,39.51204,0,0,0,3.03634,0,0,4.315403,4.099633,19.48009,12.0669,7.135974,0,7.135974,27.28942,69.97275,0.1266318,8.453056,2.429072,12,15.10324
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.535198,76.50928,56.73538,1.720756,1.720756,0,-1,0,1.720756,321.6725,0,0,0,5.535198,1.811322,1.720756,0,0,12.34411,18.48928,3.723876,0,3.723876,30.8222,79.03114,0.1264606,1.892832,4.428158,0,24.02448
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.725381,69.8114,57.14627,0,0,0,0,0,0,0,0,0,0,3.725381,0,0,0,0,8.620235,21.84076,3.725381,0,3.725381,34.35641,88.09319,0.1262898,0,2.980305,0,25.56615
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7912183,60.06809,57.55716,5.109326,5.109326,0,0,0,5.109326,15.48577,0,8.881784E-16,0,0.7912183,5.378238,5.109326,0,0,4.894855,25.19361,0,4.58702,-4.58702,29.52127,75.6954,0.1262898,5.620259,0.6329747,0,25.98483
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.805523,59.37626,56.83205,3.268749,3.268749,0,0,0,3.268749,24.64316,0,4.440892E-16,0,0.805523,3.440789,3.268749,0,0,9.991544,20.60659,0,2.635266,-2.635266,26.74345,68.57282,0.1262898,3.595624,0.6444184,0,21.41211
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3114673,55.93195,54.97095,7.806823,7.806823,12,0,3.372,7.806823,3.989681,0,0,0,0.3114673,0,0,4.193177,3.983519,12.91962,17.97132,4.294986,0,4.294986,30.81804,79.02045,0.1265502,8.587504,0.2491739,12,18.28279
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,53.1582,53.1582,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,8.624631,21.83681,0,1.80598,-1.80598,28.91437,74.13925,0.1265502,1.887249,0,0,21.83681
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,51.16819,51.16819,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,10.63128,20.03083,0,7.637688,-7.637688,20.86353,53.49614,0.1265502,7.981384,0,0,20.03083
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,48.94453,48.94453,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,19.1176,12.39314,0,4.852328,-4.852328,15.74873,40.38129,0.1265502,5.070683,0,0,12.39314
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,46.6806,46.6806,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,24.50907,7.540815,0,0.9394867,-0.9394867,14.75843,37.84204,0.1265502,0.9817636,0,0,7.540815
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,44.86784,44.86784,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,25.55294,6.601328,0,0.3789741,-0.3789741,14.35895,36.81775,0.1265502,0.3960279,0,0,6.601328
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,43.57071,43.57071,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,25.97403,6.222354,0,0.3296671,-0.3296671,14.01145,35.92673,0.1265502,0.3445021,0,0,6.222354
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,42.21718,42.21718,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,26.34032,5.892687,0,0.4728882,-0.4728882,13.51299,34.64861,0.1265502,0.4941682,0,0,5.892687
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,41.01673,41.01673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86576,5.419799,0,0,0,13.51299,34.64861,0.1265502,0,0,0,5.419799
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,40.05798,40.05798,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,26.86576,5.419799,0,0.4842919,-0.4842919,13.0025,33.33967,0.1265502,0.5060851,0,0,5.419799
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,39.04283,39.04283,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,27.40386,4.935507,0,0.1639214,-0.1639214,12.82971,32.89662,0.1265502,0.1712978,0,0,4.935507
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,38.18076,38.18076,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,27.58599,4.771585,0,0.03713566,-0.03713566,12.79056,32.79625,0.1265502,0.03880677,0,0,4.771585
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,37.65708,37.65708,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,27.62725,4.73445,0,0.643331,-0.643331,12.11243,31.05746,0.1265502,0.6722808,0,0,4.73445
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.914945,42.43956,37.02865,0,0,0,0,0,0,0,0,0,0,1.914945,0,0,0,0,28.34207,4.091119,1.914945,0,1.914945,13.92911,35.7156,0.1264626,0,1.531956,0,6.006064
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.328997,48.50763,38.72862,2.611452,2.611452,0,0,0,2.611452,127.4769,0,0,0,3.328997,2.748897,2.611452,0,0,26.42712,5.81457,0.5801005,0,0.5801005,14.47944,37.1267,0.126436,2.872597,2.663198,0,9.143567
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.15441,55.86737,43.05508,4.739147,4.739147,0,-1,0,4.739147,87.66156,0,0,0,4.15441,4.988576,4.739147,0,0,25.84702,6.33666,0,0.8341655,-0.8341655,13.60015,34.87212,0.126436,5.213062,3.323528,0,10.49107
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.935205,63.22977,47.2204,5.939433,5.939433,11.8183,0,3.326029,5.939433,83.09219,0,0,0,4.935205,0,0,5.878865,5.584922,26.77387,5.502495,10.52013,0,10.52013,23.58042,60.4625,0.12685,6.533376,3.948164,12,10.4377
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.965571,75.27416,50.62033,1.850788,1.850788,10.65079,0,3.030649,1.850788,376.3571,1.776357E-15,0,0,6.965571,0,0,8.8,8.36,16.25374,14.97061,15.32557,0,15.32557,38.11954,97.7422,0.126924,2.035867,5.572457,12,21.93618
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.489587,80.74577,53.10986,1.094885,1.094885,0,0,0,1.094885,684.0524,5.408905,0,0,7.489587,1.152511,1.094885,0,0,0.9281721,28.76362,0.9281721,0,0.9281721,39.00008,100,0.1268818,1.204373,5.99167,0,36.25321
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.550117,79.44751,55.51881,4.075206,4.075206,0,0,0,4.075206,160.7309,2.260426,0,0,6.550117,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1268818,4.482727,5.240093,0,36.14909
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.548558,72.6619,56.87234,2.412818,2.412818,0,-1,0,2.412818,188.5164,2.008749,0,0,4.548558,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1268818,2.6541,3.638847,0,34.14754
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.967517,74.80339,57.28323,1.083327,1.083327,0,0,0,1.083327,458.5429,3.827173,0,0,4.967517,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1268818,1.191659,3.974014,0,34.56649
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.421552,73.09158,57.69412,1.498942,1.498942,0,0,0,1.498942,294.9782,2.843718,0,0,4.421552,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1268818,1.648836,3.537241,0,34.02053
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.04103,60.2775,56.96902,9.207461,9.207461,8.218483,0,2.415276,9.207461,11.30637,0,0,0,1.04103,1.04103,0.9889784,0,0,0,29.59898,0,0,0,39.00008,100,0.1268818,10.12821,0.8328239,12,30.64001
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3122302,56.07217,55.10792,3.557585,3.557585,0,0,0,3.557585,8.776464,0,4.440892E-16,0,0.3122302,3.744827,3.557585,0,0,0,29.59898,0,3.432596,-3.432596,35.38181,90.72239,0.1268818,3.913344,0.2497841,0,29.91121
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,53.3435,53.3435,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.813996,26.16638,0,7.027948,-7.027948,27.9737,71.72728,0.1268818,7.344205,0,0,26.16638
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,51.30515,51.30515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62283,19.13843,0,0,0,27.9737,71.72728,0.1268818,0,0,0,19.13843
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,49.0815,49.0815,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.62283,19.13843,0,4.613438,-4.613438,23.1107,59.2581,0.1268818,4.821043,0,0,19.13843
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,46.81756,46.81756,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.74887,14.525,0,2.015083,-2.015083,20.98662,53.81174,0.1268818,2.105761,0,0,14.525
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,45.02092,45.02092,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,18.98785,12.50991,0,0.1109088,-0.1109088,20.86971,53.51198,0.1268818,0.1158997,0,0,12.50991
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,43.73184,43.73184,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.11108,12.399,0,2.184489,-2.184489,18.56706,47.60775,0.1268818,2.282791,0,0,12.399
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,42.37025,42.37025,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.53829,10.21452,0,0.4592989,-0.4592989,18.08292,46.36636,0.1268818,0.4799673,0,0,10.21452
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,41.16981,41.16981,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.04862,9.755217,0,1.303195,-1.303195,16.70923,42.84409,0.1268818,1.361839,0,0,9.755217
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,40.24328,40.24328,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.49662,8.452022,0,2.470741,-2.470741,14.10484,36.16618,0.1268818,2.581924,0,0,8.452022
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,39.22008,39.22008,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.24189,5.981281,0,1.883384,-1.883384,12.11958,31.07578,0.1268818,1.968136,0,0,5.981281
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,38.36607,38.36607,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.33454,4.097897,0,1.148937,-1.148937,10.90849,27.97044,0.1268818,1.200639,0,0,4.097897
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,37.84238,37.84238,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.61113,2.94896,0,0.9303202,-0.9303202,9.927849,25.45597,0.1268818,0.9721846,0,0,2.94896
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.288769,43.75117,37.23007,3.295317,3.295317,11.5642,0,3.261743,3.295317,69.4552,0,0,0,2.288769,0,0,8.268886,7.855441,30.64482,2.018639,10.14421,0,10.14421,19.55149,50.13193,0.1272817,3.624849,1.831015,12,4.307409
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.635062,46.57448,38.93004,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.635062,0,0,8.8,8.36,20.50061,11.14843,10.99506,0,10.99506,29.98232,76.8776,0.1273638,0,2.10805,12,13.78349
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.213709,49.81493,43.25649,0,0,0,-1,0,0,0,0,0,0,2.213709,0,0,0,0,9.505548,21.04399,2.213709,0,2.213709,32.08243,82.26248,0.1272637,0,1.770967,0,23.25769
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.9572,71.3194,47.4057,4.856098,4.856098,0,0,0,4.856098,143.2673,0,0,0,6.9572,5.111681,4.856098,0,0,7.291839,23.03632,1.845518,0,1.845518,33.83324,86.75173,0.1271803,5.341707,5.56576,0,29.99352
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.980645,75.50777,50.75729,3.609234,3.609234,0,0,0,3.609234,193.4107,0,0,0,6.980645,3.799194,3.609234,0,0,5.446321,24.69729,3.181451,0,3.181451,36.85143,94.49067,0.1270368,3.970157,5.584516,0,31.67793
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.787004,82.3382,53.24682,5.935004,5.935004,0,0,0,5.935004,131.2047,0,0,0,7.787004,6.247373,5.935004,0,0,2.26487,27.56059,1.539631,0,1.539631,38.31205,98.23584,0.1269675,6.528505,6.229603,0,35.3476
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.285381,74.15942,55.60744,3.310976,3.310976,0,0,0,3.310976,159.6321,1.074903,0,0,5.285381,3.485238,3.310976,0,0,0.7252394,28.94626,0.7252394,0,0.7252394,39.00008,100,0.1269349,3.642074,4.228304,0,34.23164
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.747129,66.06015,56.96902,6.723809,6.723809,0,-1,0,6.723809,40.85673,0,8.881784E-16,0,2.747129,7.077694,6.723809,0,0,0,29.59898,0,4.330565,-4.330565,34.43526,88.29536,0.1269349,7.39619,2.197703,0,32.34611
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.471459,62.10792,57.37186,3.38913,3.38913,0,0,0,3.38913,43.41702,0,0,0,1.471459,3.567505,3.38913,0,0,4.811739,25.26841,0,2.096046,-2.096046,32.22583,82.63018,0.1269349,3.728043,1.177167,0,26.73987
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.656066,70.2521,57.78275,6.198249,6.198249,0,0,0,6.198249,58.98546,0,0,0,3.656066,6.524473,6.198249,0,0,7.140679,23.17237,0,2.868407,-2.868407,29.20227,74.87746,0.1269349,6.818074,2.924853,0,26.82843
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.777754,62.80753,57.05764,1.659824,1.659824,0,0,0,1.659824,107.105,0,0,0,1.777754,1.747183,1.659824,0,0,10.3278,20.30396,0.03057108,0,0.03057108,29.23127,74.95183,0.1269335,1.825806,1.422203,0,22.08171
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3159269,56.22154,55.24488,10.42647,10.42647,12,0,3.372,10.42647,3.030047,0,0,0,0.3159269,0,0,1.573533,1.494856,10.29723,20.33147,1.810783,0,1.810783,30.94913,79.35658,0.1270386,11.46911,0.2527415,12,20.6474
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,53.48046,53.48046,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,8.486444,21.96118,0,8.8,-8.8,21.67312,55.57198,0.1270386,10.55759,0,0,21.96118
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,51.4824,51.4824,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,18.26422,13.16118,0,6.225263,-6.225263,15.11111,38.74636,0.1270386,6.5054,0,0,13.16118
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,49.25875,49.25875,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,25.18118,6.935915,0,4.129218,-4.129218,10.75854,27.58593,0.1270386,4.315032,0,0,6.935915
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,46.99481,46.99481,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,29.7692,2.806698,0,1.398904,-1.398904,9.28396,23.80498,0.1270386,1.461855,0,0,2.806698
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,45.20622,45.20622,1.382415,1.337404,0,-1,0,1.337404,0,0,0.04501113,0.1832526,0,1.407794,1.337404,0,0,31.32354,1.407794,0,1.407794,-1.407794,7.800015,20,0.1270386,1.520656,0,0,1.407794
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,43.91714,43.91714,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270386,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,42.55556,42.55556,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270386,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,41.37928,41.37928,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270386,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,40.42859,40.42859,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270386,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,39.40538,39.40538,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270386,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,38.56749,38.56749,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273606,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,38.06797,38.06797,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276949,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.032063,43.22612,37.45566,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,735.5624,0,0,0,2.032063,0,0,8.8,8.36,16.16775,15.048,10.39206,0,10.39206,33.52077,85.95054,0.1278285,0.3038856,1.62565,12,17.08006
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.2086,51.78672,39.15563,6.87883,6.87883,0,0,0,6.87883,61.18191,0,0,0,4.2086,7.240874,6.87883,0,0,5.775691,24.40086,0,3.032274,-3.032274,30.32448,77.75492,0.1278285,7.566713,3.36688,0,28.60946
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.464416,64.63615,43.45791,0.3627531,0.3627531,0,-1,0,0.3627531,1782.043,0,0,0,6.464416,0.3818454,0.3627531,0,0,9.144885,21.36858,6.082571,0,6.082571,36.09491,92.55087,0.1275564,0.3990284,5.171533,0,27.833
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.824831,75.22822,47.54266,2.417177,2.417177,0,0,0,2.417177,323.7177,2.218119,0,0,7.824831,2.544397,2.417177,0,0,3.062314,26.8429,3.062314,0,3.062314,39.00008,100,0.1274199,2.658895,6.259864,0,34.66772
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.768101,79.22379,50.89426,4.913921,4.913921,0,0,0,4.913921,158.0835,2.595552,0,0,7.768101,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1274199,5.405313,6.214481,0,37.36708
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.777535,82.46967,53.38378,0.2352864,0.2352864,0,0,0,0.2352864,3305.561,7.529865,0,0,7.777535,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1274199,0.2588151,6.222028,0,37.37651
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.666431,84.99014,55.7444,2.205743,2.205743,0,0,0,2.205743,347.5669,5.344596,0,0,7.666431,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1274199,2.426317,6.133145,0,37.26541
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.627141,81.75112,57.10598,1.111464,1.111464,0,-1,0,1.111464,596.2534,5.457179,0,0,6.627141,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1274199,1.22261,5.301713,0,36.22612
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.009686,79.46642,57.50882,0.2891325,0.2891325,0,0,0,0.2891325,2078.523,5.705336,0,0,6.009686,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1274199,0.3180457,4.807749,0,35.60867
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.725622,74.55598,57.91971,0.3070042,0.3070042,0,0,0,0.3070042,1539.27,4.40246,0,0,4.725622,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1274199,0.3377046,3.780498,0,34.3246
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.634588,65.90362,57.19461,0.5801737,0.5801737,0,0,0,0.5801737,454.1033,2.023878,0,0,2.634588,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1274199,0.638191,2.10767,0,32.23357
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3233729,56.33394,55.33351,3.010998,3.010998,0,0,0,3.010998,10.73973,0,0,0,0.3233729,3.169472,3.010998,0,0,0,29.59898,0,2.846099,-2.846099,36.00003,92.30758,0.1274199,3.312098,0.2586983,0,29.92235
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,53.60937,53.60937,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.162332,26.75288,0,8.099957,-8.099957,27.46192,70.41505,0.1274199,8.464455,0,0,26.75288
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,51.61936,51.61936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.16228,18.65292,0,0,0,27.46192,70.41505,0.1274199,0,0,0,18.65292
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,49.39571,49.39571,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.16228,18.65292,0,8.8,-8.8,18.18591,46.63044,0.1274199,15.27035,0,0,18.65292
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,47.13177,47.13177,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.94006,9.852922,0,0.363855,-0.363855,17.80237,45.64701,0.1274199,0.3802285,0,0,9.852922
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,45.36735,45.36735,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.34435,9.489068,0,0.4411592,-0.4411592,17.33735,44.45465,0.1274199,0.4610113,0,0,9.489068
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,44.07022,44.07022,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.83452,9.047909,0,2.228829,-2.228829,14.98796,38.43058,0.1274199,2.329127,0,0,9.047909
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,42.71669,42.71669,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.311,6.819079,0,0.5209101,-0.5209101,14.43887,37.02267,0.1274199,0.5443511,0,0,6.819079
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,41.55653,41.55653,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.88979,6.298169,0,1.738131,-1.738131,12.60672,32.32485,0.1274199,1.816347,0,0,6.298169
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,40.60583,40.60583,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.82104,4.560038,0,1.827672,-1.827672,10.68018,27.38503,0.1274199,1.909917,0,0,4.560038
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,39.58263,39.58263,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.85179,2.732366,0,1.790807,-1.790807,8.792506,22.54484,0.1274199,1.871393,0,0,2.732366
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,38.74474,38.74474,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.84158,0.9415594,8.36,0,8.36,16.7235,42.88068,0.1277495,1.488488,0,12,0.9415594
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,38.24522,38.24522,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.48158,8.465559,8.36,0,8.36,24.65449,63.21652,0.128005,0.67593,0,12,8.465559
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.162816,43.82209,37.65708,1.127314,1.127314,9.927314,0,2.84761,1.127314,191.8557,1.776357E-15,0,0,2.162816,0,0,8.8,8.36,15.12158,15.98956,10.52282,0,10.52282,34.63731,88.81344,0.1282129,1.240045,1.730253,12,18.15237
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.845587,50.82587,39.35704,2.478778,2.478778,0,0,0,2.478778,155.1405,0,0,0,3.845587,2.60924,2.478778,0,0,4.598761,25.46009,1.236348,0,1.236348,35.81021,91.82088,0.1281581,2.726655,3.07647,0,29.30568
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.042764,59.59441,43.64322,6.773167,6.773167,0,-1,0,6.773167,74.45209,0,0,0,5.042764,7.12965,6.773167,0,0,3.362413,26.57281,0,2.086885,-2.086885,33.61044,86.18045,0.1281581,7.450484,4.034212,0,31.61557
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.101954,68.22881,47.71991,6.655176,6.655176,0,0,0,6.655176,91.68733,0,0,0,6.101954,7.005448,6.655176,0,0,5.681174,24.48592,0,0.9034951,-0.9034951,32.65807,83.73849,0.1281581,7.320693,4.881563,0,30.58788
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.428617,77.83744,51.03122,10.70796,10.70796,10.00158,0,2.866399,10.70796,69.37473,0,0,0,7.428617,0.7435589,0.706381,0,0,6.685058,23.58243,6.685058,0,6.685058,39.00008,100,0.1284788,11.77875,5.942894,12,31.01104
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.654239,82.05239,53.52075,0.04126022,0.04126022,0,0,0,0.04126022,18551.13,7.610807,0,0,7.654239,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,0.04538625,6.123391,0,37.25322
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.841683,81.2194,55.88136,0.9755363,0.9755363,0,0,0,0.9755363,701.3253,5.814803,0,0,6.841683,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,1.07309,5.473347,0,36.44066
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.412378,76.58041,57.23489,2.752191,2.752191,0,-1,0,2.752191,196.6571,2.515335,0,0,5.412378,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,3.02741,4.329902,0,35.01136
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.393055,76.98062,57.64578,4.727178,4.727178,0,0,0,4.727178,114.0862,0.4170792,0,0,5.393055,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,5.199895,4.314445,0,34.99203
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.026434,71.96194,58.05667,3.220622,3.220622,0,0,0,3.220622,125.0204,0.6363061,0,0,4.026434,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,3.542684,3.221147,0,33.62541
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.149132,64.30779,57.28323,0.2762077,0.2762077,0,0,0,0.2762077,778.0856,1.858387,0,0,2.149132,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,0.3038285,1.719306,0,31.74811
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2965806,56.38835,55.47047,5.066692,5.066692,0,0,0,5.066692,5.853536,0,0,0,0.2965806,5.33336,5.066692,0,0,0,29.59898,0,5.036779,-5.036779,33.69085,86.38661,0.1284788,5.573361,0.2372645,0,29.89556
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,53.74633,53.74633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.596421,24.5622,0,0,0,33.69085,86.38661,0.1284788,0,0,0,24.5622
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,51.70798,51.70798,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.596421,24.5622,0,7.341393,-7.341393,25.95234,66.54433,0.1284788,7.671755,0,0,24.5622
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,49.53267,49.53267,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.75352,17.22081,0,8.108595,-8.108595,17.40513,44.62845,0.1284788,8.473481,0,0,17.22081
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,47.26874,47.26874,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.76307,9.112211,0,1.059328,-1.059328,16.2885,41.7653,0.1284788,1.106998,0,0,9.112211
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,45.49626,45.49626,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.94011,8.052883,0,1.971878,-1.971878,14.20996,36.43572,0.1284788,2.060613,0,0,8.052883
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,44.23136,44.23136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13108,6.081005,0,0,0,14.20996,36.43572,0.1284788,0,0,0,6.081005
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,42.86977,42.86977,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.13108,6.081005,0,1.187115,-1.187115,12.95863,33.22718,0.1284788,1.240536,0,0,6.081005
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,41.69349,41.69349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.4501,4.89389,0,0,0,12.95863,33.22718,0.1284788,0,0,0,4.89389
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,40.7428,40.7428,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.4501,4.89389,0,0.2690337,-0.2690337,12.67504,32.50004,0.1284788,0.2811403,0,0,4.89389
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,39.74377,39.74377,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.74903,4.624856,0,0.3547938,-0.3547938,12.30106,31.54111,0.1284788,0.3707595,0,0,4.624856
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,38.90587,38.90587,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.14324,4.270062,0,0.3572066,-0.3572066,11.92453,30.57565,0.1284788,0.3732809,0,0,4.270062
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,38.40635,38.40635,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.54014,3.912856,0,0.6803133,-0.6803133,11.20741,28.7369,0.1284788,0.7109274,0,0,3.912856
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.099338,43.82663,37.84238,0,0,0,0,0,0,0,0,0,0,2.099338,0,0,0,0,29.29604,3.232542,2.099338,0,2.099338,13.19902,33.84358,0.1283857,0,1.67947,0,5.33188
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.517209,53.20326,39.51818,3.404568,3.404568,0,0,0,3.404568,132.6808,0,0,0,4.517209,3.583755,3.404568,0,0,27.1967,5.121946,0.933453,0,0.933453,14.08457,36.11422,0.1283443,3.745025,3.613767,0,9.639155
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.579903,61.71492,43.80435,1.80981,1.80981,0,-1,0,1.80981,308.3143,0,0,0,5.579903,1.905063,1.80981,0,0,26.26325,5.962054,3.674839,0,3.674839,17.57083,45.05332,0.1281818,1.990791,4.463922,0,11.54196
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.995064,76.39345,47.85688,3.661527,3.661527,0,0,0,3.661527,218.3533,0,0,0,7.995064,3.854239,3.661527,0,0,22.58841,9.269409,4.140825,0,4.140825,21.49916,55.12595,0.1279992,4.02768,6.396051,0,17.26447
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.212188,81.69433,51.16819,5.20333,5.20333,0,0,0,5.20333,157.8256,0,0,0,8.212188,5.47719,5.20333,0,0,18.44758,12.99615,2.734998,0,2.734998,24.09381,61.77887,0.1278788,5.723663,6.56975,0,21.20834
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.87654,83.30817,53.65771,3.164259,3.164259,0,0,0,3.164259,248.9221,0,0,0,7.87654,3.330799,3.164259,0,0,15.71259,15.45765,4.545741,0,4.545741,28.40628,72.83646,0.1276793,3.480685,6.301232,0,23.33419
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.085531,82.5285,56.01833,5.609799,5.609799,0,0,0,5.609799,126.3063,0,0,0,7.085531,5.905052,5.609799,0,0,11.16685,19.54882,1.180479,0,1.180479,29.52618,75.708,0.1276276,6.170779,5.668425,0,26.63435
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.897219,78.8105,57.37186,6.880911,6.880911,0,-1,0,6.880911,85.70404,0,0,0,5.897219,7.243064,6.880911,0,0,9.986366,20.61125,0,1.345845,-1.345845,28.10753,72.07046,0.1276276,7.569002,4.717775,0,26.50847
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.587625,77.90826,57.73441,0,0,0,0,0,0,0,0,0,0,5.587625,0,0,0,0,11.48175,19.2654,5.587625,0,5.587625,33.40842,85.66245,0.1273834,0,4.4701,0,24.85303
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.683877,70.75568,58.1453,2.125053,2.125053,0,0,0,2.125053,173.3546,0,0,0,3.683877,2.236898,2.125053,0,0,5.894125,24.29427,1.446979,0,1.446979,34.78114,89.18224,0.1273203,2.337559,2.947102,0,27.97814
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.157794,64.43084,57.37186,7.296609,7.296609,0,0,0,7.296609,29.57256,0,8.881784E-16,0,2.157794,7.680641,7.296609,0,0,4.447146,25.59655,0,5.522847,-5.522847,28.95955,74.25511,0.1273203,8.02627,1.726235,0,27.75434
