Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.295927,73.82307,58.78178,0.6065264,0.6065264,0,0,0,0.6065264,708.2837,3.657478,0,0,4.295927,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.124441,0.667179,3.436742,0,33.89491
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.107233,65.07004,58.1453,11.50036,11.50036,9.498491,0,2.739118,11.50036,18.32318,0,0,0,2.107233,2.107233,2.001871,0,0,0,29.59898,0,0,0,39.00008,100,0.124441,12.6504,1.685786,12,31.70621
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2270112,57.17583,56.46951,7.060032,7.060032,0,0,0,7.060032,3.215441,0,0,0,0.2270112,7.431612,7.060032,0,0,0,29.59898,0,7.204601,-7.204601,31.40576,80.52744,0.124441,7.766035,0.1816089,0,29.82599
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,55.05958,55.05958,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,8.005113,22.39438,0,4.478868,-4.478868,26.68462,68.42197,0.124441,4.680417,0,0,22.39438
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,53.20654,53.20654,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,12.98163,17.91551,0,3.965979,-3.965979,22.50411,57.70274,0.124441,4.144448,0,0,17.91551
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,51.03122,51.03122,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.38828,13.94953,0,0.6486111,-0.6486111,21.82042,55.94967,0.124441,0.6777986,0,0,13.94953
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,48.85591,48.85591,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.10896,13.30092,0,0.6406185,-0.6406185,21.14514,54.21821,0.124441,0.6694463,0,0,13.30092
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,47.08344,47.08344,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.82075,12.6603,0,1.629719,-1.629719,19.42727,49.81341,0.124441,1.703056,0,0,12.6603
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,45.8427,45.8427,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.63155,11.03058,0,1.204223,-1.204223,18.15791,46.55864,0.124441,1.258413,0,0,11.03058
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,44.56974,44.56974,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.96958,9.826359,0,1.260008,-1.260008,16.82974,43.1531,0.124441,1.316708,0,0,9.826359
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,43.48208,43.48208,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.36959,8.56635,0,0.4745712,-0.4745712,16.3295,41.87043,0.124441,0.4959269,0,0,8.56635
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,42.57973,42.57973,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.89689,8.09178,0,1.549126,-1.549126,14.69658,37.68346,0.124441,1.618836,0,0,8.09178
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,41.69349,41.69349,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.61814,6.542654,0,0.06523441,-0.06523441,14.62782,37.50714,0.124441,0.06816995,0,0,6.542654
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,40.94422,40.94422,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.69062,6.477419,0,1.201791,-1.201791,13.36102,34.25895,0.124441,1.255871,0,0,6.477419
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2213116,41.29113,40.67029,2.238248,2.238248,0,0,0,2.238248,9.887715,0,4.440892E-16,0,0.2213116,2.356051,2.238248,0,0,27.02594,5.275629,0,2.134739,-2.134739,11.1108,28.48918,0.124441,2.462073,0.1770493,0,5.49694
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.625297,44.88336,40.21911,0,0,0,0,0,0,0,0,0,0,1.625297,0,0,0,0,29.39788,3.140889,1.625297,0,1.625297,12.6527,32.44275,0.1243812,0,1.300238,0,4.766186
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.901343,50.31746,41.69349,1.483246,1.483246,0,0,0,1.483246,195.6076,0,0,0,2.901343,1.561312,1.483246,0,0,27.77258,4.603657,1.340031,0,1.340031,13.92396,35.70239,0.1243319,1.631571,2.321074,0,7.504999
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.638554,56.91843,45.61711,1.032944,1.032944,0,-1,0,1.032944,352.251,0,0,0,3.638554,1.087309,1.032944,0,0,26.43255,5.809684,2.551245,0,2.551245,16.34428,41.90834,0.1242382,1.136238,2.910843,0,9.448238
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.254694,70.3385,48.99287,6.35813,6.35813,0,0,0,6.35813,98.37318,0,0,0,6.254694,6.692768,6.35813,0,0,23.8813,8.105804,0,0.4380735,-0.4380735,15.88251,40.72431,0.1242382,6.993942,5.003756,0,14.3605
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.026573,68.96648,51.98191,6.074199,6.074199,0,0,0,6.074199,82.75286,0,8.881784E-16,0,5.026573,6.393894,6.074199,0,0,24.36805,7.667731,0,1.36732,-1.36732,14.44123,37.02872,0.1242382,6.681619,4.021259,0,12.6943
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.231967,76.56691,54.29419,2.442029,2.442029,0,0,0,2.442029,255.1963,0,0,0,6.231967,2.570557,2.442029,0,0,25.8873,6.300411,3.661411,0,3.661411,17.91475,45.93517,0.124104,2.686232,4.985574,0,12.53238
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.500939,76.21435,56.60647,1.729139,1.729139,0,0,0,1.729139,318.1316,0,0,0,5.500939,1.820147,1.729139,0,0,22.22589,9.59568,3.680792,0,3.680792,21.40666,54.88876,0.1239693,1.902053,4.400751,0,15.09662
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.621848,74.18617,57.96,2.874755,2.874755,0,-1,0,2.874755,160.7737,0,0,0,4.621848,3.026057,2.874755,0,0,18.54509,12.90839,1.595791,0,1.595791,22.92056,58.77054,0.123911,3.16223,3.697479,0,17.53024
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.765643,71.26046,58.32255,1.400783,1.400783,0,0,0,1.400783,268.8242,0,0,0,3.765643,1.474508,1.400783,0,0,16.9493,14.34461,2.291135,0,2.291135,25.09412,64.34377,0.1238274,1.540861,3.012515,0,18.11025
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.158633,62.47211,58.73344,0.4830526,0.4830526,0,0,0,0.4830526,239.8566,0,0,0,1.158633,0.5084764,0.4830526,0,0,14.65817,16.40663,0.6501571,0,0.6501571,25.71091,65.92529,0.1238037,0.5313578,0.9269068,0,17.56526
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3082698,59.06857,58.09696,3.71616,3.71616,0,0,0,3.71616,8.295387,0,4.440892E-16,0,0.3082698,3.911747,3.71616,0,0,14.00801,16.99177,0,3.603477,-3.603477,21.91251,56.18582,0.1238037,4.087776,0.2466159,0,17.30004
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1753195,57.0144,56.46951,2.381557,2.381557,0,0,0,2.381557,7.361552,0,4.440892E-16,0,0.1753195,2.506902,2.381557,0,0,18.01188,13.38829,0,2.331582,-2.331582,19.45481,49.88403,0.1238037,2.619712,0.1402556,0,13.56361
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,55.05958,55.05958,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,20.60252,11.05671,0,8.8,-8.8,10.1788,26.09942,0.1238037,13.93495,0,0,11.05671
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,53.24682,53.24682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3803,2.256709,0,0,0,10.1788,26.09942,0.1238037,0,0,0,2.256709
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,51.07151,51.07151,5.321795,2.143873,0,-1,0,2.143873,0,0,3.177922,3.710101,0,2.256709,2.143873,0,0,30.3803,2.256709,0,2.256709,-2.256709,7.800015,20,0.1238037,5.853975,0,0,2.256709
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,48.89619,48.89619,0.881507,0,0,-1,0,0,0,0,0.881507,0.9696577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238037,0.9696577,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,47.13177,47.13177,0.7201001,0,0,-1,0,0,0,0,0.7201001,0.7921101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238037,0.7921101,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,45.88298,45.88298,1.119786,0,0,-1,0,0,0,0,1.119786,1.231764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238037,1.231764,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,44.61808,44.61808,0.57207,0,0,-1,0,0,0,0,0.57207,0.629277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238037,0.629277,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238037,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,42.6039,42.6039,0.5860258,0,0,-1,0,0,0,0,0.5860258,0.6446284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238037,0.6446284,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,41.71766,41.71766,0.2668334,0,0,-1,0,0,0,0,0.2668334,0.2935167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238037,0.2935167,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,40.99256,40.99256,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240482,0.9280828,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06502002,40.92478,40.7428,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,42.99545,1.776357E-15,0,0,0.06502002,0,0,8.8,8.36,24.52775,7.524,8.42502,0,8.42502,23.72368,60.82984,0.1242322,0.1663479,0.05201602,12,7.58902
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.673958,48.12707,40.29162,1.106626,1.106626,9.906626,0,2.842376,1.106626,241.6316,0,0,0,2.673958,0,0,8.8,8.36,16.10273,15.10652,11.03396,0,11.03396,34.19141,87.67012,0.1243988,1.217288,2.139166,12,17.78048
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.088841,57.64158,41.75795,4.207825,4.207825,0,0,0,4.207825,120.9376,0,0,0,5.088841,4.429289,4.207825,0,0,5.068776,25.03708,0.6595518,0,0.6595518,34.81712,89.27449,0.1243749,4.628607,4.071073,0,30.12592
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.097791,65.77145,45.63322,1.600157,1.600157,0,-1,0,1.600157,381.0746,0.004191225,0,0,6.097791,1.684376,1.600157,0,0,4.409224,25.63068,4.409224,0,4.409224,39.00008,100,0.124215,1.760173,4.878233,0,31.72847
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.575603,75.94017,48.99287,1.165544,1.165544,0,0,0,1.165544,649.9627,6.348715,0,0,7.575603,1.226889,1.165544,0,0,0,29.59898,0,0,0,39.00008,100,0.124215,1.282099,6.060483,0,37.17458
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.8452,80.9833,51.98191,0,0,0,0,0,0,0,7.8452,0,0,7.8452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124215,0,6.27616,0,37.44418
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.248702,86.02077,54.29419,4.478525,4.478525,0,0,0,4.478525,184.1834,3.534465,0,0,8.248702,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.124215,4.926378,6.598962,0,37.84768
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.318185,79.73977,56.60647,0,0,0,0,0,0,0,6.318185,0,0,6.318185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124215,0,5.054548,0,35.91716
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.148574,85.29683,57.96,8.8994,8.36,0,-1,0,8.36,85.50926,0,0.5394002,1.42934,7.148574,8.8,8.36,0,0,0,29.59898,0,1.651425,-1.651425,37.25932,95.53654,0.124215,9.78934,5.71886,0,36.74755
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.054138,80.70267,58.37089,2.702724,2.702724,0,0,0,2.702724,224.0013,1.374247,0,0,6.054138,2.844973,2.702724,0,0,1.834917,27.94755,1.834917,0,1.834917,39.00008,100,0.1241485,2.972997,4.84331,0,34.00169
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.387491,74.13046,58.73344,0.5326037,0.5326037,0,0,0,0.5326037,823.7815,3.826855,0,0,4.387491,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1241485,0.5858641,3.509993,0,33.98647
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.853831,64.14956,58.09696,1.667442,1.667442,0,0,0,1.667442,111.1781,0.09862835,0,0,1.853831,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1241485,1.834186,1.483064,0,31.45281
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2180829,57.14792,56.46951,5.625701,5.625701,0,0,0,5.625701,3.876546,0,0,0,0.2180829,5.921791,5.625701,0,0,0,29.59898,0,5.703708,-5.703708,32.98784,84.58404,0.1241485,6.188271,0.1744663,0,29.81706
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,55.05958,55.05958,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.337453,23.89527,0,3.716676,-3.716676,29.07012,74.53863,0.1241485,3.883926,0,0,23.89527
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,53.24682,53.24682,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.46709,20.17859,0,8.783263,-8.783263,19.81175,50.79926,0.1241485,9.17851,0,0,20.17859
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,51.11985,51.11985,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.22627,11.39533,0,8.774585,-8.774585,10.56252,27.08334,0.1241485,9.169441,0,0,11.39533
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,48.94453,48.94453,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.97581,2.620746,0,1.556748,-1.556748,8.921568,22.87577,0.1241485,1.626802,0,0,2.620746
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,47.18011,47.18011,1.142018,1.010798,0,-1,0,1.010798,0,0,0.1312205,0.2454223,0,1.063998,1.010798,0,0,31.70553,1.063998,0,1.063998,-1.063998,7.800015,20,0.1241485,1.25622,0,0,1.063998
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,45.90715,45.90715,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241485,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,44.65836,44.65836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241485,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,43.55459,43.55459,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241485,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,42.64418,42.64418,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241485,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,41.75795,41.75795,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241485,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.05701,41.05701,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243821,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2282932,41.44831,40.80725,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.19285,0,0,0,0.2282932,0,0,8.8,8.36,24.52775,7.524,8.588293,0,8.588293,23.87858,61.227,0.1246978,2.059589,0.1826346,12,7.752293
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.921208,45.9057,40.35608,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.921208,0,0,8.8,8.36,15.93946,15.25346,10.28121,0,10.28121,33.63219,86.23621,0.1247985,0,1.536966,12,17.17467
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.452331,52.19565,41.80629,2.636378,2.636378,0,0,0,2.636378,130.9498,0,0,0,3.452331,2.775134,2.636378,0,0,5.658252,24.50655,0.6771968,0,0.6771968,34.27464,87.8835,0.1247741,2.900015,2.761865,0,27.95888
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.576975,63.87957,45.70573,1.01546,1.01546,0,-1,0,1.01546,549.2066,0,0,0,5.576975,1.068906,1.01546,0,0,4.981055,25.11603,4.50807,0,4.50807,38.55136,98.84946,0.1246117,1.117006,4.46158,0,30.693
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.503841,75.67133,49.03316,0,0,0,0,0,0,0,7.030856,0,0,7.503841,0,0,0,0,0.4729857,29.17329,0.4729857,0,0.4729857,39.00008,100,0.1245947,0,6.003073,0,36.67713
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.53486,79.57537,52.0222,6.955561,6.955561,0,0,0,6.955561,108.3286,0.2132164,0,0,7.53486,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1245947,7.651117,6.027887,0,37.13384
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.534105,82.5214,54.33448,3.410317,3.410317,0,0,0,3.410317,220.921,3.944298,0,0,7.534105,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1245947,3.751349,6.027284,0,37.13308
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.915631,87.38828,56.60647,0,0,0,0,0,0,0,7.915631,0,0,7.915631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245947,0,6.332505,0,37.51461
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.800816,83.68548,58.00834,0,0,0,-1,0,0,0,6.800816,0,0,6.800816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245947,0,5.440652,0,36.3998
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.96869,80.32298,58.37089,2.714539,2.714539,0,0,0,2.714539,219.8786,3.11128,0,0,5.96869,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1245947,2.985993,4.774952,0,35.56767
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.26852,73.71514,58.78178,0.8434331,0.8434331,0,0,0,0.8434331,506.0888,3.380696,0,0,4.26852,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1245947,0.9277763,3.414816,0,33.8675
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.820326,64.08585,58.1453,1.175274,1.175274,0,0,0,1.175274,154.8852,0.5831951,0,0,1.820326,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1245947,1.292802,1.456261,0,31.4193
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1855329,57.08671,56.50979,1.873071,1.873071,0,0,0,1.873071,9.905274,0,2.220446E-16,0,0.1855329,1.971654,1.873071,0,0,0,29.59898,0,1.786121,-1.786121,37.11734,95.17248,0.1245947,2.060379,0.1484263,0,29.78451
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,55.10792,55.10792,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.984579,27.81286,0,1.631162,-1.631162,35.39795,90.76378,0.1245947,1.704564,0,0,27.81286
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796981,26.1817,0,0,0,35.39795,90.76378,0.1245947,0,0,0,26.1817
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,51.16819,51.16819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796981,26.1817,0,0,0,35.39795,90.76378,0.1245947,0,0,0,26.1817
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,48.99287,48.99287,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.796981,26.1817,0,1.602113,-1.602113,33.70917,86.43359,0.1245947,1.674208,0,0,26.1817
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,47.2204,47.2204,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.577106,24.57958,0,0.4781581,-0.4781581,33.20515,85.14124,0.1245947,0.4996752,0,0,24.57958
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,45.97966,45.97966,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.108393,24.10142,0,1.619305,-1.619305,31.49825,80.76458,0.1245947,1.692174,0,0,24.10142
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,44.7067,44.7067,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.907621,22.48212,0,0.6608486,-0.6608486,30.80165,78.97844,0.1245947,0.6905867,0,0,22.48212
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,43.59488,43.59488,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.641897,21.82127,0,1.463155,-1.463155,29.25935,75.02383,0.1245947,1.528997,0,0,21.82127
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,42.69252,42.69252,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.26762,20.35812,0,1.551462,-1.551462,27.62397,70.83055,0.1245947,1.621278,0,0,20.35812
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,41.80629,41.80629,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.99147,18.80665,0,0.9360911,-0.9360911,26.63724,68.30048,0.1245947,0.9782152,0,0,18.80665
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,41.08118,41.08118,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.03157,17.87056,0,0.6999305,-0.6999305,25.89945,66.40871,0.1245947,0.7314274,0,0,17.87056
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.177953,41.355,40.85559,1.050086,1.050086,0,0,0,1.050086,16.94651,0,0,0,0.177953,1.105354,1.050086,0,0,13.80927,17.17063,0,0.9274008,-0.9274008,24.92188,63.90214,0.1245947,1.155095,0.1423624,0,17.34859
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.579475,44.96366,40.42859,4.955048,4.955048,0,0,0,4.955048,31.87608,0,0,0,1.579475,5.21584,4.955048,0,0,14.83972,16.24323,0,3.636365,-3.636365,21.08882,54.07379,0.1245947,5.450552,1.26358,0,17.82271
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.023107,47.76917,41.85463,2.013,2.013,0,0,0,2.013,100.5021,0,0,0,2.023107,2.118947,2.013,0,0,18.88013,12.60687,0,0.09583978,-0.09583978,20.98779,53.81475,0.1245947,2.214299,1.618486,0,14.62997
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.371003,56.14568,45.7299,7.144427,7.144427,0,-1,0,7.144427,47.18368,0,0,0,3.371003,7.52045,7.144427,0,0,18.98661,12.51103,0,4.149446,-4.149446,16.6139,42.59964,0.1245947,7.85887,2.696803,0,15.88203
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.091843,65.85973,49.03316,2.605801,2.605801,0,0,0,2.605801,195.4042,0,0,0,5.091843,2.742948,2.605801,0,0,23.59711,8.36158,2.348895,0,2.348895,18.84225,48.31337,0.1245102,2.866381,4.073474,0,13.45342
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.271168,74.00988,52.0222,0.06564736,0.06564736,0,0,0,0.06564736,9552.811,0,0,0,6.271168,0.06910249,0.06564736,0,0,21.24821,10.47559,6.202066,0,6.202066,24.72605,63.4,0.1242879,0.0722121,5.016934,0,16.74675
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.901592,75.2129,54.33448,1.29422,1.29422,0,0,0,1.29422,455.9959,0,0,0,5.901592,1.362337,1.29422,0,0,15.04615,16.05745,4.539255,0,4.539255,29.03236,74.44181,0.1241257,1.423642,4.721274,0,21.95904
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.353572,84.61578,56.64675,5.957229,5.957229,0,0,0,5.957229,123.4395,0,0,0,7.353572,6.270767,5.957229,0,0,10.50689,20.14277,1.082805,0,1.082805,30.0596,77.07575,0.124087,6.552952,5.882858,0,27.49635
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.290786,86.05914,58.00834,4.129879,4.129879,0,-1,0,4.129879,176.5375,0,0,0,7.290786,4.347241,4.129879,0,0,9.424088,21.1173,2.943544,0,2.943544,32.85209,84.23597,0.1239821,4.542868,5.832629,0,28.40808
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.204153,81.37576,58.37089,0,0,0,0,0,0,0,0,0,0,6.204153,0,0,0,0,6.480544,23.76649,6.204153,0,6.204153,38.73787,99.32767,0.1237616,0,4.963323,0,29.97064
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.531528,70.88179,58.78178,3.962711,3.962711,0,0,0,3.962711,89.119,0,0,0,3.531528,4.171275,3.962711,0,0,0.2763903,29.35023,0,0.6397465,-0.6397465,38.06352,97.59857,0.1237616,4.358982,2.825223,0,32.88176
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.954515,64.5444,58.1453,3.384111,3.384111,0,0,0,3.384111,57.75564,0,0,0,1.954515,3.562222,3.384111,0,0,0.9872197,28.71048,0,1.607707,-1.607707,36.36885,93.25327,0.1237616,3.722522,1.563612,0,30.665
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1938918,57.11281,56.50979,2.608064,2.608064,0,0,0,2.608064,7.434319,0,0,0,0.1938918,2.74533,2.608064,0,0,2.773561,27.10277,0,2.551438,-2.551438,33.67939,86.35725,0.1237616,2.86887,0.1551134,0,27.29667
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,55.15626,55.15626,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,5.608492,24.55133,0,4.926449,-4.926449,28.48646,73.04206,0.1237616,5.148139,0,0,24.55133
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,53.3435,53.3435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08232,19.62489,0,0,0,28.48646,73.04206,0.1237616,0,0,0,19.62489
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,51.16819,51.16819,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,11.08232,19.62489,0,7.399087,-7.399087,20.68714,53.04384,0.1237616,7.732046,0,0,19.62489
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,48.99287,48.99287,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,19.30353,12.2258,0,1.389228,-1.389228,19.22276,49.28904,0.1237616,1.451743,0,0,12.2258
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,47.2204,47.2204,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.84712,10.83657,0,1.313647,-1.313647,17.83806,45.73852,0.1237616,1.372761,0,0,10.83657
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,45.99578,45.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.30673,9.522924,0,0,0,17.83806,45.73852,0.1237616,0,0,0,9.522924
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,44.73087,44.73087,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,22.30673,9.522924,0,1.533945,-1.533945,16.22114,41.59258,0.1237616,1.602973,0,0,9.522924
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,43.61905,43.61905,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,24.01111,7.988979,0,0.9812813,-0.9812813,15.18678,38.94038,0.1237616,1.025439,0,0,7.988979
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,42.71669,42.71669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10142,7.007698,0,0,0,15.18678,38.94038,0.1237616,0,0,0,7.007698
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,41.83046,41.83046,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,25.10142,7.007698,0,0.9380819,-0.9380819,14.19795,36.40493,0.1237616,0.9802956,0,0,7.007698
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,41.12952,41.12952,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,26.14374,6.069616,0,0.07944199,-0.07944199,14.11421,36.19022,0.1237616,0.08301688,0,0,6.069616
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09783594,41.1782,40.90393,1.089803,1.089803,0,0,0,1.089803,8.977401,0,2.220446E-16,0,0.09783594,1.147161,1.089803,0,0,26.232,5.990174,0,1.049325,-1.049325,13.00813,33.35411,0.1237616,1.198783,0.07826874,0,6.08801
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.62334,48.15751,40.46887,4.580122,4.580122,0,0,0,4.580122,57.27665,0,0,0,2.62334,4.821181,4.580122,0,0,27.39792,4.940849,0,2.19784,-2.19784,10.6914,27.41379,0.1237616,5.038134,2.098672,0,7.56419
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.364447,55.30407,41.89491,4.290901,4.290901,12,0,3.372,4.290901,101.714,0,0,0,4.364447,0,0,7.709099,7.323645,29.83997,2.743009,11.68809,0,11.68809,21.7797,55.84527,0.1240712,4.719991,3.491558,12,7.107456
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.16862,66.15807,45.7299,2.888598,2.888598,0,-1,0,2.888598,213.5506,0,0,0,6.16862,3.04063,2.888598,0,0,18.15187,13.26229,3.12799,0,3.12799,24.74717,63.45415,0.1239604,3.177458,4.934896,0,19.43091
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.44109,75.34341,48.99287,1.744701,1.744701,0,0,0,1.744701,426.4967,0,0,0,7.44109,1.836527,1.744701,0,0,15.02388,16.07748,5.604563,0,5.604563,30.06413,77.08735,0.1237623,1.919171,5.952872,0,23.51857
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.317853,83.28891,51.98191,5.93446,5.93446,0,0,0,5.93446,140.1619,0,0,0,8.317853,6.2468,5.93446,0,0,9.419321,21.12159,2.071053,0,2.071053,32.0289,82.12521,0.1236893,6.527906,6.654282,0,29.43944
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.394829,86.77994,54.29419,3.242721,3.242721,0,0,0,3.242721,258.8822,0,0,0,8.394829,3.413391,3.242721,0,0,7.348269,22.98554,4.981438,0,4.981438,36.75471,94.24265,0.1235141,3.566993,6.715863,0,31.38037
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.223369,89.00786,56.60647,6.556428,6.556428,0,0,0,6.556428,125.4245,0,0,0,8.223369,6.901503,6.556428,0,0,2.36683,27.46883,1.321866,0,1.321866,38.00874,97.45811,0.1234676,7.21207,6.578695,0,35.6922
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.241383,85.81467,58.00834,2.90497,2.90497,0,-1,0,2.90497,249.2756,3.138555,0,0,7.241383,3.057864,2.90497,0,0,1.044964,28.65851,1.044964,0,1.044964,39.00008,100,0.1234309,3.195467,5.793106,0,35.89989
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.205487,81.38178,58.37089,8.386127,8.386127,3,0,1.095,8.386127,73.99706,0.5358791,0,0,6.205487,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1234309,9.224741,4.96439,12,35.80447
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.156376,73.27551,58.78178,4.308388,4.308388,0,0,0,4.308388,96.4717,0,0,0,4.156376,4.535146,4.308388,0,0,0,29.59898,0,0.3787699,-0.3787699,38.60082,98.97626,0.1234309,4.739227,3.325101,0,33.75535
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.075326,64.95988,58.1453,0.03669675,0.03669675,0,0,0,0.03669675,5655.342,1.615843,0,0,2.075326,0.03862815,0.03669675,0,0,0.4208555,29.22021,0.4208555,0,0.4208555,39.00008,100,0.1234162,0.04036642,1.660261,0,31.29553
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2387246,57.25295,56.50979,6.999111,6.999111,0,0,0,6.999111,3.410785,0,8.881784E-16,0,0.2387246,7.367485,6.999111,0,0,0,29.59898,0,7.12876,-7.12876,31.4857,80.73241,0.1234162,7.699022,0.1909797,0,29.8377
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,55.15626,55.15626,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.920845,22.47022,0,3.486209,-3.486209,27.81092,71.30991,0.1234162,3.643088,0,0,22.47022
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,53.3435,53.3435,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.79441,18.98401,0,5.818613,-5.818613,21.67756,55.58338,0.1234162,6.080451,0,0,18.98401
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,51.20847,51.20847,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.25953,13.1654,0,1.309727,-1.309727,20.29699,52.04346,0.1234162,1.368664,0,0,13.1654
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,48.99287,48.99287,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.71479,11.85567,0,1.699564,-1.699564,18.50549,47.44988,0.1234162,1.776044,0,0,11.85567
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,47.26874,47.26874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60319,10.15611,0,0,0,18.50549,47.44988,0.1234162,0,0,0,10.15611
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,45.99578,45.99578,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.60319,10.15611,0,2.082917,-2.082917,16.3099,41.82018,0.1234162,2.176649,0,0,10.15611
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,44.73087,44.73087,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.91754,8.073189,0,0.35105,-0.35105,15.93986,40.87136,0.1234162,0.3668472,0,0,8.073189
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,43.64322,43.64322,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.3076,7.722138,0,2.00501,-2.00501,13.8264,35.45223,0.1234162,2.095236,0,0,7.722138
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,42.73281,42.73281,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.53539,5.717128,0,2.438782,-2.438782,11.2557,28.8607,0.1234162,2.548527,0,0,5.717128
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,41.85463,41.85463,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.24515,3.278346,0,0.6814276,-0.6814276,10.53741,27.01894,0.1234162,0.7120918,0,0,3.278346
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,41.16981,41.16981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.00229,2.596919,0,0,0,10.53741,27.01894,0.1234162,0,0,0,2.596919
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1280655,41.3035,40.94422,0,0,0,0,0,0,0,0,0,0,0.1280655,0,0,0,0,30.00229,2.596919,0.1280655,0,0.1280655,10.6589,27.33046,0.1234117,0,0.1024524,0,2.724984
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.397325,47.51424,40.51721,2.217104,2.217104,0,0,0,2.217104,108.1287,0,0,0,2.397325,2.333794,2.217104,0,0,29.87422,2.712178,0.06353123,0,0.06353123,10.71917,27.485,0.1234095,2.438815,1.91786,0,5.109503
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.617902,56.16525,41.89491,3.911494,3.911494,12,0,3.372,3.911494,118.0598,0,0,0,4.617902,0,0,8.088506,7.684081,29.81069,2.769356,12.30198,0,12.30198,22.38986,57.40978,0.1236961,4.302643,3.694321,12,7.387258
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.971725,65.39991,45.7299,0,0,0,-1,0,0,0,0,0,0,5.971725,0,0,0,0,17.50871,13.84114,5.971725,0,5.971725,28.05513,71.9361,0.1234872,0,4.77738,0,19.81286
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.485277,75.53872,48.99287,6.541685,6.541685,0,0,0,6.541685,114.4243,0,0,0,7.485277,6.885984,6.541685,0,0,11.53698,19.21569,0.5992925,0,0.5992925,28.62367,73.39388,0.1234663,7.195854,5.988222,0,26.70097
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.923221,81.3567,51.98191,7.330311,7.330311,0,0,0,7.330311,108.0885,0,0,0,7.923221,7.716116,7.330311,0,0,10.93769,19.75505,0.2071043,0,0.2071043,28.82015,73.89767,0.123459,8.063342,6.338577,0,27.67828
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.502937,82.25855,54.24585,0,0,0,0,0,0,0,0,0,0,7.502937,0,0,0,0,10.73059,19.94145,7.502937,0,7.502937,35.93806,92.14869,0.1231977,0,6.00235,0,27.44439
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.279513,84.1418,56.55813,2.663688,2.663688,0,0,0,2.663688,273.287,1.24798,0,0,7.279513,2.803883,2.663688,0,0,3.22765,26.69409,3.22765,0,3.22765,39.00008,100,0.1230856,2.930057,5.82361,0,33.97361
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.510617,82.26998,57.96,2.050238,2.050238,0,-1,0,2.050238,317.5543,4.352472,0,0,6.510617,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1230856,2.255261,5.208494,0,36.1096
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.975845,80.29646,58.32255,5.263587,5.263587,0,0,0,5.263587,113.5318,0.4352269,0,0,5.975845,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1230856,5.789946,4.780676,0,35.57482
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.361882,74.02905,58.73344,6.117722,6.117722,0,0,0,6.117722,71.29912,0,8.881784E-16,0,4.361882,6.439707,6.117722,0,0,0,29.59898,0,2.077826,-2.077826,36.80986,94.38406,0.1230856,6.729494,3.489506,0,33.96086
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.153199,65.22906,58.1453,0.1467433,0.1467433,0,0,0,0.1467433,1467.324,0,0,0,2.153199,0.1544667,0.1467433,0,0,2.308695,27.52115,1.998733,0,1.998733,38.70602,99.24601,0.1230163,0.1614177,1.72256,0,29.67435
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2130819,57.17276,56.50979,0,0,0,0,0,0,0,0,0,0,0.2130819,0,0,0,0,0.3099622,29.32001,0.2130819,0,0.2130819,38.90817,99.76434,0.123009,0,0.1704655,0,29.53309
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,55.15626,55.15626,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.09688035,29.51179,0,1.736824,-1.736824,37.0774,95.07005,0.123009,1.814981,0,0,29.51179
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,53.3435,53.3435,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.026685,27.77496,0,8.8,-8.8,27.80138,71.28545,0.123009,9.57256,0,0,27.77496
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,51.16819,51.16819,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.80446,18.97496,0,8.8,-8.8,18.52537,47.50085,0.123009,9.86835,0,0,18.97496
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,48.94453,48.94453,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.58224,10.17496,0,1.703874,-1.703874,16.72933,42.89562,0.123009,1.780548,0,0,10.17496
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,47.2204,47.2204,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.47543,8.471087,0,1.636253,-1.636253,15.00456,38.47316,0.123009,1.709885,0,0,8.471087
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29349,6.834835,0,0,0,15.00456,38.47316,0.123009,0,0,0,6.834835
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29349,6.834835,0,0,0,15.00456,38.47316,0.123009,0,0,0,6.834835
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29349,6.834835,0,0,0,15.00456,38.47316,0.123009,0,0,0,6.834835
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,42.73281,42.73281,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.29349,6.834835,0,1.556483,-1.556483,13.36389,34.26631,0.123009,1.626525,0,0,6.834835
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,41.85463,41.85463,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.02292,5.278351,0,1.365864,-1.365864,11.92414,30.57466,0.123009,1.427328,0,0,5.278351
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,41.19398,41.19398,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.54054,3.912488,0,0.7192834,-0.7192834,11.16595,28.63058,0.123009,0.7516512,0,0,3.912488
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2285895,41.61093,40.96839,0.003162783,0.003162783,0,0,0,0.003162783,7227.479,0,0,0,0.2285895,0.003329245,0.003162783,0,0,29.33975,3.193204,0.2252602,0,0.2252602,11.37965,29.17853,0.1230012,0.003479061,0.1828716,0,3.421794
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.020588,43.41892,40.51721,1.868488,1.868488,0,0,0,1.868488,54.62107,0,2.220446E-16,0,1.020588,1.966829,1.868488,0,0,29.11449,3.395938,0,0.9462412,-0.9462412,10.38222,26.62103,0.1230012,2.055336,0.8164703,0,4.416526
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.806002,50.25631,41.91908,1.909466,1.909466,0,0,0,1.909466,146.9522,0,0,0,2.806002,2.009964,1.909466,0,0,30.16587,2.449697,0.7960377,0,0.7960377,11.13741,28.55741,0.1229736,2.100412,2.244802,0,5.255699
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.737244,57.34739,45.70573,4.176583,4.176583,0,-1,0,4.176583,89.4809,0,0,0.8763406,3.737244,4.396403,4.176583,0,0,29.36983,3.166131,0,0.6591595,-0.6591595,10.4426,26.77583,0.1229736,4.594242,2.989795,0,6.903375
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.162042,66.02287,48.94453,2.308607,2.308607,0,0,0,2.308607,223.5999,0,0,0,5.162042,2.430113,2.308607,0,0,30.10223,2.506972,2.731929,0,2.731929,13.03433,33.4213,0.1228791,2.539468,4.129633,0,7.669014
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.124211,65.48615,51.89329,0.4111817,0.4111817,0,0,0,0.4111817,1003.014,0,0,0,4.124211,0.4328228,0.4111817,0,0,27.3703,4.965708,3.691388,0,3.691388,16.53629,42.40066,0.1227516,0.4522999,3.299369,0,9.089919
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.378991,65.32996,54.20557,0.438988,0.438988,0,0,0,0.438988,769.7229,0,0,0,3.378991,0.4620926,0.438988,0,0,23.67891,8.287958,2.916898,0,2.916898,19.3035,49.49606,0.122651,0.4828868,2.703193,0,11.66695
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9441812,59.49436,56.50979,0,0,0,0,0,0,0,0,0,0,0.9441812,0,0,0,0,20.76201,10.91317,0.9441812,0,0.9441812,20.19923,51.7928,0.1226185,0,0.7553449,0,11.85735
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.005029,61.08326,57.87137,5.149429,5.149429,0,-1,0,5.149429,19.51729,0,8.881784E-16,0,1.005029,5.420452,5.149429,0,0,19.81783,11.76293,0,4.415423,-4.415423,15.54497,39.85881,0.1226185,5.664372,0.8040234,0,12.76796
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.545011,66.74574,58.28226,1.59842,1.59842,0,0,0,1.59842,159.2204,0,0,0,2.545011,1.682547,1.59842,0,0,24.72386,7.347507,0.8624638,0,0.8624638,16.36317,41.95677,0.1225888,1.758262,2.036009,0,9.892517
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.172368,62.46798,58.6851,1.20041,1.20041,0,0,0,1.20041,97.66399,0,0,0,1.172368,1.263589,1.20041,0,0,23.86139,8.123724,0,0.09122118,-0.09122118,16.26702,41.71022,0.1225888,1.320451,0.9378946,0,9.296092
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2970211,58.99234,58.05667,3.179138,3.179138,0,0,0,3.179138,9.342817,0,0,0,0.2970211,3.346461,3.179138,0,0,23.96275,8.032502,0,3.04944,-3.04944,13.05262,33.4682,0.1225888,3.497052,0.2376169,0,8.329524
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1769718,57.01955,56.46951,6.44662,6.44662,12,0,3.372,6.44662,2.745187,0,0,0,0.1769718,0,0,5.55338,5.275712,27.35102,4.983062,5.452683,0,5.452683,18.22549,46.73194,0.1228523,7.091281,0.1415774,12,5.160034
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,55.15626,55.15626,8.204494,8.204494,0,-1,0,8.204494,0,0,1.776357E-15,0.6649442,0,8.636311,8.204494,0,0,21.89833,9.890477,0,8.636311,-8.636311,9.122024,23.38976,0.1228523,9.024944,0,0,9.890477
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,53.3435,53.3435,9.189053,1.191459,0,-1,0,1.191459,0,0,7.997593,8.916499,0,1.254167,1.191459,0,0,31.49423,1.254167,0,1.254167,-1.254167,7.800015,20,0.1228523,10.10796,0,0,1.254167
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,51.16819,51.16819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228523,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,48.94453,48.94453,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228523,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,47.2204,47.2204,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228523,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,45.97966,45.97966,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228523,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,44.73087,44.73087,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228523,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,43.66739,43.66739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228523,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,42.78115,42.78115,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228523,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,41.89491,41.89491,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228523,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,41.24231,41.24231,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123133,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2105951,41.60868,41.01673,0.483643,0.483643,9.283643,0,2.684762,0.483643,43.54351,0,0,0,0.2105951,0,0,8.8,8.36,24.52775,7.524,8.570595,0,8.570595,23.86179,61.18395,0.1233314,0.5320073,0.1684761,12,7.734595
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.628094,45.26535,40.58167,3.893969,3.893969,11.93969,0,3.356741,3.893969,41.81066,0,0,0,1.628094,0,0,8.045719,7.643433,15.95716,15.23754,9.271527,0,9.271527,32.65753,83.73709,0.1237124,4.283366,1.302475,12,16.86563
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7750449,44.15719,41.94325,0,0,0,0,0,0,0,0,0,0,0.7750449,0,0,0,0,6.685631,23.58191,0.7750449,0,0.7750449,33.3928,85.6224,0.1236857,0,0.6200359,0,24.35695
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.246029,49.38698,45.70573,5.468091,5.468091,0,-1,0,5.468091,22.78727,0,8.881784E-16,0,1.246029,5.755885,5.468091,0,0,5.910586,24.27945,0,4.509857,-4.509857,28.639,73.43318,0.1236857,6.0149,0.9968228,0,25.52548
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.628564,60.44108,48.89619,0.008818196,0.008818196,0,0,0,0.008818196,41148.6,0,0,0,3.628564,0.009282311,0.008818196,0,0,10.92154,19.76959,3.619282,0,3.619282,32.07255,82.23714,0.1235613,0.009700015,2.902851,0,23.39816
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.679321,60.3652,51.84495,0.8488128,0.8488128,0,0,0,0.8488128,315.6552,0,0,0,2.679321,0.8934872,0.8488128,0,0,7.302257,23.02695,1.785834,0,1.785834,33.76674,86.58121,0.1235,0.9336941,2.143457,0,25.70627
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.355596,65.19398,54.15723,0,0,0,0,0,0,0,0,0,0,3.355596,0,0,0,0,5.516422,24.6342,3.355596,0,3.355596,36.95014,94.74375,0.1233851,0,2.684477,0,27.98979
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.339928,67.64843,56.46951,3.713699,3.713699,0,0,0,3.713699,89.93533,4.440892E-16,0,0,3.339928,3.909157,3.713699,0,0,2.160826,27.65423,0,0.5692295,-0.5692295,36.35012,93.20525,0.1233851,4.085069,2.671942,0,30.99416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.454804,69.55448,57.83109,3.200318,3.200318,0,-1,0,3.200318,107.9519,0,0,0,3.454804,3.368756,3.200318,0,0,2.793303,27.085,0.08604815,0,0.08604815,36.43175,93.41456,0.1233821,3.52035,2.763843,0,30.53981
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.616813,66.94881,58.23392,1.747484,1.747484,0,0,0,1.747484,149.7474,0,0,0,2.616813,1.839457,1.747484,0,0,2.707255,27.16245,0.7773556,0,0.7773556,37.16922,95.30549,0.1233555,1.922233,2.09345,0,29.77926
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3305281,59.69103,58.64482,4.825042,4.825042,0,0,0,4.825042,6.850264,0,8.881784E-16,0,0.3305281,5.078992,4.825042,0,0,1.9299,27.86207,0,4.748464,-4.748464,32.16389,82.47136,0.1233555,5.307547,0.2644225,0,28.1926
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.068845,61.48195,58.05667,0,0,0,0,0,0,0,0,0,0,1.068845,0,0,0,0,7.20597,23.11361,1.068845,0,1.068845,33.17789,85.07134,0.1233189,0,0.855076,0,24.18245
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2198731,57.10495,56.42117,0,0,0,0,0,0,0,0,0,0,0.2198731,0,0,0,0,6.137125,24.07557,0.2198731,0,0.2198731,33.38648,85.60619,0.1233114,0,0.1758985,0,24.29544
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,55.10792,55.10792,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,5.917253,24.27345,0,0.05592982,-0.05592982,33.32753,85.45502,0.1233114,0.05844667,0,0,24.27345
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.979397,24.21752,0,0,0,33.32753,85.45502,0.1233114,0,0,0,24.21752
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,51.11985,51.11985,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,5.979397,24.21752,0,1.07531,-1.07531,32.19405,82.54868,0.1233114,1.123699,0,0,24.21752
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,48.94453,48.94453,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,7.174186,23.14221,0,1.833675,-1.833675,30.26118,77.59263,0.1233114,1.91619,0,0,23.14221
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,47.2204,47.2204,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,9.211601,21.30854,0,0.293227,-0.293227,29.9521,76.80009,0.1233114,0.3064222,0,0,21.30854
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.53741,21.01531,0,0,0,29.9521,76.80009,0.1233114,0,0,0,21.01531
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,44.73087,44.73087,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,9.53741,21.01531,0,0.2184995,-0.2184995,29.72178,76.20953,0.1233114,0.228332,0,0,21.01531
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,43.6835,43.6835,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,9.780187,20.79681,0,0.8954435,-0.8954435,28.7779,73.78934,0.1233114,0.9357384,0,0,20.79681
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,42.78115,42.78115,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,10.77512,19.90137,0,0.9872151,-0.9872151,27.73728,71.12109,0.1233114,1.03164,0,0,19.90137
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,41.89491,41.89491,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,11.87203,18.91415,0,0.2277918,-0.2277918,27.49717,70.50542,0.1233114,0.2380424,0,0,18.91415
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,41.24231,41.24231,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,12.12513,18.68636,0,0.5601328,-0.5601328,26.90674,68.99149,0.1233114,0.5853388,0,0,18.68636
