Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.632342,62.46144,57.19461,3.047181,3.047181,0,-1,0,3.047181,53.56891,0,4.440892E-16,0,1.632342,3.207559,3.047181,0,0,11.04325,19.66005,0,1.575217,-1.575217,26.86311,68.87962,0.1260771,3.351899,1.305873,0,21.29239
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.609111,62.85182,57.64578,2.129147,2.129147,0,0,0,2.129147,75.57539,0,0,0,1.609111,2.241207,2.129147,0,0,12.79349,18.08484,0,0.6320961,-0.6320961,26.19682,67.1712,0.1260771,2.342061,1.287289,0,19.69394
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9027398,61.02921,58.1453,5.122208,5.122208,0,0,0,5.122208,17.62403,0,0,0,0.9027398,5.391798,5.122208,0,0,13.49582,17.45274,0,4.489058,-4.489058,21.46494,55.03819,0.1260771,5.634429,0.7221918,0,18.35548
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2013002,58.27682,57.64578,2.253364,2.253364,0,0,0,2.253364,8.933318,0,0,0,0.2013002,2.371963,2.253364,0,0,18.48366,12.96368,0,2.170662,-2.170662,19.17686,49.17133,0.1260771,2.478701,0.1610402,0,13.16498
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2280137,56.81466,56.10695,4.938266,4.938266,0,0,0,4.938266,4.617283,0,8.881784E-16,0,0.2280137,5.198174,4.938266,0,0,20.89551,10.79302,0,4.97016,-4.97016,13.93785,35.738,0.1260771,5.432092,0.1824109,0,11.02103
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,54.83399,54.83399,6.098053,5.531715,0,-1,0,5.531715,0,0,0.5663384,1.176144,0,5.822858,5.531715,0,0,26.41791,5.822858,0,5.822858,-5.822858,7.800015,20,0.1260771,6.707859,0,0,5.822858
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,53.10986,53.10986,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,50.98288,50.98288,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,48.80757,48.80757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,47.13177,47.13177,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,45.93132,45.93132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,44.7067,44.7067,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,43.6835,43.6835,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,42.80532,42.80532,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260771,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,41.37928,41.37928,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263385,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1989251,41.72939,41.16981,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.69329,1.776357E-15,0,0,0.1989251,0,0,8.8,8.36,24.52775,7.524,8.558925,0,8.558925,23.85072,61.15556,0.1265461,1.008688,0.1591401,12,7.722925
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.881469,46.23756,40.79114,4.243285,4.243285,11.703,0,3.296858,4.243285,44.33993,0,0,0,1.881469,0,0,7.459711,7.086726,15.96883,15.22703,8.968195,0,8.968195,32.3587,82.97085,0.1268829,4.667614,1.505176,12,17.1085
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.196719,45.45459,42.00771,2.801784,2.801784,0,0,0,2.801784,42.71274,0,0,0,1.196719,2.949247,2.801784,0,0,7.000633,23.29841,0,1.752528,-1.752528,30.51137,78.23412,0.1268829,3.081963,0.957375,0,24.49513
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.862326,54.18438,45.45598,7.438472,7.438472,0,-1,0,7.438472,38.48003,0,8.881784E-16,0,2.862326,7.82997,7.438472,0,0,8.947886,21.54588,0,4.967644,-4.967644,25.27501,64.80759,0.1268829,8.182319,2.289861,0,24.40821
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.391896,59.08873,48.39668,5.447739,5.447739,0,0,0,5.447739,62.26245,0,0,0,3.391896,5.734462,5.447739,0,0,14.46749,16.57824,0,2.342566,-2.342566,22.80573,58.47611,0.1268829,5.992513,2.713517,0,19.97013
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.752235,63.35039,51.16819,0,0,0,0,0,0,0,0,0,0,3.752235,0,0,0,0,17.07034,14.23567,3.752235,0,3.752235,26.36541,67.60349,0.1267608,0,3.001788,0,17.98791
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.147504,60.20533,53.38378,0.8138125,0.8138125,0,0,0,0.8138125,263.8819,0,0,0,2.147504,0.8566447,0.8138125,0,0,13.31811,17.61268,1.290859,0,1.290859,27.59003,70.74352,0.1267188,0.8951938,1.718003,0,19.76019
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.916709,61.85434,55.69606,2.673085,2.673085,0,0,0,2.673085,71.70398,0,0,0,1.916709,2.813774,2.673085,0,0,12.02725,18.77445,0,0.8970654,-0.8970654,26.64444,68.31894,0.1267188,2.940394,1.533367,0,20.69116
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.414133,65.03742,57.10598,6.101745,6.101745,0,-1,0,6.101745,39.56464,0,8.881784E-16,0,2.414133,6.42289,6.101745,0,0,13.02399,17.87739,0,4.008756,-4.008756,22.41884,57.48409,0.1267188,6.71192,1.931307,0,20.29152
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.525921,59.21644,57.55716,2.759271,2.759271,0,0,0,2.759271,19.06014,0,0,0,0.525921,2.904496,2.759271,0,0,17.47816,13.86863,0,2.378575,-2.378575,19.9116,51.05528,0.1267188,3.035198,0.4207368,0,14.39455
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.641981,63.38906,58.05667,2.821269,2.821269,0,0,0,2.821269,58.2001,0,0,0,1.641981,2.969757,2.821269,0,0,20.12102,11.49006,0,1.327775,-1.327775,18.512,47.46658,0.1267188,3.103396,1.313585,0,13.13204
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.086191,61.02708,57.55716,2.514759,2.514759,0,0,0,2.514759,43.19267,0,4.440892E-16,0,1.086191,2.647114,2.514759,0,0,21.59633,10.16228,0,1.560923,-1.560923,16.86664,43.24772,0.1267188,2.766234,0.8689531,0,11.24847
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2433476,56.77342,56.01833,10.7145,10.7145,12,0,3.372,10.7145,2.271199,0,0,0,0.2433476,0,0,1.2855,1.221225,23.33069,8.601359,1.464573,0,1.464573,18.25606,46.81032,0.1267806,11.78595,0.1946781,12,8.844707
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,54.7937,54.7937,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,21.86612,9.919475,0,2.260805,-2.260805,15.87296,40.69982,0.1267806,2.362541,0,0,9.919475
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,53.02123,53.02123,7.189064,7.189064,0,-1,0,7.189064,0,0,8.881784E-16,0.6322338,0,7.567435,7.189064,0,0,24.37812,7.65867,0,7.567435,-7.567435,7.896185,20.24659,0.1267806,7.90797,0,0,7.65867
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,50.89426,50.89426,4.593205,0.0866726,0,-1,0,0.0866726,0,0,4.506532,4.965853,0,0.09123431,0.0866726,0,0,32.78638,0.09123431,0,0.09123431,-0.09123431,7.800015,20,0.1267806,5.052525,0,0,0.09123431
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,48.71894,48.71894,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267806,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,47.08344,47.08344,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267806,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,45.90715,45.90715,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267806,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,44.68253,44.68253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267806,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,43.6835,43.6835,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267806,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,42.80532,42.80532,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267806,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267806,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,41.35511,41.35511,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269881,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1609349,41.62221,41.16981,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,78.39107,0,0,0,0.1609349,0,0,8.8,8.36,24.52775,7.524,8.520935,0,8.520935,23.81468,61.06315,0.1271428,0.2258273,0.1287479,12,7.684935
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.078227,46.80496,40.76697,3.45087,3.45087,11.56653,0,3.262333,3.45087,60.22327,0,0,0,2.078227,0,0,8.115664,7.709881,16.00682,15.19284,9.788108,0,9.788108,33.10049,84.87289,0.1274391,3.795957,1.662582,12,17.27107
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.378237,52.17254,42.00771,2.242833,2.242833,0,0,0,2.242833,150.6237,0,0,0,3.378237,2.360877,2.242833,0,0,6.21871,24.00214,1.017361,0,1.017361,34.06564,87.34763,0.1274061,2.467116,2.70259,0,27.38038
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.512509,67.12363,45.40764,1.931908,1.931908,0,-1,0,1.931908,337.1025,0,0,0,6.512509,2.033587,1.931908,0,0,5.20135,24.91776,4.478922,0,4.478922,38.31472,98.24268,0.127261,2.125098,5.210007,0,31.43027
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.840772,71.92645,48.30805,8.72663,8.72663,3,0,1.095,8.72663,78.38961,0.09031215,0,0,6.840772,6.028032,5.726631,0,0,0.7224274,28.94879,0.7224274,0,0.7224274,39.00008,100,0.1272377,9.599294,5.472618,12,35.78957
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.279089,77.16399,51.03122,3.335505,3.335505,0,0,0,3.335505,218.2305,3.768032,0,0,7.279089,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1272377,3.669055,5.823271,0,36.87807
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.536499,76.6754,53.29516,1.502627,1.502627,0,0,0,1.502627,435.0049,4.954787,0,0,6.536499,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1272377,1.652889,5.229199,0,36.13548
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.071381,73.29435,55.60744,0,0,0,0,0,0,0,5.071381,0,0,5.071381,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272377,0,4.057105,0,34.67036
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.943393,74.39081,57.0093,0,0,0,-1,0,0,0,4.943393,0,0,4.943393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272377,0,3.954715,0,34.54237
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.079964,71.50327,57.46048,0,0,0,0,0,0,0,4.079964,0,0,4.079964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272377,0,3.263971,0,33.67894
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.829696,71.1563,58.00834,2.623825,2.623825,0,0,0,2.623825,145.9585,1.067775,0,0,3.829696,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1272377,2.886208,3.063757,0,33.42867
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.779856,63.28474,57.50882,2.610778,2.610778,0,0,0,2.610778,68.17338,0,0,0,1.779856,2.748188,2.610778,0,0,0,29.59898,0,0.9683319,-0.9683319,37.97937,97.3828,0.1272377,2.871856,1.423885,0,31.37883
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2291025,56.68043,55.96999,0,0,0,0,0,0,0,0,0,0,0.2291025,0,0,0,0,1.075924,28.63065,0.2291025,0,0.2291025,38.19671,97.94009,0.1272303,0,0.183282,0,28.85975
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,54.74537,54.74537,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.8468219,28.83684,0,1.758178,-1.758178,36.34343,93.1881,0.1272303,1.837296,0,0,28.83684
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,52.98095,52.98095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.800353,27.07866,0,0,0,36.34343,93.1881,0.1272303,0,0,0,27.07866
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,50.89426,50.89426,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.800353,27.07866,0,2.465788,-2.465788,33.74426,86.52357,0.1272303,2.576748,0,0,27.07866
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,48.71894,48.71894,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.540117,24.61287,0,0.2644078,-0.2644078,33.46555,85.80893,0.1272303,0.2763061,0,0,24.61287
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,47.08344,47.08344,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.833904,24.34846,0,0.9157105,-0.9157105,32.50031,83.33395,0.1272303,0.9569175,0,0,24.34846
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,45.90715,45.90715,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.85136,23.43275,0,1.44413,-1.44413,30.97806,79.43076,0.1272303,1.509116,0,0,23.43275
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,44.7067,44.7067,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.455949,21.98862,0,1.369303,-1.369303,29.53469,75.72982,0.1272303,1.430922,0,0,21.98862
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,43.70767,43.70767,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.977397,20.61932,0,1.153419,-1.153419,28.31888,72.61237,0.1272303,1.205323,0,0,20.61932
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,42.82949,42.82949,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.25897,19.4659,0,1.912338,-1.912338,26.3031,67.4437,0.1272303,1.998393,0,0,19.4659
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,41.99159,41.99159,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.38379,17.55356,0,0.8847432,-0.8847432,25.37049,65.05242,0.1272303,0.9245567,0,0,17.55356
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,41.39539,41.39539,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.36684,16.66882,0,1.879403,-1.879403,23.38943,59.97278,0.1272303,1.963976,0,0,16.66882
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09220686,41.47711,41.21815,1.45028,1.45028,0,0,0,1.45028,6.357867,0,2.220446E-16,0,0.09220686,1.52661,1.45028,0,0,16.45507,14.78942,0,1.434403,-1.434403,21.87744,56.09588,0.1272303,1.595308,0.07376549,0,14.88163
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.297795,47.51376,40.80725,0.1459517,0.1459517,0,0,0,0.1459517,1574.353,0,0,0,2.297795,0.1536334,0.1459517,0,0,18.04885,13.35501,2.144161,0,2.144161,23.91157,61.31159,0.127161,0.1605469,1.838236,0,15.65281
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.114351,54.64072,42.05605,4.7359,4.7359,0,0,0,4.7359,86.87581,0,0,0,4.114351,4.985157,4.7359,0,0,15.90469,15.28476,0,0.8708066,-0.8708066,22.99366,58.95798,0.127161,5.20949,3.291481,0,19.39911
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.046331,65.28269,45.38347,2.934234,2.934234,0,-1,0,2.934234,206.0617,0,0,0,6.046331,3.088667,2.934234,0,0,16.87225,14.41395,2.957664,0,2.957664,25.79954,66.15254,0.1270655,3.227657,4.837065,0,20.46029
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.722016,67.38335,48.26777,0.8255337,0.8255337,0,0,0,0.8255337,693.1293,0,0,0,5.722016,0.8689829,0.8255337,0,0,13.91459,17.07585,4.853033,0,4.853033,30.40354,77.95763,0.1269091,0.9080871,4.577613,0,22.79787
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.212044,76.80466,50.98288,5.410694,5.410694,0,0,0,5.410694,133.2924,0,0,0,7.212044,5.695467,5.410694,0,0,9.061552,21.44358,1.516576,0,1.516576,31.84229,81.64672,0.1268603,5.951764,5.769635,0,28.65562
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.444411,80.70801,53.24682,7.972663,7.972663,8.0682,0,2.377255,7.972663,93.3742,0,0,0,7.444411,0,0,0.09553704,0.09076019,7.544976,22.8085,7.535171,0,7.535171,38.99078,99.97615,0.1269789,8.76993,5.955528,12,30.25291
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.838801,80.75523,55.51881,0,0,0,0,0,0,0,6.828996,0,0,6.838801,0,0,0,0,0.009805117,29.59015,0.009805117,0,0.009805117,39.00008,100,0.1269786,0,5.471041,0,36.42896
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.985779,83.19447,56.92068,0.9533997,0.9533997,0,-1,0,0.9533997,732.723,5.9822,0,0,6.985779,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1269786,1.04874,5.588623,0,36.58476
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.389072,76.69978,57.4202,2.265146,2.265146,0,0,0,2.265146,237.9128,3.004708,0,0,5.389072,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1269786,2.491661,4.311258,0,34.98805
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.016944,71.77296,57.91971,0.8508081,0.8508081,0,0,0,0.8508081,472.1328,3.121357,0,0,4.016944,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1269786,0.9358889,3.213556,0,33.61592
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.007013,64.00663,57.46048,1.658837,1.658837,0,0,0,1.658837,120.9892,0.2608686,0,0,2.007013,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1269786,1.824721,1.60561,0,31.60599
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2565501,56.71741,55.92165,2.199797,2.199797,0,0,0,2.199797,11.66245,0,4.440892E-16,0,0.2565501,2.315576,2.199797,0,0,0,29.59898,0,2.059026,-2.059026,36.82967,94.43488,0.1269786,2.419777,0.2052401,0,29.85553
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,54.69703,54.69703,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.287806,27.53995,0,8.8,-8.8,27.55366,70.65027,0.1269786,14.18384,0,0,27.53995
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,52.93261,52.93261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06558,18.73995,0,0,0,27.55366,70.65027,0.1269786,0,0,0,18.73995
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,50.84592,50.84592,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.06558,18.73995,0,2.870956,-2.870956,24.52741,62.89066,0.1269786,3.000149,0,0,18.73995
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,48.71894,48.71894,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.25554,15.869,0,1.65907,-1.65907,22.77859,58.40653,0.1269786,1.733729,0,0,15.869
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,47.08344,47.08344,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.09895,14.20993,0,1.469499,-1.469499,21.2296,54.43478,0.1269786,1.535626,0,0,14.20993
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,45.90715,45.90715,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.73172,12.74043,0,0.9986216,-0.9986216,20.17697,51.73571,0.1269786,1.04356,0,0,12.74043
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8413,11.74181,0,0,0,20.17697,51.73571,0.1269786,0,0,0,11.74181
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,43.70767,43.70767,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.8413,11.74181,0,0.2983553,-0.2983553,19.86247,50.92931,0.1269786,0.3117813,0,0,11.74181
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,42.8456,42.8456,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.17281,11.44345,0,1.808756,-1.808756,17.95588,46.04062,0.1269786,1.89015,0,0,11.44345
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18254,9.634695,0,0,0,17.95588,46.04062,0.1269786,0,0,0,9.634695
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,41.41956,41.41956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18254,9.634695,0,0,0,17.95588,46.04062,0.1269786,0,0,0,9.634695
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2043478,41.81747,41.24231,1.286414,1.286414,0,0,0,1.286414,15.88508,0,0,0,0.2043478,1.35412,1.286414,0,0,22.18254,9.634695,0,1.149772,-1.149772,16.74391,42.93302,0.1269786,1.415055,0.1634782,0,9.839043
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.733213,45.83576,40.83142,0.09924217,0.09924217,0,0,0,0.09924217,1746.448,0,0,0,1.733213,0.1044654,0.09924217,0,0,23.46006,8.484923,1.628748,0,1.628748,18.28908,46.89497,0.1269263,0.1091664,1.38657,0,10.21814
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.658949,53.10995,42.03188,0,0,0,0,0,0,0,0,0,0,3.658949,0,0,0,0,21.83131,9.950796,3.658949,0,3.658949,21.76026,55.79543,0.126809,0,2.92716,0,13.60975
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.08963,61.67561,45.34318,2.345806,2.345806,0,-1,0,2.345806,216.9672,0,0,0,5.08963,2.46927,2.345806,0,0,18.17236,13.24385,2.62036,0,2.62036,24.24615,62.16949,0.1267251,2.580387,4.071704,0,18.33348
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.684277,67.1256,48.17109,0,0,0,0,0,0,0,0,0,0,5.684277,0,0,0,0,15.552,15.60217,5.684277,0,5.684277,29.63873,75.99659,0.1265435,0,4.547421,0,21.28645
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.781503,70.6167,50.84592,0,0,0,0,0,0,0,0,0,0,5.781503,0,0,0,0,9.867727,20.71802,5.781503,0,5.781503,35.12355,90.0602,0.1263593,0,4.625203,0,26.49953
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.681538,72.86143,53.10986,0,0,0,0,0,0,0,1.595315,0,0,5.681538,0,0,0,0,4.086224,25.92138,4.086224,0,4.086224,39.00008,100,0.1262295,0,4.54523,0,31.60291
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.593211,75.16171,55.38185,1.857475,1.857475,0,0,0,1.857475,301.119,3.637974,0,0,5.593211,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1262295,2.043222,4.474569,0,35.19219
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.794288,77.66508,56.78371,0.1719377,0.1719377,0,-1,0,0.1719377,3369.992,5.6133,0,0,5.794288,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1262295,0.1891315,4.63543,0,35.39326
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.145469,75.58598,57.33157,6.565031,6.565031,0,0,0,6.565031,78.37692,0,0,0,5.145469,6.910559,6.565031,0,0,0,29.59898,0,1.76509,-1.76509,37.13951,95.22932,0.1262295,7.221534,4.116375,0,34.74445
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.887001,71.22253,57.87137,5.720035,5.720035,0,0,0,5.720035,67.95415,0,0,0,3.887001,6.02109,5.720035,0,0,1.961211,27.83389,0,2.134089,-2.134089,34.88998,89.46132,0.1262295,6.292038,3.109601,0,31.72089
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.912533,63.5917,57.37186,5.083529,5.083529,0,0,0,5.083529,37.62215,0,8.881784E-16,0,1.912533,5.351084,5.083529,0,0,4.33242,25.6998,0,3.438551,-3.438551,31.26543,80.16762,0.1262295,5.591883,1.530026,0,27.61233
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2385836,56.57233,55.83302,6.985253,6.985253,0,0,0,6.985253,3.415533,0,0,0,0.2385836,7.352898,6.985253,0,0,8.153032,22.26125,0,7.114314,-7.114314,23.76629,60.93908,0.1262295,7.683778,0.1908669,0,22.49983
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,54.6084,54.6084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05783,15.14693,0,0,0,23.76629,60.93908,0.1262295,0,0,0,15.14693
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,52.88427,52.88427,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.05783,15.14693,0,1.128618,-1.128618,22.57662,57.88865,0.1262295,1.179406,0,0,15.14693
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,50.80563,50.80563,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.31185,14.01832,0,0.3098978,-0.3098978,22.24996,57.05106,0.1262295,0.3238432,0,0,14.01832
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,48.6706,48.6706,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.65618,13.70842,0,0.5459348,-0.5459348,21.67449,55.57551,0.1262295,0.5705019,0,0,13.70842
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,47.08344,47.08344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26277,13.16248,0,0,0,21.67449,55.57551,0.1262295,0,0,0,13.16248
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,45.90715,45.90715,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.26277,13.16248,0,0.2244066,-0.2244066,21.43795,54.96898,0.1262295,0.2345049,0,0,13.16248
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,44.73087,44.73087,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.51211,12.93808,0,0.7455822,-0.7455822,20.65203,52.95383,0.1262295,0.7791334,0,0,12.93808
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,43.75601,43.75601,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.34054,12.1925,0,0.8785327,-0.8785327,19.72598,50.57933,0.1262295,0.9180666,0,0,12.1925
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.89394,42.89394,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.31668,11.31396,0,0.8310947,-0.8310947,18.84993,48.33305,0.1262295,0.8684939,0,0,11.31396
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,42.03188,42.03188,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.24012,10.48287,0,0.4823125,-0.4823125,18.34153,47.02946,0.1262295,0.5040166,0,0,10.48287
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,41.49207,41.49207,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.77603,10.00056,0,2.129926,-2.129926,16.09639,41.27271,0.1262295,2.225773,0,0,10.00056
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.0902359,41.53613,41.2826,0.606191,0.606191,0,0,0,0.606191,14.88572,0,0,0,0.0902359,0.6380958,0.606191,0,0,24.14261,7.870629,0,0.5478599,-0.5478599,15.51889,39.79195,0.1262295,0.6668101,0.07218872,0,7.960865
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.315864,44.6504,40.87976,0,0,0,0,0,0,0,0,0,0,1.315864,0,0,0,0,24.75134,7.322769,1.315864,0,1.315864,16.76723,42.99281,0.1261877,0,1.052691,0,8.638633
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.818986,47.38482,42.08021,0,0,0,0,0,0,0,0,0,0,1.818986,0,0,0,0,23.43548,8.507047,1.818986,0,1.818986,18.49287,47.41753,0.12613,0,1.455189,0,10.32603
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.793796,57.1185,45.31901,0,0,0,-1,0,0,0,0,0,0,3.793796,0,0,0,0,21.61649,10.14413,3.793796,0,3.793796,22.09198,56.646,0.1260099,0,3.035037,0,13.93793
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.708679,63.4264,48.13081,0,0,0,0,0,0,0,0,0,0,4.708679,0,0,0,0,17.8227,13.55855,4.708679,0,4.708679,26.55903,68.09994,0.1258611,0,3.766943,0,18.26723
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.836658,70.73373,50.75729,3.658506,3.658506,0,0,0,3.658506,159.5366,0,0,0,5.836658,3.851059,3.658506,0,0,13.11402,17.79636,1.985598,0,1.985598,28.44273,72.92993,0.1257985,4.024357,4.669326,0,23.63302
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.896286,73.63742,53.02123,4.201091,4.201091,0,0,0,4.201091,140.3513,0,0,0,5.896286,4.422201,4.201091,0,0,11.12842,19.5834,1.474085,0,1.474085,29.84117,76.51567,0.125752,4.6212,4.717029,0,25.47968
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.388648,74.21558,55.29322,2.166568,2.166568,0,0,0,2.166568,248.7181,0,0,0,5.388648,2.280598,2.166568,0,0,9.654336,20.91008,3.108049,0,3.108049,32.78973,84.07605,0.1256542,2.383225,4.310918,0,26.29872
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.650929,76.9497,56.69509,0,0,0,-1,0,0,0,0,0,0,5.650929,0,0,0,0,6.546286,23.70732,5.650929,0,5.650929,38.15067,97.82203,0.1254767,0,4.520743,0,29.35825
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.144674,71.45509,57.19461,1.284085,1.284085,0,0,0,1.284085,322.7726,1.897649,0,0,4.144674,1.351668,1.284085,0,0,0.895357,28.79316,0.895357,0,0.895357,39.00008,100,0.1254486,1.412493,3.31574,0,32.93783
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.282973,65.29706,57.78275,4.464,4.464,0,0,0,4.464,51.14187,0,8.881784E-16,0,2.282973,4.698947,4.464,0,0,0,29.59898,0,2.415974,-2.415974,36.45342,93.47012,0.1254486,4.9104,1.826379,0,31.88195
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7673095,59.7615,57.33157,3.571249,3.571249,0,0,0,3.571249,21.48574,0,0,0,0.7673095,3.75921,3.571249,0,0,2.684416,27.183,0,2.9919,-2.9919,33.29968,85.38362,0.1254486,3.928374,0.6138476,0,27.95031
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.230963,56.50003,55.78468,4.952509,4.952509,0,0,0,4.952509,4.663555,0,8.881784E-16,0,0.230963,5.213168,4.952509,0,0,6.008749,24.1911,0,4.982205,-4.982205,28.04797,71.91773,0.1254486,5.447761,0.1847704,0,24.42207
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,54.56006,54.56006,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.54453,19.2089,0,8.128501,-8.128501,19.47978,49.94806,0.1254486,8.494284,0,0,19.2089
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,52.84398,52.84398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.5762,11.0804,0,0,0,19.47978,49.94806,0.1254486,0,0,0,11.0804
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,50.75729,50.75729,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.5762,11.0804,0,8.8,-8.8,10.20377,26.16345,0.1254486,10.67857,0,0,11.0804
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,48.6706,48.6706,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.35398,2.280398,0,0.8250065,-0.8250065,9.334132,23.93362,0.1254486,0.8621318,0,0,2.280398
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,47.04315,47.04315,2.500317,1.382622,0,-1,0,1.382622,0,0,1.117695,1.367727,0,1.455391,1.382622,0,0,31.27065,1.455391,0,1.455391,-1.455391,7.800015,20,0.1254486,2.750349,0,0,1.455391
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,45.90715,45.90715,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254486,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,44.73087,44.73087,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254486,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,43.75601,43.75601,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254486,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,42.89394,42.89394,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254486,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,42.05605,42.05605,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254486,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,41.50819,41.50819,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257303,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.268436,42.06347,41.30677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.268436,0,0,8.8,8.36,24.52775,7.524,8.628436,0,8.628436,23.91666,61.32465,0.1258661,0,0.2147488,12,7.792436
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.772035,46.04329,40.92005,4.614211,4.614211,12,0,3.372,4.614211,38.40385,0,0,0,1.772035,0,0,7.385789,7.016499,15.89932,15.28959,8.788534,0,8.788534,32.2542,82.7029,0.1262196,5.075633,1.417628,12,17.06163
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.164709,54.86198,42.10438,3.83725,3.83725,0,0,0,3.83725,108.5337,0,0,0,4.164709,4.03921,3.83725,0,0,7.110783,23.19927,0.1254991,0,0.1254991,32.37326,83.00818,0.1262157,4.220974,3.331767,0,27.36398
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.200966,58.4825,45.29484,0,0,0,-1,0,0,0,0,0,0,4.200966,0,0,0,0,6.985284,23.31222,4.200966,0,4.200966,36.35864,93.2271,0.1260842,0,3.360773,0,27.51319
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.95642,64.23411,48.04218,8.671597,8.671597,6.608101,0,2.00785,8.671597,57.15694,0,0,0,4.95642,2.172101,2.063496,0,0,2.784318,27.09309,2.784318,0,2.784318,39.00008,100,0.1261815,9.538757,3.965136,12,32.04951
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.593575,65.89247,50.70895,2.203445,2.203445,0,0,0,2.203445,208.4724,2.274159,0,0,4.593575,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1261815,2.423789,3.67486,0,34.19255
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.90824,77.86657,52.93261,0,0,0,0,0,0,0,6.90824,0,0,6.90824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261815,0,5.526592,0,36.50722
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.183513,77.50122,55.24488,1.213863,1.213863,0,0,0,1.213863,509.4078,4.905762,0,0,6.183513,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1261815,1.335249,4.94681,0,35.78249
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.891285,73.76521,56.64675,0,0,0,-1,0,0,0,4.891285,0,0,4.891285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261815,0,3.913028,0,34.49026
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.532098,76.97941,57.14627,2.328784,2.328784,0,0,0,2.328784,237.5531,3.080747,0,0,5.532098,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1261815,2.561662,4.425679,0,35.13108
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.749259,70.50488,57.69412,2.635859,2.635859,0,0,0,2.635859,142.2405,0.9746708,0,0,3.749259,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1261815,2.899445,2.999407,0,33.34824
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.422831,61.8048,57.23489,2.906098,2.906098,0,0,0,2.906098,48.96019,0,4.440892E-16,0,1.422831,3.059051,2.906098,0,0,0,29.59898,0,1.63622,-1.63622,37.27535,95.57763,0.1261815,3.196708,1.138265,0,31.02181
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1310031,56.14919,55.7444,0,0,0,0,0,0,0,0,0,0,0.1310031,0,0,0,0,1.818022,27.96276,0.1310031,0,0.1310031,37.39963,95.8963,0.1261774,0,0.1048024,0,28.09376
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,54.51978,54.51978,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.687019,28.08066,0,7.681708,-7.681708,29.3024,75.13421,0.1261774,8.027385,0,0,28.08066
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,52.79564,52.79564,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.22225,20.39895,0,5.859762,-5.859762,23.12567,59.29647,0.1261774,6.123451,0,0,20.39895
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,50.70895,50.70895,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.7331,14.53919,0,4.390648,-4.390648,18.49752,47.42944,0.1261774,4.588228,0,0,14.53919
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,48.63032,48.63032,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.6116,10.14854,0,1.724549,-1.724549,16.67968,42.76834,0.1261774,1.802154,0,0,10.14854
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,47.04315,47.04315,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.52776,8.423994,0,1.63584,-1.63584,14.95536,38.347,0.1261774,1.709452,0,0,8.423994
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,45.88298,45.88298,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.34536,6.788154,0,2.059178,-2.059178,12.78479,32.78146,0.1261774,2.151841,0,0,6.788154
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,44.7067,44.7067,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.63334,4.728976,0,1.757339,-1.757339,10.9324,28.03173,0.1261774,1.836419,0,0,4.728976
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,43.73184,43.73184,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.58593,2.971637,0,0.5096715,-0.5096715,10.39516,26.65419,0.1261774,0.5326068,0,0,2.971637
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,42.86977,42.86977,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.15224,2.461966,0,0.6902188,-0.6902188,9.667601,24.78867,0.1261774,0.7212786,0,0,2.461966
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,42.00771,42.00771,2.115547,1.68316,0,-1,0,1.68316,0,0,0.4323869,0.6439416,0,1.771747,1.68316,0,0,30.91915,1.771747,0,1.771747,-1.771747,7.800015,20,0.1261774,2.327101,0,0,1.771747
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,41.49207,41.49207,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263947,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1393004,41.67432,41.2826,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.57464,1.776357E-15,0,0,0.1393004,0,0,8.8,8.36,24.52775,7.524,8.4993,0,8.4993,23.79415,61.01052,0.1266234,1.449038,0.1114403,12,7.663301
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.267041,47.52099,40.90393,1.354159,1.354159,10.15416,0,2.905002,1.354159,167.4132,1.776357E-15,0,0,2.267041,0,0,8.8,8.36,16.02845,15.17337,10.62704,0,10.62704,33.87585,86.86098,0.1267872,1.489575,1.813633,12,17.44041
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.287814,55.24906,42.08021,0.6405628,0.6405628,0,0,0,0.6405628,669.3823,0,0,0,4.287814,0.6742766,0.6405628,0,0,5.401412,24.73771,3.613537,0,3.613537,37.30395,95.65096,0.1266745,0.7046191,3.430251,0,29.02552
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.632301,63.56868,45.25456,5.162871,5.162871,0,-1,0,5.162871,109.0924,0,0,0,5.632301,5.434601,5.162871,0,0,1.787875,27.98989,0.1976997,0,0.1976997,37.4915,96.13187,0.1266684,5.679158,4.505841,0,33.62219
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.327993,69.45089,47.99384,4.864234,4.864234,0,0,0,4.864234,130.0923,0,0,0,6.327993,5.120246,4.864234,0,0,1.590176,28.16782,1.207746,0,1.207746,38.63728,99.06973,0.1266308,5.350657,5.062394,0,34.49581
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.010255,80.01003,50.62033,0.01986569,0.01986569,0,0,0,0.01986569,40322.06,7.606915,0,0,8.010255,0.02091125,0.01986569,0,0,0.3824292,29.25479,0.3824292,0,0.3824292,39.00008,100,0.1266188,0.02185226,6.408204,0,37.26505
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.072221,78.49165,52.84398,0,0,0,0,0,0,0,7.072221,0,0,7.072221,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266188,0,5.657777,0,36.6712
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.348181,82.62061,55.10792,3.798004,3.798004,0,0,0,3.798004,193.4748,3.350282,0,0,7.348181,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1266188,4.177804,5.878545,0,36.94716
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.527245,80.5602,56.50979,0,0,0,-1,0,0,0,6.527245,0,0,6.527245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266188,0,5.221796,0,36.12622
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.350697,76.11586,57.05764,0,0,0,0,0,0,0,5.350697,0,0,5.350697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266188,0,4.280558,0,34.94968
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.759433,70.43657,57.59744,0.6455649,0.6455649,0,0,0,0.6455649,582.3478,3.079891,0,0,3.759433,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1266188,0.7101213,3.007546,0,33.35841
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.876164,63.28299,57.19461,5.192637,5.192637,0,0,0,5.192637,36.13124,0,0,0,1.876164,5.465934,5.192637,0,0,0,29.59898,0,3.58977,-3.58977,35.21613,90.29758,0.1266188,5.711901,1.500931,0,31.47514
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2662789,56.47229,55.64772,0.3554077,0.3554077,0,0,0,0.3554077,74.92208,0,5.551115E-17,0,0.2662789,0.3741134,0.3554077,0,0,3.988633,26.00921,0,0.1078345,-0.1078345,35.10246,90.00613,0.1266188,0.3909485,0.2130231,0,26.27549
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,54.43116,54.43116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108449,25.90137,0,0,0,35.10246,90.00613,0.1266188,0,0,0,25.90137
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,52.70702,52.70702,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.108449,25.90137,0,3.602595,-3.602595,31.30499,80.26905,0.1266188,3.764711,0,0,25.90137
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,50.66867,50.66867,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.111332,22.29878,0,4.45095,-4.45095,26.61328,68.23904,0.1266188,4.651243,0,0,22.29878
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,48.58198,48.58198,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.05683,17.84783,0,1.17093,-1.17093,25.37901,65.07426,0.1266188,1.223621,0,0,17.84783
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,46.99481,46.99481,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.35787,16.6769,0,0.9611604,-0.9611604,24.36586,62.47644,0.1266188,1.004413,0,0,16.6769
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,45.8427,45.8427,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.42582,15.71574,0,0.9828271,-0.9828271,23.32987,59.82006,0.1266188,1.027054,0,0,15.71574
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,44.65836,44.65836,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.51785,14.73291,0,1.114081,-1.114081,22.15552,56.80892,0.1266188,1.164214,0,0,14.73291
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,43.6835,43.6835,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.75572,13.61883,0,1.121405,-1.121405,20.97346,53.77799,0.1266188,1.171868,0,0,13.61883
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,42.82949,42.82949,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.00172,12.49743,0,0.144616,-0.144616,20.82102,53.38713,0.1266188,0.1511237,0,0,12.49743
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.16241,12.35281,0,0,0,20.82102,53.38713,0.1266188,0,0,0,12.35281
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.16241,12.35281,0,0,0,20.82102,53.38713,0.1266188,0,0,0,12.35281
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2511005,41.99011,41.2826,0.9993171,0.9993171,0,0,0,0.9993171,25.12721,0,2.220446E-16,0,0.2511005,1.051913,0.9993171,0,0,19.16241,12.35281,0,0.8008122,-0.8008122,19.97689,51.22269,0.1266188,1.099249,0.2008804,0,12.60391
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.396638,47.8919,40.87976,2.883484,2.883484,0,0,0,2.883484,83.11604,0,0,0,2.396638,3.035246,2.883484,0,0,20.0522,11.552,0,0.6386086,-0.6386086,19.30374,49.49667,0.1266188,3.171833,1.91731,0,13.94864
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.587216,52.90195,42.05605,4.388005,4.388005,0,0,0,4.388005,81.7505,0,0,0,3.587216,4.618953,4.388005,0,0,20.76176,10.91339,0,1.031737,-1.031737,18.21619,46.70809,0.1266188,4.826806,2.869773,0,14.50061
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.463261,62.88601,45.20622,6.961731,6.961731,0,-1,0,6.961731,78.4756,0,0,0,5.463261,7.328138,6.961731,0,0,21.90814,9.881653,0,1.864878,-1.864878,16.25044,41.66771,0.1266188,7.657905,4.370609,0,15.34491
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.332651,69.36466,47.90522,5.272476,5.272476,0,0,0,5.272476,120.1077,0,0,0,6.332651,5.549974,5.272476,0,0,23.98023,8.016775,0.7826767,0,0.7826767,16.99295,43.57158,0.1265945,5.799723,5.066121,0,14.34943
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.065593,71.39177,50.53171,0,0,0,0,0,0,0,0,0,0,6.065593,0,0,0,0,23.19755,8.721184,6.065593,0,6.065593,22.74728,58.32624,0.126406,0,4.852474,0,14.78678
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.275956,74.95582,52.79564,5.465983,5.465983,0,0,0,5.465983,114.8184,0,0,0,6.275956,5.753667,5.465983,0,0,17.13196,14.18022,0.5222892,0,0.5222892,23.24277,59.59671,0.1263898,6.012582,5.020765,0,20.45617
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.276032,77.67953,55.05958,0.1891154,0.1891154,0,0,0,0.1891154,3318.625,0,0,0,6.276032,0.1990689,0.1891154,0,0,16.60967,14.65028,6.076963,0,6.076963,29.00788,74.37903,0.1262016,0.208027,5.020826,0,20.92631
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.229923,79.18221,56.46951,4.22431,4.22431,0,-1,0,4.22431,147.4779,0,0,0,6.229923,4.446642,4.22431,0,0,10.5327,20.11954,1.783281,0,1.783281,30.69965,78.71689,0.1261465,4.646741,4.983939,0,26.34947
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.099058,75.02293,57.0093,0.5865321,0.5865321,0,0,0,0.5865321,869.3571,0,0,0,5.099058,0.6174022,0.5865321,0,0,8.749422,21.7245,4.481656,0,4.481656,34.95132,89.61859,0.1260081,0.6451853,4.079247,0,26.82356
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.49715,65.80614,57.55716,2.498734,2.498734,0,0,0,2.498734,99.93661,0,0,0,2.49715,2.630246,2.498734,0,0,4.267766,25.75799,0,0.1330963,-0.1330963,34.81102,89.25886,0.1260081,2.748607,1.99772,0,28.25514
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.367715,61.5308,57.14627,4.265965,4.265965,0,0,0,4.265965,32.06108,0,0,0,1.367715,4.490489,4.265965,0,0,4.415651,25.62489,0,3.122775,-3.122775,31.51933,80.81863,0.1260081,4.692562,1.094172,0,26.99261
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2555273,56.39832,55.60744,3.307905,3.307905,0,0,0,3.307905,7.724748,0,4.440892E-16,0,0.2555273,3.482006,3.307905,0,0,7.885401,22.50212,0,3.226478,-3.226478,28.11832,72.09812,0.1260081,3.638696,0.2044219,0,22.75764
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,54.38282,54.38282,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,11.47038,19.27564,0,3.339687,-3.339687,24.59798,63.07163,0.1260081,3.489973,0,0,19.27564
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,52.61839,52.61839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.18114,15.93595,0,0,0,24.59798,63.07163,0.1260081,0,0,0,15.93595
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,50.62033,50.62033,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,15.18114,15.93595,0,3.478838,-3.478838,20.93097,53.66904,0.1260081,3.635386,0,0,15.93595
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,48.53364,48.53364,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,19.04652,12.45711,0,0.421857,-0.421857,20.48629,52.52884,0.1260081,0.4408406,0,0,12.45711
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,46.94647,46.94647,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,19.51525,12.03526,0,0.9723831,-0.9723831,19.46131,49.90069,0.1260081,1.01614,0,0,12.03526
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,45.81853,45.81853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.59567,11.06287,0,0,0,19.46131,49.90069,0.1260081,0,0,0,11.06287
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,44.64225,44.64225,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,20.59567,11.06287,0,1.138922,-1.138922,18.26078,46.82242,0.1260081,1.190173,0,0,11.06287
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,43.6835,43.6835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.86114,9.923952,0,0,0,18.26078,46.82242,0.1260081,0,0,0,9.923952
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.86114,9.923952,0,0,0,18.26078,46.82242,0.1260081,0,0,0,9.923952
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,41.99159,41.99159,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,21.86114,9.923952,0,2.575331,-2.575331,15.54614,39.86182,0.1260081,2.691221,0,0,9.923952
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,41.44373,41.44373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.72262,7.348621,0,0,0,15.54614,39.86182,0.1260081,0,0,0,7.348621
