Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.232513,55.58384,42.55556,3.324724,3.324724,0,0,0,3.324724,127.3042,0,0,0,4.232513,3.49971,3.324724,0,0,21.0786,10.62824,0.7328033,0,0.7328033,19.69836,50.50851,0.1256409,3.657197,3.38601,0,14.86075
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.930483,53.27473,44.39249,4.339297,4.339297,0,0,0,4.339297,67.53358,0,0,0,2.930483,4.567681,4.339297,0,0,20.3458,11.28776,0,1.637199,-1.637199,17.9726,46.0835,0.1256409,4.773227,2.344386,0,14.21824
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.159349,55.99759,46.24554,2.864716,2.864716,0,0,0,2.864716,110.2849,0,0,0,3.159349,3.015491,2.864716,0,0,22.16491,9.650561,0.1438583,0,0.1438583,18.10908,46.43343,0.1256375,3.151188,2.527479,0,12.80991
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.608303,52.99654,48.13081,0,0,0,0,0,0,0,0,0,0,1.608303,0,0,0,0,22.02105,9.780033,1.608303,0,1.608303,19.63485,50.34566,0.1255992,0,1.286642,0,11.38834
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5086424,50.87284,49.35543,0,0,0,-1,0,0,0,0,0,0,0.5086424,0,0,0,0,20.41275,11.22751,0.5086424,0,0.5086424,20.11739,51.58294,0.1255871,0,0.406914,0,11.73615
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.687191,55.12086,49.94357,4.337104,4.337104,0,0,0,4.337104,38.90133,0,0,0,1.687191,4.565373,4.337104,0,0,19.9041,11.68528,0,2.878182,-2.878182,17.08352,43.8038,0.1255871,4.770815,1.349753,0,13.37248
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7727557,52.95761,50.62033,6.930988,6.930988,0,0,0,6.930988,11.14929,0,0,0,0.7727557,7.295776,6.930988,0,0,23.10208,8.807102,0,6.523021,-6.523021,10.20765,26.17341,0.1255871,7.624086,0.6182046,0,9.579858
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2765726,50.9949,50.16916,3.226336,3.226336,11.37442,0,3.213727,3.226336,8.572345,0,0,0,0.2765726,0,0,8.148081,7.740677,30.34988,2.284082,8.017249,0,8.017249,17.81348,45.6755,0.1258421,3.548969,0.2212581,12,2.560654
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3862672,49.72569,48.58198,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3862672,0,0,8.8,8.36,22.33264,9.499606,8.746267,0,8.746267,26.11092,66.95094,0.1259423,0,0.3090138,12,9.885874
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,47.13177,47.13177,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,13.58637,17.37125,0,8.552532,-8.552532,17.09576,43.83519,0.1259423,8.937396,0,0,17.37125
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,45.68156,45.68156,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,23.08918,8.818714,0,6.966254,-6.966254,9.75268,25.00682,0.1259423,7.279736,0,0,8.818714
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,44.31998,44.31998,3.867257,1.759837,0,-1,0,1.759837,0,0,2.10742,2.494145,0,1.85246,1.759837,0,0,30.82946,1.85246,0,1.85246,-1.85246,7.800015,20,0.1259423,4.253983,0,0,1.85246
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.00674,43.00674,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259423,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.1205,42.1205,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259423,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,41.35511,41.35511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259423,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,40.54138,40.54138,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259423,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.0177,40.0177,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259423,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,39.40538,39.40538,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259423,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.90587,38.90587,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259423,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,38.51915,38.51915,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261096,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1289315,38.64933,38.29356,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.04331,1.776357E-15,0,0,0.1289315,0,0,8.8,8.36,24.52775,7.524,8.488932,0,8.488932,23.78432,60.9853,0.1262605,0.9427755,0.1031452,12,7.652932
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.660831,42.65443,37.95518,5.248662,5.248662,12,0,3.372,5.248662,31.64294,0,0,0,1.660831,0,0,6.751338,6.413772,16.03882,15.16404,8.074602,0,8.074602,31.44456,80.62691,0.1265092,5.773528,1.328665,12,16.82487
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.726507,46.56538,38.65611,5.656345,5.656345,0,0,0,5.656345,48.20263,0,8.881784E-16,0,2.726507,5.954048,5.656345,0,0,7.96422,22.43118,0,3.227541,-3.227541,28.04243,71.90352,0.1265092,6.22198,2.181206,0,25.15769
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.446028,50.88718,40.60583,4.071966,4.071966,0,-1,0,4.071966,84.62811,0,0,0,3.446028,4.28628,4.071966,0,0,11.55038,19.20364,0,0.8402519,-0.8402519,27.15673,69.63249,0.1265092,4.479163,2.756822,0,22.64967
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.895001,54.30568,42.41859,2.150714,2.150714,0,0,0,2.150714,181.1027,0,0,0,3.895001,2.26391,2.150714,0,0,12.48399,18.36339,1.631092,0,1.631092,28.70411,73.60015,0.1264704,2.365786,3.116001,0,22.25839
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.309676,54.33401,44.23136,1.06807,1.06807,0,0,0,1.06807,309.8745,0,0,0,3.309676,1.124284,1.06807,0,0,10.8529,19.83137,2.185392,0,2.185392,30.77736,78.91615,0.1264184,1.174877,2.647741,0,23.14105
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.91782,61.87078,46.06829,0.9974132,0.9974132,0,0,0,0.9974132,493.0574,0,0,0,4.91782,1.049909,0.9974132,0,0,8.667505,21.79822,3.867911,0,3.867911,34.44678,88.32491,0.1263266,1.097154,3.934256,0,26.71604
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.630937,62.93714,47.9455,1.491804,1.491804,0,0,0,1.491804,310.4254,0,0,0,4.630937,1.57032,1.491804,0,0,4.799593,25.27934,3.060617,0,3.060617,37.35034,95.76991,0.126254,1.640984,3.704749,0,29.91028
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.933776,69.20657,49.12178,3.595794,3.595794,0,-1,0,3.595794,165.0199,0.4097532,0,0,5.933776,3.785047,3.595794,0,0,1.738976,28.0339,1.738976,0,1.738976,39.00008,100,0.1262128,3.955374,4.747021,0,33.96767
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.311228,60.2385,49.71798,0.2409663,0.2409663,0,0,0,0.2409663,1374.146,3.057579,0,0,3.311228,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1262128,0.2650629,2.648982,0,32.91021
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.63482,62.14521,50.44308,2.71092,2.71092,0,0,0,2.71092,134.0807,0.7812204,0,0,3.63482,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1262128,2.982012,2.907856,0,33.2338
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.015873,56.21545,49.98385,7.476389,7.476389,0,0,0,7.476389,26.96319,0,0,0,2.015873,7.869884,7.476389,0,0,0,29.59898,0,5.854011,-5.854011,32.82941,84.1778,0.1262128,8.224029,1.612698,0,31.61485
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2702788,49.19418,48.39668,5.988932,5.988932,0,0,0,5.988932,4.512973,0,8.881784E-16,0,0.2702788,6.304138,5.988932,0,0,6.504457,23.74497,0,6.03386,-6.03386,26.46916,67.86951,0.1262128,6.587825,0.2162231,0,24.01525
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,46.94647,46.94647,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.20875,17.71111,0,6.964709,-6.964709,19.12771,49.04532,0.1262128,7.278121,0,0,17.71111
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,45.52043,45.52043,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.94731,10.7464,0,5.487625,-5.487625,13.34325,34.21339,0.1262128,5.734569,0,0,10.7464
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,44.1669,44.1669,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.04467,5.258773,0,1.640532,-1.640532,11.61398,29.77937,0.1262128,1.714356,0,0,5.258773
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,42.8456,42.8456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.86749,3.618241,0,0,0,11.61398,29.77937,0.1262128,0,0,0,3.618241
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,41.99159,41.99159,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.86749,3.618241,0,0.06672195,-0.06672195,11.54364,29.59903,0.1262128,0.06972443,0,0,3.618241
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,41.24231,41.24231,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.94162,3.551519,0,1.999376,-1.999376,9.436118,24.19513,0.1262128,2.089347,0,0,3.551519
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,40.4447,40.4447,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.16315,1.552143,0,0.1085531,-0.1085531,9.321693,23.90173,0.1262128,0.113438,0,0,1.552143
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28376,1.44359,0,0,0,9.321693,23.90173,0.1262128,0,0,0,1.44359
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,39.29259,39.29259,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.07457145,0,1.383715,1.314529,0,0,31.28376,1.44359,0,1.383715,-1.383715,7.86313,20.16183,0.1262128,1.445982,0,0,1.44359
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,38.79308,38.79308,0.06587479,0.05688146,0,-1,0,0.05688146,0,0,0.008993323,0.0155808,0,0.05987522,0.05688146,0,0,32.82122,0.05987522,0,0.05987522,-0.05987522,7.800015,20,0.1262128,0.07246226,0,0,0.05987522
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,38.40635,38.40635,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263705,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1213777,38.53964,38.20493,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1213777,0,0,8.8,8.36,24.52775,7.524,8.481378,0,8.481378,23.77715,60.96693,0.126475,0,0.09710214,12,7.645378
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.761435,42.83188,37.84238,0.489461,0.489461,9.289461,0,2.686234,0.489461,359.8725,0,0,0,1.761435,0,0,8.8,8.36,16.04638,15.15724,10.12144,0,10.12144,33.37918,85.58749,0.1265661,0.5384071,1.409148,12,16.91867
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.234252,51.20258,38.54332,0.894102,0.894102,0,0,0,0.894102,473.576,0,0,0,4.234252,0.94116,0.894102,0,0,5.924941,24.26653,3.293092,0,3.293092,36.50329,93.59798,0.1264884,0.9835122,3.387402,0,28.50078
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.346151,60.72382,40.49304,1.877011,1.877011,0,-1,0,1.877011,338.0988,1.738502,0,0,6.346151,1.975801,1.877011,0,0,2.631848,27.23031,2.631848,0,2.631848,39.00008,100,0.1264263,2.064712,5.076921,0,33.57647
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.376289,66.82559,42.28163,1.149824,1.149824,0,0,0,1.149824,641.5145,6.165948,0,0,7.376289,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1264263,1.264807,5.901031,0,36.97527
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.513393,73.9248,44.09439,5.763561,5.763561,0,0,0,5.763561,147.7106,2.446487,0,0,8.513393,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1264263,6.339917,6.810715,0,38.11237
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.34912,75.51022,45.90715,1.506501,1.506501,0,0,0,1.506501,554.206,6.76333,0,0,8.34912,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1264263,1.657151,6.679296,0,37.9481
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.281487,77.59767,47.76825,0.03623837,0.03623837,0,0,0,0.03623837,22852.81,8.243341,0,0,8.281487,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1264263,0.03986221,6.62519,0,37.88047
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.002438,77.87881,48.99287,3.490686,3.490686,0,-1,0,3.490686,229.2511,4.328031,0,0,8.002438,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1264263,3.839755,6.40195,0,37.60141
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.361581,71.47184,49.58101,1.665013,1.665013,0,0,0,1.665013,382.0739,4.608936,0,0,6.361581,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1264263,1.831514,5.089265,0,35.96056
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.166459,63.83044,50.25778,0,0,0,0,0,0,0,4.166459,0,0,4.166459,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264263,0,3.333167,0,33.76544
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.252724,56.79784,49.8066,3.118606,3.118606,0,0,0,3.118606,72.23499,0,0,0,2.252724,3.282743,3.118606,0,0,0,29.59898,0,1.030019,-1.030019,37.91434,97.21607,0.1264263,3.430466,1.80218,0,31.8517
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4327549,49.49889,48.21943,0,0,0,0,0,0,0,0,0,0,0.4327549,0,0,0,0,1.144465,28.56896,0.4327549,0,0.4327549,38.32489,98.26875,0.1264161,0,0.346204,0,29.00171
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7117102,28.95844,0,0,0,38.32489,98.26875,0.1264161,0,0,0,28.95844
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,45.36735,45.36735,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.7117102,28.95844,0,5.304718,-5.304718,32.73323,83.93118,0.1264161,5.543431,0,0,28.95844
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,44.02994,44.02994,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.605842,23.65372,0,6.860558,-6.860558,25.50156,65.3885,0.1264161,7.169283,0,0,23.65372
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,42.73281,42.73281,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.22868,16.79316,0,2.096761,-2.096761,23.29138,59.72137,0.1264161,2.191115,0,0,16.79316
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,41.87074,41.87074,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.55842,14.6964,0,0.6872836,-0.6872836,22.56692,57.86379,0.1264161,0.7182114,0,0,14.6964
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,41.12952,41.12952,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.32207,14.00912,0,1.193538,-1.193538,21.30882,54.6379,0.1264161,1.247247,0,0,14.00912
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,40.33191,40.33191,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.64822,12.81558,0,2.082179,-2.082179,19.11401,49.01019,0.1264161,2.175877,0,0,12.81558
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,39.79211,39.79211,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.96175,10.7334,0,1.185751,-1.185751,17.86412,45.80535,0.1264161,1.23911,0,0,10.7334
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,39.1798,39.1798,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.27925,9.547649,0,2.514218,-2.514218,15.2139,39.00993,0.1264161,2.627358,0,0,9.547649
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,38.68028,38.68028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.07283,7.033432,0,0,0,15.2139,39.00993,0.1264161,0,0,0,7.033432
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,38.31773,38.31773,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.07283,7.033432,0,0.3196293,-0.3196293,14.87698,38.14604,0.1264161,0.3340126,0,0,7.033432
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08071302,38.3144,38.09214,1.996716,1.996716,0,0,0,1.996716,4.042289,0,2.220446E-16,0,0.08071302,2.101806,1.996716,0,0,25.42797,6.713802,0,2.021093,-2.021093,12.74657,32.68344,0.1264161,2.196387,0.06457041,0,6.794516
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.442037,41.81234,37.75376,10.90583,10.90583,12,0,3.372,10.90583,13.22263,0,0,0,1.442037,0,0,1.094174,1.039465,27.67363,4.692709,2.481503,0,2.481503,15.10073,38.71973,0.1264867,11.99641,1.15363,12,6.134747
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.790014,46.52174,38.43052,2.160411,2.160411,10.96041,0,3.108984,2.160411,129.1427,0,0,0,2.790014,0,0,8.8,8.36,25.19213,6.926062,11.15001,0,11.15001,25.67856,65.84232,0.1266406,2.376452,2.232011,12,9.716076
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.552963,50.98764,40.38025,2.021962,2.021962,0,-1,0,2.021962,175.7185,0,0,0,3.552963,2.128381,2.021962,0,0,14.04212,16.96107,1.424581,0,1.424581,27.03004,69.30764,0.1266071,2.224159,2.84237,0,20.51404
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.725535,60.37762,42.16884,2.232314,2.232314,0,0,0,2.232314,256.4843,0,0,0,5.725535,2.349804,2.232314,0,0,12.61753,18.2432,3.375731,0,3.375731,30.23253,77.51917,0.1265277,2.455545,4.580428,0,23.96873
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.376699,57.61589,43.95743,4.546127,4.546127,0,0,0,4.546127,96.27313,0,0,0,4.376699,4.785397,4.546127,0,0,9.241803,21.28135,0,0.4086981,-0.4086981,29.80173,76.41454,0.1265277,5.00074,3.501359,0,25.65805
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.355421,70.99227,45.77019,0,0,0,0,0,0,0,0,0,0,7.355421,0,0,0,0,9.695912,20.87266,7.355421,0,7.355421,36.77969,94.30672,0.1263549,0,5.884337,0,28.22808
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.942455,67.49986,47.63129,2.662628,2.662628,0,0,0,2.662628,223.18,0.7991964,0,0,5.942455,2.802767,2.662628,0,0,2.340492,27.49254,2.340492,0,2.340492,39.00008,100,0.1263001,2.928891,4.753963,0,33.43499
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.284613,66.32961,48.80757,1.99438,1.99438,0,-1,0,1.99438,264.9753,3.185266,0,0,5.284613,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1263001,2.193818,4.22769,0,34.88359
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.063256,62.51049,49.39571,1.351999,1.351999,0,0,0,1.351999,300.5368,2.640099,0,0,4.063256,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1263001,1.487199,3.250605,0,33.66224
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.137005,60.03345,50.08053,4.792744,4.792744,0,0,0,4.792744,65.45322,0,0,0,3.137005,5.044993,4.792744,0,0,0,29.59898,0,1.907988,-1.907988,36.98888,94.84309,0.1263001,5.272018,2.509604,0,32.73598
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.086694,56.0653,49.6213,0,0,0,0,0,0,0,0,0,0,2.086694,0,0,0,0,2.119987,27.69099,2.086694,0,2.086694,38.96849,99.91901,0.1262512,0,1.669355,0,29.77768
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4514225,49.37576,48.04218,3.363094,3.363094,0,0,0,3.363094,13.42283,0,4.440892E-16,0,0.4514225,3.540099,3.363094,0,0,0.03329289,29.56901,0,3.088676,-3.088676,35.71274,91.57095,0.1262512,3.699403,0.361138,0,30.02044
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,46.63226,46.63226,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.465155,26.48034,0,6.532159,-6.532159,28.82724,73.91586,0.1262512,6.826106,0,0,26.48034
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,45.20622,45.20622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72311,19.94818,0,0,0,28.82724,73.91586,0.1262512,0,0,0,19.94818
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,43.8688,43.8688,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.72311,19.94818,0,8.105935,-8.105935,20.28284,52.00717,0.1262512,8.470702,0,0,19.94818
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,42.57973,42.57973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7297,11.84224,0,0,0,20.28284,52.00717,0.1262512,0,0,0,11.84224
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,41.71766,41.71766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7297,11.84224,0,0,0,20.28284,52.00717,0.1262512,0,0,0,11.84224
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,40.99256,40.99256,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.7297,11.84224,0,1.834015,-1.834015,18.34962,47.0502,0.1262512,1.916546,0,0,11.84224
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,40.19494,40.19494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7675,10.00823,0,0,0,18.34962,47.0502,0.1262512,0,0,0,10.00823
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,39.65514,39.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7675,10.00823,0,0,0,18.34962,47.0502,0.1262512,0,0,0,10.00823
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,39.067,39.067,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.7675,10.00823,0,0.6789764,-0.6789764,17.63391,45.21507,0.1262512,0.7095302,0,0,10.00823
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,38.56749,38.56749,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.52192,9.329252,0,0.9449866,-0.9449866,16.63781,42.66096,0.1262512,0.987511,0,0,9.329252
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,38.20493,38.20493,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.5719,8.384266,0,0.6477174,-0.6477174,15.95505,40.91031,0.1262512,0.6768647,0,0,8.384266
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.112589,38.28933,37.97935,0.8715568,0.8715568,0,0,0,0.8715568,12.91815,0,1.110223E-16,0,0.112589,0.9174282,0.8715568,0,0,24.29159,7.736548,0,0.8048392,-0.8048392,15.10668,38.735,0.1262512,0.9587125,0.09007119,0,7.849137
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.694311,42.4281,37.64096,0.2681308,0.2681308,0,0,0,0.2681308,631.8972,0,0,0,1.694311,0.2822429,0.2681308,0,0,25.18585,6.931709,1.412068,0,1.412068,16.44628,42.16988,0.1262181,0.2949439,1.355449,0,8.62602
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.469229,51.72564,38.31773,0,0,0,0,0,0,0,0,0,0,4.469229,0,0,0,0,23.77379,8.20257,4.469229,0,4.469229,20.68617,53.04135,0.1261136,0,3.575383,0,12.6718
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.829776,62.247,40.24328,3.169757,3.169757,0,-1,0,3.169757,215.4668,0,0,0,6.829776,3.336586,3.169757,0,0,19.30456,12.22488,3.493189,0,3.493189,24.0001,61.53859,0.1260321,3.486733,5.46382,0,19.05465
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.523523,67.11811,42.03188,0.09280921,0.09280921,0,0,0,0.09280921,8106.44,0,0,0,7.523523,0.09769391,0.09280921,0,0,15.81137,15.36875,7.425829,0,7.425829,31.04486,79.60204,0.1258591,0.1020901,6.018819,0,22.89227
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.75217,70.26183,43.82047,0,0,0,0,0,0,0,0,0,0,7.75217,0,0,0,0,8.385539,22.05199,7.75217,0,7.75217,38.39921,98.45932,0.1256789,0,6.201736,0,29.80416
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.99957,73.57428,45.61711,0.9631276,0.9631276,0,0,0,0.9631276,830.5826,6.352383,0,0,7.99957,1.013819,0.9631276,0,0,0.6333685,29.02895,0.6333685,0,0.6333685,39.00008,100,0.1256642,1.05944,6.399656,0,37.02852
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.577547,74.01506,47.44598,4.991081,4.991081,0,0,0,4.991081,151.8217,2.323777,0,0,7.577547,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1256642,5.49019,6.062038,0,37.17653
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.92741,72.68106,48.63032,3.009553,3.009553,0,-1,0,3.009553,230.1807,3.75946,0,0,6.92741,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1256642,3.310508,5.541928,0,36.52639
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.068209,65.98141,49.21846,0.4021046,0.4021046,0,0,0,0.4021046,1260.421,4.644941,0,0,5.068209,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1256642,0.4423151,4.054567,0,34.66719
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.376022,64.18626,49.89523,7.422832,7.422832,0,0,0,7.422832,58.95354,0,0,0,4.376022,7.813508,7.422832,0,0,0,29.59898,0,3.437485,-3.437485,35.37665,90.70918,0.1256642,8.165115,3.500818,0,33.975
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.759092,58.03038,49.39571,3.646932,3.646932,0,0,0,3.646932,75.65514,0,0,0,2.759092,3.838876,3.646932,0,0,3.819428,26.16149,0,1.079784,-1.079784,34.23846,87.79074,0.1256642,4.011625,2.207273,0,28.92058
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4209879,49.0983,47.85688,7.70319,7.70319,12,0,3.372,7.70319,5.465111,0,0,0,0.4209879,0,0,4.29681,4.081969,5.019188,25.08171,4.502957,0,4.502957,38.51034,98.74426,0.1258034,8.473509,0.3367903,12,25.5027
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,46.45501,46.45501,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.5162312,29.13437,0,7.589935,-7.589935,30.50984,78.23021,0.1258034,7.931482,0,0,29.13437
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,45.02092,45.02092,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,8.949492,21.54444,0,4.098261,-4.098261,26.1899,67.15345,0.1258034,4.282683,0,0,21.54444
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.50312,17.44617,0,0,0,26.1899,67.15345,0.1258034,0,0,0,17.44617
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.50312,17.44617,0,0,0,26.1899,67.15345,0.1258034,0,0,0,17.44617
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,41.55653,41.55653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.50312,17.44617,0,0,0,26.1899,67.15345,0.1258034,0,0,0,17.44617
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,40.83142,40.83142,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.50312,17.44617,0,0.289456,-0.289456,25.88478,66.37111,0.1258034,0.3024816,0,0,17.44617
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,40.05798,40.05798,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.82473,17.15672,0,0.9757448,-0.9757448,24.85626,63.73387,0.1258034,1.019653,0,0,17.15672
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,39.54235,39.54235,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,14.9089,16.18097,0,2.977097,-2.977097,21.71812,55.68738,0.1258034,3.111067,0,0,16.18097
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,38.95421,38.95421,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.21678,13.20388,0,1.584697,-1.584697,20.0477,51.40427,0.1258034,1.656008,0,0,13.20388
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,38.45469,38.45469,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,19.97756,11.61918,0,0.3936737,-0.3936737,19.63274,50.34025,0.1258034,0.4113891,0,0,11.61918
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,38.11631,38.11631,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.41497,11.2255,0,0.9304606,-0.9304606,18.65195,47.82541,0.1258034,0.9723313,0,0,11.2255
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08639086,38.10414,37.86655,1.227543,1.227543,0,0,0,1.227543,7.037703,0,0,0,0.08639086,1.292151,1.227543,0,0,21.44882,10.29504,0,1.20576,-1.20576,17.38096,44.56648,0.1258034,1.350298,0.06911269,0,10.38143
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.191054,43.76329,37.52011,1.276314,1.276314,0,0,0,1.276314,171.6705,0,0,0,2.191054,1.343488,1.276314,0,0,22.78855,9.089284,0.8475659,0,0.8475659,18.18503,46.6282,0.1257837,1.403945,1.752843,0,11.28034
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.751287,52.53555,38.20493,6.623163,6.623163,0,0,0,6.623163,71.73744,0,0,0,4.751287,6.97175,6.623163,0,0,21.94098,9.852093,0,2.220463,-2.220463,15.84446,40.62674,0.1257837,7.285479,3.80103,0,14.60338
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.926536,58.74417,40.10632,4.479207,4.479207,0,-1,0,4.479207,132.3121,0,0,0,5.926536,4.714955,4.479207,0,0,24.40816,7.63163,1.211581,0,1.211581,16.99387,43.57393,0.1257556,4.927128,4.741229,0,13.55817
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.996877,64.88144,41.91908,1.674737,1.674737,0,0,0,1.674737,417.7895,0,0,0,6.996877,1.762881,1.674737,0,0,23.19658,8.722053,5.233995,0,5.233995,21.95927,56.30571,0.1256344,1.842211,5.597502,0,15.71893
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.056943,71.39204,43.6835,4.287192,4.287192,0,0,0,4.287192,187.9305,0,0,0,8.056943,4.512834,4.287192,0,0,17.96259,13.43265,3.54411,0,3.54411,25.32151,64.92681,0.1255524,4.715911,6.445555,0,21.48959
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.878331,77.43635,45.49626,4.054868,4.054868,0,0,0,4.054868,218.9549,0,0,0,8.878331,4.268282,4.054868,0,0,14.41848,16.62235,4.610049,0,4.610049,29.69498,76.14083,0.125446,4.460355,7.102665,0,25.50068
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.633945,74.09095,47.30902,2.596746,2.596746,0,0,0,2.596746,293.9812,0,0,0,7.633945,2.733417,2.596746,0,0,9.80843,20.77139,4.900528,0,4.900528,34.34403,88.06145,0.125333,2.856421,6.107156,0,28.40534
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.354349,74.39268,48.53364,0,0,0,-1,0,0,0,2.446447,0,0,7.354349,0,0,0,0,4.907901,25.18187,4.907901,0,4.907901,39.00008,100,0.1252201,0,5.883479,0,32.53622
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.328408,70.74234,49.0815,3.489996,3.489996,0,0,0,3.489996,181.3299,2.654728,0,0,6.328408,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1252201,3.838995,5.062726,0,35.92739
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.555557,61.12439,49.75826,0,0,0,0,0,0,0,3.555557,0,0,3.555557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252201,0,2.844446,0,33.15453
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.865828,55.02901,49.30709,1.950562,1.950562,0,0,0,1.950562,95.65594,0,0,0,1.865828,2.053223,1.950562,0,0,0,29.59898,0,0.1873946,-0.1873946,38.80255,99.49351,0.1252201,2.145618,1.492662,0,31.46481
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4643112,49.13778,47.76825,5.731484,5.731484,0,0,0,5.731484,8.101064,0,8.881784E-16,0,0.4643112,6.033142,5.731484,0,0,0.2082162,29.41158,0,5.56883,-5.56883,32.93248,84.4421,0.1252201,6.304633,0.371449,0,29.87589
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,46.34221,46.34221,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.395805,23.84275,0,2.754508,-2.754508,30.02898,76.99722,0.1252201,2.878461,0,0,23.84275
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,44.93229,44.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.45637,21.08825,0,0,0,30.02898,76.99722,0.1252201,0,0,0,21.08825
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,43.59488,43.59488,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.45637,21.08825,0,3.221121,-3.221121,26.63362,68.29119,0.1252201,3.366071,0,0,21.08825
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,42.32997,42.32997,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.03539,17.86712,0,0.8058723,-0.8058723,25.78415,66.11308,0.1252201,0.8421366,0,0,17.86712
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,41.4679,41.4679,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.93081,17.06125,0,0.944855,-0.944855,24.78819,63.55933,0.1252201,0.9873735,0,0,17.06125
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,40.7428,40.7428,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.98065,16.1164,0,0.7911422,-0.7911422,23.95425,61.42104,0.1252201,0.8267435,0,0,16.1164
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,39.99353,39.99353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85969,15.32525,0,0,0,23.95425,61.42104,0.1252201,0,0,0,15.32525
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,39.45372,39.45372,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.85969,15.32525,0,1.010698,-1.010698,22.88888,58.68932,0.1252201,1.05618,0,0,15.32525
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,38.85753,38.85753,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.98269,14.31456,0,0.9362943,-0.9362943,21.90194,56.15871,0.1252201,0.9784276,0,0,14.31456
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,38.36607,38.36607,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.02302,13.37826,0,2.206012,-2.206012,19.5766,50.19631,0.1252201,2.305283,0,0,13.37826
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,38.01963,38.01963,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.47414,11.17225,0,1.104936,-1.104936,18.4119,47.20989,0.1252201,1.154658,0,0,11.17225
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06737693,37.97919,37.79404,0.05524555,0.05524555,0,0,0,0.05524555,121.959,0,0,0,0.06737693,0.05815321,0.05524555,0,0,21.70185,10.06731,0.009223714,0,0.009223714,18.42064,47.23233,0.1252199,0.06077011,0.05390154,0,10.13469
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5691089,39.02979,37.45566,3.483847,3.483847,0,0,0,3.483847,16.33565,0,4.440892E-16,0,0.5691089,3.667207,3.483847,0,0,21.69263,10.07561,0,3.098098,-3.098098,15.15496,38.8588,0.1252199,3.832231,0.4552871,0,10.64472
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.221593,41.56523,38.13242,3.12686,3.12686,0,0,0,3.12686,39.06773,0,4.440892E-16,0,1.221593,3.291431,3.12686,0,0,25.13496,6.977516,0,2.069838,-2.069838,12.97316,33.26445,0.1252199,3.439546,0.9772744,0,8.199109
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.198904,43.45126,40.04187,0,0,0,-1,0,0,0,0,0,0,1.198904,0,0,0,0,27.43478,4.907678,1.198904,0,1.198904,14.11054,36.18081,0.1251923,0,0.9591234,0,6.106582
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.832529,50.24593,41.83046,2.574227,2.574227,0,0,0,2.574227,110.0342,0,0,0,2.832529,2.709712,2.574227,0,0,26.23587,5.986692,0.1228163,0,0.1228163,14.22706,36.47956,0.1251895,2.831649,2.266023,0,8.819221
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.707825,54.98658,43.61905,0,0,0,0,0,0,0,0,0,0,3.707825,0,0,0,0,26.11306,6.097227,3.707825,0,3.707825,17.74461,45.49891,0.1251044,0,2.96626,0,9.805052
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.502901,52.979,45.40764,0.1812962,0.1812962,0,0,0,0.1812962,1380.559,0,0,0,2.502901,0.1908381,0.1812962,0,0,22.40523,9.434269,2.312063,0,2.312063,19.93802,51.12304,0.1250513,0.1994258,2.002321,0,11.93717
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.167716,50.70004,47.2204,1.881029,1.881029,0,0,0,1.881029,62.07857,0,2.220446E-16,0,1.167716,1.980031,1.881029,0,0,20.09317,11.51513,0,0.8123148,-0.8123148,19.08177,48.92751,0.1250513,2.069133,0.934173,0,12.68284
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.422845,55.86887,48.39668,4.408301,4.408301,0,-1,0,4.408301,54.96096,0,0,0,2.422845,4.640317,4.408301,0,0,20.99574,10.70281,0,2.217472,-2.217472,16.74435,42.93414,0.1250513,4.849132,1.938276,0,13.12566
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.785018,54.44563,48.99287,0,0,0,0,0,0,0,0,0,0,1.785018,0,0,0,0,23.4596,8.485338,1.785018,0,1.785018,18.43777,47.27623,0.1250104,0,1.428014,0,10.27036
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.437836,54.00047,49.6213,0,0,0,0,0,0,0,0,0,0,1.437836,0,0,0,0,21.67458,10.09185,1.437836,0,1.437836,19.80182,50.77378,0.1249775,0,1.150269,0,11.52969
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.548582,50.80596,49.17012,5.186388,5.186388,0,0,0,5.186388,10.57734,0,8.881784E-16,0,0.548582,5.459356,5.186388,0,0,20.23675,11.38591,0,4.910774,-4.910774,14.62541,37.50097,0.1249775,5.705027,0.4388656,0,11.93449
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.458606,48.98262,47.63129,2.33258,2.33258,0,0,0,2.33258,19.66089,0,4.440892E-16,0,0.458606,2.455347,2.33258,0,0,25.69316,6.475133,0,1.996741,-1.996741,12.52065,32.10418,0.1249775,2.565838,0.3668848,0,6.933739
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,46.20525,46.20525,5.543334,4.254472,0,-1,0,4.254472,0,0,1.288862,1.843195,0,4.478392,4.254472,0,0,27.91176,4.478392,0,4.478392,-4.478392,7.800015,20,0.1249775,6.097667,0,0,4.478392
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,44.8195,44.8195,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,43.50625,43.50625,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,42.24135,42.24135,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,41.37928,41.37928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,40.63,40.63,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,39.88073,39.88073,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,39.35704,39.35704,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,38.74474,38.74474,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,38.26939,38.26939,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249775,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,37.93101,37.93101,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250979,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1104959,37.9849,37.68125,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,134.8283,1.776357E-15,0,0,0.1104959,0,0,8.8,8.36,24.52775,7.524,8.470496,0,8.470496,23.76683,60.94046,0.1252064,0.09014834,0.08839669,12,7.634496
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.674979,42.06455,37.34286,2.868762,2.868762,11.66876,0,3.288197,2.868762,58.38682,1.776357E-15,0,0,1.674979,0,0,8.8,8.36,16.05726,15.14745,10.03498,0,10.03498,33.28684,85.35071,0.1254216,3.155639,1.339983,12,16.82243
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.725035,48.99687,38.01963,1.635552,1.635552,0,0,0,1.635552,227.754,0,0,0,3.725035,1.721634,1.635552,0,0,6.022278,24.17893,2.003401,0,2.003401,35.18744,90.22401,0.1253758,1.799107,2.980028,0,27.90396
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.325412,53.01688,39.92907,3.421507,3.421507,0,-1,0,3.421507,126.4183,0,0,0,4.325412,3.601586,3.421507,0,0,4.018877,25.98199,0.7238261,0,0.7238261,35.87412,91.98473,0.1253593,3.763658,3.46033,0,30.3074
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.299228,65.83447,41.71766,4.182819,4.182819,0,0,0,4.182819,174.505,0,0,0,7.299228,4.402968,4.182819,0,0,3.295051,26.63343,2.89626,0,2.89626,38.62175,99.02994,0.1252931,4.601101,5.839383,0,33.93266
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.829405,66.11591,43.50625,0,0,0,0,0,0,0,6.430614,0,0,6.829405,0,0,0,0,0.3987907,29.24007,0.3987907,0,0.3987907,39.00008,100,0.125284,0,5.463524,0,36.06947
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.374459,70.48965,45.29484,4.100256,4.100256,0,0,0,4.100256,179.8536,3.0584,0,0,7.374459,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.125284,4.510282,5.899568,0,36.97344
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.656538,73.90815,47.08344,2.635851,2.635851,0,0,0,2.635851,290.4769,4.881958,0,0,7.656538,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.125284,2.899436,6.12523,0,37.25552
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.661633,67.15009,48.26777,5.671965,5.671965,0,-1,0,5.671965,99.81786,0,0,0,5.661633,5.970489,5.671965,0,0,0,29.59898,0,0.3088555,-0.3088555,38.67451,99.16523,0.125284,6.239161,4.529307,0,35.26061
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.726907,60.68535,48.80757,3.052974,3.052974,0,0,0,3.052974,122.0746,0.1700773,0,0,3.726907,3.213657,3.052974,0,0,0.3431728,29.29012,0.3431728,0,0.3431728,39.00008,100,0.1252762,3.358271,2.981525,0,33.01703
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.131113,59.38227,49.49239,1.346697,1.346697,0,0,0,1.346697,232.5033,1.713538,0,0,3.131113,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1252762,1.481366,2.504891,0,32.73009
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.899284,54.85073,49.03316,2.345305,2.345305,0,0,0,2.345305,80.9824,0,0,0,1.899284,2.468742,2.345305,0,0,0,29.59898,0,0.5694578,-0.5694578,38.39982,98.46087,0.1252762,2.579835,1.519427,0,31.49826
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4747203,48.89232,47.49432,4.851694,4.851694,0,0,0,4.851694,9.78463,0,0,0,0.4747203,5.107046,4.851694,0,0,0.6327309,29.02952,0,4.632326,-4.632326,33.51692,85.94064,0.1252762,5.336863,0.3797762,0,29.50424
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,46.06829,46.06829,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.779759,24.39719,0,8.8,-8.8,24.2409,62.15604,0.1252762,11.06049,0,0,24.39719
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,44.7067,44.7067,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.55754,15.59719,0,4.730418,-4.730418,19.2546,49.37068,0.1252762,4.943287,0,0,15.59719
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,43.36929,43.36929,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.81356,10.86678,0,1.107237,-1.107237,18.08747,46.37804,0.1252762,1.157062,0,0,10.86678
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,42.1205,42.1205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.04382,9.75954,0,0,0,18.08747,46.37804,0.1252762,0,0,0,9.75954
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,41.26648,41.26648,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.04382,9.75954,0,0.04516764,-0.04516764,18.03986,46.25597,0.1252762,0.04720018,0,0,9.75954
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,40.54138,40.54138,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.09401,9.714373,0,2.046887,-2.046887,15.88225,40.72365,0.1252762,2.138997,0,0,9.714373
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,39.79211,39.79211,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.36833,7.667485,0,1.146689,-1.146689,14.67354,37.62438,0.1252762,1.19829,0,0,7.667485
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,39.26842,39.26842,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.64242,6.520797,0,0.7026932,-0.7026932,13.93283,35.72515,0.1252762,0.7343143,0,0,6.520797
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,38.68028,38.68028,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.42319,5.818103,0,0.1769188,-0.1769188,13.74635,35.24697,0.1252762,0.1848801,0,0,5.818103
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,38.20493,38.20493,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.61977,5.641185,0,1.300218,-1.300218,12.3758,31.73275,0.1252762,1.358727,0,0,5.641185
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,37.86655,37.86655,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.06446,4.340967,0,1.151617,-1.151617,11.16189,28.62016,0.1252762,1.203439,0,0,4.340967
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1344226,37.9862,37.61679,0.4430285,0.4430285,0,0,0,0.4430285,30.34175,0,5.551115E-17,0,0.1344226,0.4663458,0.4430285,0,0,29.34403,3.18935,0,0.3319232,-0.3319232,10.81201,27.72304,0.1252762,0.4873313,0.1075381,0,3.323773
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9939423,40.04503,37.27841,0,0,0,0,0,0,0,0,0,0,0.9939423,0,0,0,0,29.71283,2.857427,0.9939423,0,0.9939423,11.75494,30.14082,0.1252535,0,0.7951539,0,3.851369
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.073944,46.86539,37.93101,0,0,0,0,0,0,0,0,0,0,3.073944,0,0,0,0,28.71889,3.751975,3.073944,0,3.073944,14.67114,37.61824,0.1251835,0,2.459155,0,6.82592
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.190889,55.83805,39.83239,3.554394,3.554394,0,-1,0,3.554394,146.0415,0,0,0,5.190889,3.741468,3.554394,0,0,25.64495,6.518525,1.449422,0,1.449422,16.04619,41.14399,0.1251504,3.909834,4.152711,0,11.70941
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.128464,65.07065,41.64515,3.798894,3.798894,0,0,0,3.798894,187.6458,0,0,0,7.128464,3.998836,3.798894,0,0,24.19553,7.823005,3.129628,0,3.129628,19.01521,48.75686,0.1250792,4.178783,5.702771,0,14.95147
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.179966,67.40803,43.41763,3.56194,3.56194,0,0,0,3.56194,201.5746,0,0,0,7.179966,3.74941,3.56194,0,0,21.0659,10.63967,3.430556,0,3.430556,22.26972,57.10174,0.1250013,3.918134,5.743973,0,17.81964
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.720094,60.17199,45.18205,2.468449,2.468449,0,0,0,2.468449,191.217,0,0,0,4.720094,2.598367,2.468449,0,0,17.63534,13.72717,2.121727,0,2.121727,24.28257,62.26287,0.1249531,2.715294,3.776075,0,18.44726
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.69446,65.80556,46.99481,3.349833,3.349833,0,0,0,3.349833,169.9924,0,0,0,5.69446,3.526139,3.349833,0,0,15.51362,15.63672,2.168321,0,2.168321,26.33962,67.53735,0.1249039,3.684816,4.555568,0,21.33118
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.616417,70.7844,48.13081,1.479878,1.479878,0,-1,0,1.479878,447.0921,0,0,0,6.616417,1.557766,1.479878,0,0,13.34529,17.58821,5.058651,0,5.058651,31.13868,79.84261,0.1247893,1.627866,5.293134,0,24.20463
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.877165,64.65041,48.6706,0,0,0,0,0,0,0,0,0,0,4.877165,0,0,0,0,8.286644,22.141,4.877165,0,4.877165,35.76556,91.70639,0.124679,0,3.901732,0,27.01816
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.83434,61.60533,49.30709,0,0,0,0,0,0,0,0.424861,0,0,3.83434,0,0,0,0,3.409479,26.53045,3.409479,0,3.409479,39.00008,100,0.124602,0,3.067472,0,30.36479
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.978865,54.92005,48.85591,0,0,0,0,0,0,0,1.978865,0,0,1.978865,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124602,0,1.583092,0,31.57784
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4713147,48.69521,47.30902,0.572003,0.572003,0,0,0,0.572003,82.39724,1.110223E-16,0,0,0.4713147,0.6021084,0.572003,0,0,0,29.59898,0,0.1307938,-0.1307938,38.86221,99.64649,0.124602,0.6292033,0.3770517,0,30.07029
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,45.86687,45.86687,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1453264,29.46818,0,7.027159,-7.027159,31.45493,80.65351,0.124602,7.343381,0,0,29.46818
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,44.50528,44.50528,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.953281,22.44102,0,6.957492,-6.957492,24.12109,61.84883,0.124602,7.27058,0,0,22.44102
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,43.20815,43.20815,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.68383,15.48353,0,2.590995,-2.590995,21.38994,54.8459,0.124602,2.707589,0,0,15.48353
