Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,41.99159,41.99159,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.56271,12.89254,0,0.3553884,-0.3553884,21.01533,53.88536,0.124602,0.3713809,0,0,12.89254
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,41.12952,41.12952,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.95759,12.53715,0,0.5885129,-0.5885129,20.39499,52.29473,0.124602,0.614996,0,0,12.53715
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,40.38025,40.38025,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.61149,11.94864,0,0.05562669,-0.05562669,20.33635,52.14438,0.124602,0.05812989,0,0,11.94864
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,39.67931,39.67931,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.6733,11.89301,0,1.061045,-1.061045,19.21791,49.27659,0.124602,1.108792,0,0,11.89301
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,39.15563,39.15563,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.85224,10.83197,0,0.4948671,-0.4948671,18.69627,47.93907,0.124602,0.5171362,0,0,10.83197
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,38.56749,38.56749,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.40209,10.3371,0,0.4282446,-0.4282446,18.24487,46.78161,0.124602,0.4475156,0,0,10.3371
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,38.09214,38.09214,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.87792,9.908854,0,0.8746303,-0.8746303,17.32292,44.41766,0.124602,0.9139887,0,0,9.908854
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,37.76987,37.76987,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.84973,9.034224,0,0.4912862,-0.4912862,16.80506,43.08982,0.124602,0.5133941,0,0,9.034224
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06568389,37.7003,37.52011,2.52647,2.52647,0,0,0,2.52647,2.599829,0,4.440892E-16,0,0.06568389,2.659442,2.52647,0,0,23.3956,8.542937,0,2.593758,-2.593758,14.071,36.07942,0.124602,2.779117,0.05254711,0,8.608622
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7414619,39.2352,37.18173,2.459583,2.459583,0,0,0,2.459583,30.14584,0,4.440892E-16,0,0.7414619,2.589035,2.459583,0,0,26.27755,5.94918,0,1.847573,-1.847573,12.12349,31.08581,0.124602,2.705542,0.5931696,0,6.690642
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.32664,41.57051,37.84238,4.465755,4.465755,12,0,3.372,4.465755,29.70695,0,0,0,1.32664,0,0,7.534245,7.157533,28.33041,4.101607,8.484172,0,8.484172,20.17228,51.72369,0.1248579,4.912331,1.061312,12,5.428246
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.42323,43.77525,39.7196,1.523104,1.523104,0,-1,0,1.523104,93.44276,0,0,0,1.42323,1.603267,1.523104,0,0,19.84624,11.73736,0,0.180037,-0.180037,19.98251,51.23709,0.1248579,1.675414,1.138584,0,13.16059
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.890284,47.03236,41.53236,4.587693,4.587693,0,0,0,4.587693,41.20336,0,0,0,1.890284,4.82915,4.587693,0,0,20.04628,11.55732,0,2.938867,-2.938867,16.88467,43.29393,0.1248579,5.046462,1.512227,0,13.44761
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.329926,56.73705,43.30483,4.251198,4.251198,0,0,0,4.251198,101.8519,0,0,0,4.329926,4.474945,4.251198,0,0,23.31169,8.618458,0,0.1450191,-0.1450191,16.7318,42.90198,0.1248579,4.676318,3.463941,0,12.94838
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.862004,57.07755,45.06926,0.28803,0.28803,0,0,0,0.28803,1340.834,0,0,0,3.862004,0.3031895,0.28803,0,0,23.47282,8.473439,3.558815,0,3.558815,20.10799,51.55885,0.1247776,0.316833,3.089603,0,12.33544
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.025248,63.15024,46.85785,0.381733,0.381733,0,0,0,0.381733,1316.43,0,0,0,5.025248,0.4018243,0.381733,0,0,19.91401,11.67637,4.623424,0,4.623424,24.49416,62.8054,0.1246734,0.4199063,4.020198,0,16.70162
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.51496,62.57291,47.99384,0,0,0,-1,0,0,0,0,0,0,4.51496,0,0,0,0,15.29058,15.83745,4.51496,0,4.51496,28.77742,73.78812,0.1245718,0,3.611968,0,20.35241
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.824598,57.33142,48.53364,1.214136,1.214136,0,0,0,1.214136,232.6425,0,0,0,2.824598,1.278038,1.214136,0,0,10.77562,19.90092,1.546559,0,1.546559,30.24462,77.55015,0.1245371,1.33555,2.259678,0,22.72552
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.791487,57.89833,49.17012,1.323275,1.323275,0,0,0,1.323275,210.9529,0,0,0,2.791487,1.392921,1.323275,0,0,9.229064,21.29282,1.398566,0,1.398566,31.57141,80.95219,0.1245057,1.455603,2.23319,0,24.08431
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.112939,52.01588,48.6706,4.877624,4.877624,0,0,0,4.877624,22.81723,0,0,0,1.112939,5.134341,4.877624,0,0,7.830498,22.55153,0,4.021402,-4.021402,27.33249,70.08315,0.1245057,5.365386,0.8903511,0,23.66447
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.405214,48.32066,47.13177,0,0,0,0,0,0,0,0,0,0,0.405214,0,0,0,0,12.29872,18.53013,0.405214,0,0.405214,27.71691,71.06885,0.1244966,0,0.3241712,0,18.93534
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,45.70573,45.70573,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,11.89351,18.89482,0,0.1912491,-0.1912491,27.51531,70.55193,0.1244966,0.1998554,0,0,18.89482
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,44.36832,44.36832,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,12.10601,18.70357,0,2.728825,-2.728825,24.63888,63.17648,0.1244966,2.851622,0,0,18.70357
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,43.07925,43.07925,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,15.13804,15.97475,0,0.5235502,-0.5235502,24.08701,61.76143,0.1244966,0.54711,0,0,15.97475
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,41.85463,41.85463,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,15.71976,15.4512,0,0.6155028,-0.6155028,23.43821,60.09785,0.1244966,0.6432005,0,0,15.4512
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,40.99256,40.99256,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,16.40365,14.83569,0,2.218327,-2.218327,21.09989,54.10217,0.1244966,2.318151,0,0,14.83569
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,40.26745,40.26745,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,18.86846,12.61737,0,2.241972,-2.241972,18.73664,48.04258,0.1244966,2.342861,0,0,12.61737
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35954,10.37539,0,0,0,18.73664,48.04258,0.1244966,0,0,0,10.37539
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,39.04283,39.04283,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,21.35954,10.37539,0,0.3745371,-0.3745371,18.34184,47.03028,0.1244966,0.3913912,0,0,10.37539
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,38.45469,38.45469,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,21.77569,10.00086,0,0.1317623,-0.1317623,18.20296,46.67415,0.1244966,0.1376916,0,0,10.00086
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,37.97935,37.97935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.92209,9.869095,0,0,0,18.20296,46.67415,0.1244966,0,0,0,9.869095
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,37.68125,37.68125,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,21.92209,9.869095,0,1.331888,-1.331888,16.79902,43.07433,0.1244966,1.391823,0,0,9.869095
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1697586,37.89775,37.43149,1.484087,1.484087,0,0,0,1.484087,11.43858,0,2.220446E-16,0,0.1697586,1.562197,1.484087,0,0,23.40197,8.537207,0,1.392438,-1.392438,15.33126,39.31085,0.1244966,1.632496,0.1358068,0,8.706965
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.876178,42.41792,37.11728,3.712032,3.712032,0,0,0,3.712032,50.54316,0,0,0,1.876178,3.907402,3.712032,0,0,24.94912,7.144768,0,2.031224,-2.031224,13.19016,33.82087,0.1244966,4.083235,1.500942,0,9.020947
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.517377,44.99955,37.76987,6.950003,6.950003,12,0,3.372,6.950003,36.22123,0,0,0,2.517377,0,0,5.049997,4.797497,27.20604,5.113544,7.314874,0,7.314874,20.12966,51.61442,0.1247093,7.645003,2.013901,12,7.630921
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.967609,54.84649,39.63097,0.4934124,0.4934124,0,-1,0,0.4934124,1006.786,0,0,0,4.967609,0.5193815,0.4934124,0,0,19.89116,11.69693,4.448228,0,4.448228,24.34962,62.43481,0.1246095,0.5427537,3.974087,0,16.66454
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.040707,68.49688,41.41956,0,0,0,0,0,0,0,0,0,0,8.040707,0,0,0,0,15.44293,15.70034,8.040707,0,8.040707,31.97771,81.99396,0.1244294,0,6.432566,0,23.74104
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.893305,74.48345,43.19204,5.365282,5.365282,0,0,0,5.365282,165.7565,0,0,0,8.893305,5.647665,5.365282,0,0,7.402229,22.93697,3.24564,0,3.24564,35.05679,89.88903,0.1243569,5.90181,7.114644,0,31.83028
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.028626,72.83871,44.93229,0.5969045,0.5969045,0,0,0,0.5969045,1345.044,3.243717,0,0,8.028626,0.6283205,0.5969045,0,0,4.156589,25.85805,4.156589,0,4.156589,39.00008,100,0.1242641,0.6565949,6.422901,0,33.88667
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.744275,69.61701,46.72088,4.371405,4.371405,0,0,0,4.371405,154.2816,2.142796,0,0,6.744275,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1242641,4.808546,5.39542,0,36.34325
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.979365,67.90737,47.85688,4.689023,4.689023,0,-1,0,4.689023,127.5183,1.043551,0,0,5.979365,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1242641,5.157926,4.783492,0,35.57834
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.891549,68.14637,48.35639,5.260071,5.260071,0,0,0,5.260071,112.0051,0.3546318,0,0,5.891549,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1242641,5.786078,4.713239,0,35.49053
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.491207,60.07257,48.99287,3.595678,3.595678,0,0,0,3.595678,97.09454,0,0,0,3.491207,3.784924,3.595678,0,0,0,29.59898,0,0.293717,-0.293717,38.69047,99.20615,0.1242641,3.955245,2.792965,0,33.09018
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.160311,55.16469,48.53364,0.577838,0.577838,0,0,0,0.577838,373.8611,1.225709,0,0,2.160311,0.6082506,0.577838,0,0,0.3263522,29.30526,0.3263522,0,0.3263522,39.00008,100,0.1242569,0.6356218,1.728249,0,31.46557
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4787464,48.40016,46.99481,8.346726,8.346726,7.891918,0,2.332655,8.346726,5.735738,2.220446E-16,0,0,0.4787464,0.4787464,0.454809,0,0,0,29.59898,0,0,0,39.00008,100,0.1242569,9.181399,0.3829971,12,30.07772
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,45.56877,45.56877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242569,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,44.23136,44.23136,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1242569,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,42.94228,42.94228,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1242569,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,41.71766,41.71766,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1242569,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,40.85559,40.85559,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1242569,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.15466,40.15466,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1242569,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,39.45372,39.45372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1242569,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,38.93004,38.93004,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1242569,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,38.3419,38.3419,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1242569,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,37.88267,37.88267,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1242569,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,37.59262,37.59262,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1242569,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1548368,37.7678,37.34286,0.06416744,0.06416744,0,0,0,0.06416744,241.3011,0,0,0,0.1548368,0.06754467,0.06416744,0,0,16.61354,14.64679,0.0872921,0,0.0872921,23.3219,59.79963,0.1242549,0.07058418,0.1238694,0,14.80163
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9111227,39.53249,37.00448,1.890433,1.890433,0,0,0,1.890433,48.19652,2.220446E-16,0,0,0.9111227,1.989929,1.890433,0,0,16.52625,14.72536,0,1.078806,-1.078806,22.18474,56.88384,0.1242549,2.079476,0.7288982,0,15.63648
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.637527,45.26905,37.68125,0,0,0,0,0,0,0,0,0,0,2.637527,0,0,0,0,17.72492,13.64655,2.637527,0,2.637527,24.68692,63.29967,0.1241961,0,2.110021,0,16.28408
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.456585,46.67356,39.54235,3.45054,3.45054,0,-1,0,3.45054,71.19421,0,4.440892E-16,0,2.456585,3.632147,3.45054,0,0,15.08739,16.02032,0,1.175563,-1.175563,23.44777,60.12236,0.1241961,3.795594,1.965268,0,18.47691
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.285546,51.15046,41.33094,4.420751,4.420751,0,0,0,4.420751,74.32098,0,0,0,3.285546,4.653422,4.420751,0,0,16.39357,14.84476,0,1.367876,-1.367876,22.0059,56.42527,0.1241961,4.862826,2.628436,0,18.13031
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.4419,53.52927,43.07925,6.682369,6.682369,0,0,0,6.682369,51.50719,0,0,0,3.4419,7.034072,6.682369,0,0,17.91344,13.47688,0,3.592172,-3.592172,18.21942,46.71636,0.1241961,7.350605,2.75352,0,16.91879
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.394484,55.2444,44.8195,0,0,0,0,0,0,0,0,0,0,3.394484,0,0,0,0,21.90474,9.884712,3.394484,0,3.394484,21.43971,54.9735,0.1241206,0,2.715587,0,13.2792
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.647187,57.99518,46.58392,0,0,0,0,0,0,0,0,0,0,3.647187,0,0,0,0,18.51026,12.93975,3.647187,0,3.647187,24.89973,63.84534,0.1240395,0,2.917749,0,16.58694
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.458461,58.58425,47.71991,5.693154,5.693154,0,-1,0,5.693154,60.74772,0,8.881784E-16,0,3.458461,5.992794,5.693154,0,0,14.86307,16.22222,0,2.534333,-2.534333,22.22831,56.99556,0.1240395,6.262469,2.766769,0,19.68068
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.611103,53.09689,48.21943,3.865237,3.865237,0,0,0,3.865237,41.68185,0,4.440892E-16,0,1.611103,4.068671,3.865237,0,0,17.67899,13.68788,0,2.457568,-2.457568,19.63781,50.35325,0.1240395,4.251761,1.288882,0,15.29899
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.514884,53.45294,48.85591,2.049236,2.049236,0,0,0,2.049236,73.92433,0,0,0,1.514884,2.157091,2.049236,0,0,20.40963,11.23032,0,0.6422066,-0.6422066,18.96086,48.6175,0.1240395,2.25416,1.211907,0,12.7452
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.487572,52.85258,48.35639,3.504533,3.504533,0,0,0,3.504533,42.4471,0,0,0,1.487572,3.688982,3.504533,0,0,21.12319,10.58811,0,2.201409,-2.201409,16.64037,42.66754,0.1240395,3.854986,1.190058,0,12.07568
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4817599,48.27085,46.85785,0,0,0,0,0,0,0,0,0,0,0.4817599,0,0,0,0,23.5692,8.3867,0.4817599,0,0.4817599,17.09741,43.83943,0.1240288,0,0.3854079,0,8.86846
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,45.38347,45.38347,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,23.08744,8.820283,0,6.301272,-6.301272,10.45529,26.80837,0.1240288,6.584829,0,0,8.820283
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,44.09439,44.09439,3.485137,2.393061,0,-1,0,2.393061,0,0,1.092077,1.44059,0,2.519011,2.393061,0,0,30.08885,2.519011,0,2.519011,-2.519011,7.800015,20,0.1240288,3.833651,0,0,2.519011
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,42.80532,42.80532,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240288,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,41.60487,41.60487,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240288,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,40.76697,40.76697,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240288,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,40.04187,40.04187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240288,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,39.35704,39.35704,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240288,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.81725,38.81725,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240288,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,38.24522,38.24522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240288,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,37.79404,37.79404,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240288,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,37.47983,37.47983,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241402,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1070073,37.54752,37.25424,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.922678,0,0,0,0.1070073,0,0,8.8,8.36,24.52775,7.524,8.467008,0,8.467008,23.76352,60.93197,0.1243039,1.319201,0.08560587,12,7.631007
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.174747,43.10279,36.93198,1.356452,1.356452,10.15645,0,2.905582,1.356452,160.3261,1.776357E-15,0,0,2.174747,0,0,8.8,8.36,16.06075,15.14431,10.53475,0,10.53475,33.75766,86.55791,0.124429,1.492097,1.739798,12,17.31905
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.191497,46.86888,37.59262,0,0,0,0,0,0,0,0,0,0,3.191497,0,0,0,0,5.525999,24.62558,3.191497,0,3.191497,36.78537,94.32128,0.1243583,0,2.553197,0,27.81708
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.585216,46.97282,39.45372,2.402261,2.402261,0,-1,0,2.402261,107.6159,0,0,0,2.585216,2.528696,2.402261,0,0,2.334502,27.49793,0.05651976,0,0.05651976,36.83899,94.45877,0.124357,2.642487,2.068172,0,30.08314
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.583103,62.45841,41.21815,1.070298,1.070298,0,0,0,1.070298,615.0718,3.178491,0,0,6.583103,1.12663,1.070298,0,0,2.277982,27.54879,2.277982,0,2.277982,39.00008,100,0.1243066,1.177328,5.266482,0,34.1319
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.585546,72.78983,42.9584,7.621366,7.621366,3,0,1.095,7.621366,112.651,3.72095,0,0,8.585546,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1243066,8.383502,6.868436,12,38.18452
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.179316,73.21637,44.7067,0.6240347,0.6240347,0,0,0,0.6240347,1310.715,7.522437,0,0,8.179316,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1243066,0.6864382,6.543453,0,37.77829
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.7963,65.57024,46.45501,0,0,0,0,0,0,0,5.7963,0,0,5.7963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243066,0,4.63704,0,35.39528
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.762276,56.11617,47.58295,2.420375,2.420375,0,-1,0,2.420375,114.1259,0.2145122,0,0,2.762276,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1243066,2.662413,2.209821,0,32.36126
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.510772,59.15421,48.08247,2.477742,2.477742,0,0,0,2.477742,141.6924,0.902623,0,0,3.510772,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1243066,2.725516,2.808618,0,33.10975
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.106038,58.46848,48.71894,2.890759,2.890759,0,0,0,2.890759,107.4472,0.06313393,0,0,3.106038,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1243066,3.179834,2.48483,0,32.70502
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.044192,54.4647,48.21943,2.869955,2.869955,0,0,0,2.869955,71.22733,0,0,0,2.044192,3.021005,2.869955,0,0,0,29.59898,0,0.9768129,-0.9768129,37.97043,97.35987,0.1243066,3.15695,1.635354,0,31.64317
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.472041,48.10389,46.72088,4.414146,4.414146,0,0,0,4.414146,10.69382,0,0,0,0.472041,4.64647,4.414146,0,0,1.085348,28.62217,0,4.174428,-4.174428,33.57019,86.07725,0.1243066,4.855561,0.3776328,0,29.09421
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,45.27067,45.27067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.723601,24.44774,0,0,0,33.57019,86.07725,0.1243066,0,0,0,24.44774
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.9816,43.9816,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.723601,24.44774,0,2.51139,-2.51139,30.92295,79.28947,0.1243066,2.624403,0,0,24.44774
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,42.69252,42.69252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.514035,21.93635,0,0,0,30.92295,79.28947,0.1243066,0,0,0,21.93635
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.514035,21.93635,0,0,0,30.92295,79.28947,0.1243066,0,0,0,21.93635
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,40.65417,40.65417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.514035,21.93635,0,0,0,30.92295,79.28947,0.1243066,0,0,0,21.93635
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.94519,39.94519,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.514035,21.93635,0,1.072249,-1.072249,29.79271,76.3914,0.1243066,1.1205,0,0,21.93635
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,39.26842,39.26842,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.705423,20.8641,0,0.7389253,-0.7389253,29.01381,74.39423,0.1243066,0.772177,0,0,20.8641
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52645,20.12517,0,0,0,29.01381,74.39423,0.1243066,0,0,0,20.12517
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.15659,38.15659,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.52645,20.12517,0,0.3974293,-0.3974293,28.59488,73.32007,0.1243066,0.4153137,0,0,20.12517
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,37.70542,37.70542,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.96804,19.72774,0,0.3479276,-0.3479276,28.22813,72.37968,0.1243066,0.3635843,0,0,19.72774
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,37.40732,37.40732,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.35463,19.37982,0,1.373201,-1.373201,26.78065,68.66821,0.1243066,1.434995,0,0,19.37982
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1604452,37.6055,37.16562,2.033711,2.033711,0,0,0,2.033711,7.889282,0,4.440892E-16,0,0.1604452,2.140749,2.033711,0,0,12.8804,18.00661,0,1.980304,-1.980304,24.69323,63.31585,0.1243066,2.237082,0.1283562,0,18.16706
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.180055,40.12975,36.84335,5.102765,5.102765,0,0,0,5.102765,23.1258,0,0,0,1.180055,5.371331,5.102765,0,0,15.08074,16.02631,0,4.191276,-4.191276,20.27524,51.98769,0.1243066,5.613041,0.9440442,0,17.20637
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.446198,47.58294,37.52011,6.461139,6.461139,0,0,0,6.461139,53.33731,0,0,0,3.446198,6.801198,6.461139,0,0,19.73771,11.83504,0,3.355001,-3.355001,16.73876,42.9198,0.1243066,7.107253,2.756958,0,15.28123
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.070261,45.28951,39.33287,2.32094,2.32094,0,-1,0,2.32094,89.19921,0,4.440892E-16,0,2.070261,2.443095,2.32094,0,0,23.46549,8.480035,0,0.3728347,-0.3728347,16.34575,41.91211,0.1243066,2.553035,1.656209,0,10.55029
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.680954,45.96275,41.10535,0.3851404,0.3851404,0,0,0,0.3851404,436.4523,0,0,0,1.680954,0.4054109,0.3851404,0,0,23.87975,8.1072,1.275543,0,1.275543,17.55584,45.01489,0.1242784,0.4236544,1.344763,0,9.788154
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.926572,48.50485,42.8456,3.859036,3.859036,0,0,0,3.859036,49.92364,0,4.440892E-16,0,1.926572,4.062144,3.859036,0,0,22.60421,9.255189,0,2.135572,-2.135572,15.30475,39.24287,0.1242784,4.24494,1.541257,0,11.18176
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.090649,50.80385,44.56974,2.52321,2.52321,0,0,0,2.52321,82.85672,0,0,0,2.090649,2.65601,2.52321,0,0,24.97707,7.119617,0,0.5653616,-0.5653616,14.70881,37.71481,0.1242784,2.775531,1.672519,0,9.210265
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.768357,61.61285,46.31804,5.127904,5.127904,0,0,0,5.127904,92.98842,0,0,0,4.768357,5.397794,5.127904,0,0,25.60525,6.554255,0,0.629437,-0.629437,14.04532,36.01357,0.1242784,5.640695,3.814685,0,11.32261
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.511711,55.15516,47.44598,0,0,0,-1,0,0,0,0,0,0,2.511711,0,0,0,0,26.30462,5.924818,2.511711,0,2.511711,16.42814,42.12335,0.1242228,0,2.009369,0,8.436529
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.315322,55.04673,47.9455,3.818462,3.818462,0,0,0,3.818462,60.63494,0,4.440892E-16,0,2.315322,4.019433,3.818462,0,0,23.79291,8.185358,0,1.704111,-1.704111,14.63185,37.51749,0.1242228,4.200308,1.852258,0,10.50068
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.671839,53.66239,48.58198,4.248642,4.248642,0,0,0,4.248642,39.34996,0,0,0,1.671839,4.472255,4.248642,0,0,25.68637,6.481246,0,2.800416,-2.800416,11.67995,29.94853,0.1242228,4.673507,1.337471,0,8.153086
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.013336,51.11023,48.08247,0.2024846,0.2024846,0,0,0,0.2024846,500.4512,0,0,0,1.013336,0.2131417,0.2024846,0,0,28.79794,3.68083,0.8001948,0,0.8001948,12.43908,31.89502,0.1242051,0.222733,0.8106692,0,4.694167
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2918622,47.43534,46.58392,1.393642,1.393642,0,0,0,1.393642,20.94241,0,0,0,0.2918622,1.466992,1.393642,0,0,27.99775,4.401006,0,1.17513,-1.17513,11.20039,28.71889,0.1242051,1.533007,0.2334898,0,4.692868
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,45.13371,45.13371,4.22673,3.064582,0,-1,0,3.064582,0,0,1.162148,1.584821,0,3.225876,3.064582,0,0,29.30345,3.225876,0,3.225876,-3.225876,7.800015,20,0.1242051,4.649403,0,0,3.225876
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,43.8688,43.8688,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,42.6039,42.6039,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,41.41956,41.41956,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,40.5575,40.5575,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,39.85656,39.85656,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,39.20397,39.20397,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,38.63194,38.63194,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.09214,38.09214,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,37.64096,37.64096,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242051,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,37.34286,37.34286,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243905,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02909745,37.17267,37.09311,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.39529,1.776357E-15,0,0,0.02909745,0,0,8.8,8.36,24.52775,7.524,8.389097,0,8.389097,23.6896,60.74245,0.1245047,0.222345,0.02327796,12,7.553097
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4044472,37.8897,36.7789,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.29255,0,0,0,0.4044472,0,0,8.8,8.36,16.13866,15.07419,8.764447,0,8.764447,32.00429,82.06212,0.1247238,2.730646,0.3235578,12,15.47863
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.433187,41.45614,37.43149,1.564673,1.564673,0,0,0,1.564673,91.59654,0,0,0,1.433187,1.647025,1.564673,0,0,7.374209,22.96219,0,0.2138379,-0.2138379,31.77888,81.48415,0.1247238,1.721141,1.146549,0,24.39538
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9600018,41.94847,39.24425,12.33103,8.36,0,-1,0,8.36,11.48328,0,3.971032,5.204135,0.9600018,8.8,8.36,0,0,7.611806,22.74835,0,7.839998,-7.839998,23.5148,60.29424,0.1247238,13.56413,0.7680015,0,23.70835
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.69016,45.89873,41.01673,3.850279,3.850279,0,0,0,3.850279,43.89707,0,8.881784E-16,0,1.69016,4.052926,3.850279,0,0,16.32292,14.90835,0,2.362766,-2.362766,21.02423,53.90816,0.1247238,4.235307,1.352128,0,16.59851
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.644473,47.53308,42.73281,7.771943,7.771943,12,0,3.372,7.771943,21.15909,0,0,0,1.644473,0,0,4.228057,4.016654,18.94821,12.54559,5.661127,0,5.661127,26.39484,67.67895,0.1248869,8.549137,1.315578,12,14.19006
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.088588,50.67984,44.45694,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.088588,0,0,8.8,8.36,13.28708,17.6406,10.44859,0,10.44859,36.30724,93.09531,0.1249444,0,1.67087,12,19.72919
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.337116,56.51811,46.18108,2.985037,2.985037,0,0,0,2.985037,111.7948,0,0,0,3.337116,3.142144,2.985037,0,0,2.838496,27.04433,0.1949719,0,0.1949719,36.49221,93.56959,0.1249401,3.283541,2.669693,0,30.38145
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.416189,51.55282,47.30902,1.146399,1.146399,0,-1,0,1.146399,123.5337,0,0,0,1.416189,1.206736,1.146399,0,0,2.643524,27.21981,0.2094531,0,0.2094531,36.69091,94.07908,0.1249354,1.261039,1.132952,0,28.636
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.267342,54.74874,47.80854,6.466396,6.466396,0,0,0,6.466396,35.06347,0,8.881784E-16,0,2.267342,6.806733,6.466396,0,0,2.434071,27.40831,0,4.53939,-4.53939,31.90598,81.81004,0.1249354,7.113035,1.813874,0,29.67566
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.506946,49.89941,48.39668,3.288281,3.288281,0,0,0,3.288281,15.41675,0,0,0,0.506946,3.461348,3.288281,0,0,7.477838,22.86892,0,2.954402,-2.954402,28.79177,73.82489,0.1249354,3.617109,0.4055568,0,23.37587
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8789078,50.56216,47.9455,3.364155,3.364155,0,0,0,3.364155,26.12566,0,0,0,0.8789078,3.541216,3.364155,0,0,10.76051,19.91452,0,2.662308,-2.662308,25.98545,66.62921,0.1249354,3.700571,0.7031263,0,20.79343
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4653622,47.77526,46.41472,3.54663,3.54663,0,0,0,3.54663,13.12125,0,4.440892E-16,0,0.4653622,3.733295,3.54663,0,0,13.71863,17.25221,0,3.267933,-3.267933,22.54074,57.79666,0.1249354,3.901293,0.3722897,0,17.71758
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.0048,45.0048,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.34966,13.98428,0,0.04653063,-0.04653063,22.4917,57.6709,0.1249354,0.0486245,0,0,13.98428
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,43.73184,43.73184,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.40136,13.93775,0,7.322964,-7.322964,14.77261,37.87842,0.1249354,7.652497,0,0,13.93775
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,42.46693,42.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53799,6.614787,0,0,0,14.77261,37.87842,0.1249354,0,0,0,6.614787
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,41.30677,41.30677,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,25.53799,6.614787,0,0.1251273,-0.1251273,14.64072,37.54023,0.1249354,0.1307581,0,0,6.614787
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,40.46887,40.46887,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,25.67702,6.489659,0,0.5306088,-0.5306088,14.08141,36.1061,0.1249354,0.5544863,0,0,6.489659
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,39.76794,39.76794,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.26659,5.95905,0,0.2927001,-0.2927001,13.77287,35.31499,0.1249354,0.3058716,0,0,5.95905
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.09117,39.09117,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.59181,5.66635,0,0.6246854,-0.6246854,13.1144,33.62659,0.1249354,0.6527962,0,0,5.66635
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,38.54332,38.54332,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.2859,5.041665,0,0.4067988,-0.4067988,12.68559,32.5271,0.1249354,0.4251048,0,0,5.041665
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.00352,38.00352,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,27.7379,4.634866,0,1.141387,-1.141387,11.48247,29.44216,0.1249354,1.192749,0,0,4.634866
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,37.54428,37.54428,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.00611,3.493479,0,2.20496,-2.20496,9.158235,23.4826,0.1249354,2.304183,0,0,3.493479
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,37.27841,37.27841,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,31.45606,1.28852,0,0.9616155,-0.9616155,8.144603,20.88355,0.1249354,1.004888,0,0,1.28852
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05673154,37.1596,37.00448,0.2233366,0.2233366,0,0,0,0.2233366,25.40181,0,2.775558E-17,0,0.05673154,0.2350911,0.2233366,0,0,32.52453,0.326904,0,0.1783596,-0.1783596,7.956595,20.40149,0.1249354,0.2456702,0.04538523,0,0.3836356
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3078755,37.52589,36.68222,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.00466,0,0,0,0.3078755,0,0,8.8,8.36,32.72271,0.1485444,8.667875,0,8.667875,16.17966,41.48624,0.1251013,1.539052,0.2463004,12,0.4564199
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8493675,39.70201,37.34286,2.913603,2.913603,11.7136,0,3.299542,2.913603,29.15179,0,0,0,0.8493675,0,0,8.8,8.36,24.05483,7.949632,9.209368,0,9.209368,24.91644,63.88817,0.1253297,3.204964,0.679494,12,8.799
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.121854,48.31467,39.15563,2.695521,2.695521,0,-1,0,2.695521,115.8164,0,0,0,3.121854,2.83739,2.695521,0,0,14.84546,16.23806,0.2844637,0,0.2844637,25.1863,64.58013,0.1253235,2.965073,2.497483,0,19.35992
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.852541,52.52281,40.90393,3.513209,3.513209,0,0,0,3.513209,109.6587,0,0,0,3.852541,3.698115,3.513209,0,0,14.561,16.49408,0.1544262,0,0.1544262,25.3328,64.95578,0.12532,3.86453,3.082033,0,20.34662
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.552145,50.22563,42.64418,4.932752,4.932752,0,0,0,4.932752,51.73877,0,0,0,2.552145,5.19237,4.932752,0,0,14.40657,16.63306,0,2.640225,-2.640225,22.54976,57.81979,0.12532,5.426027,2.041716,0,19.18521
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.051365,53.61367,44.34415,0.8741518,0.8741518,0,0,0,0.8741518,349.0658,0,0,0,3.051365,0.9201598,0.8741518,0,0,17.34015,13.99284,2.131205,0,2.131205,24.5716,63.00398,0.125273,0.9615669,2.441092,0,17.0442
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.059711,52.26977,46.06829,4.526914,4.526914,0,0,0,4.526914,45.49924,0,8.881784E-16,0,2.059711,4.765173,4.526914,0,0,15.20895,15.91092,0,2.705461,-2.705461,21.7198,55.69167,0.125273,4.979606,1.647769,0,17.97063
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.580107,55.09608,47.18011,3.535408,3.535408,0,-1,0,3.535408,72.97904,0,0,0,2.580107,3.721483,3.535408,0,0,18.21502,13.20546,0,1.141375,-1.141375,20.51668,52.60677,0.125273,3.888949,2.064086,0,15.78557
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.019621,57.01644,47.63129,1.99246,1.99246,0,0,0,1.99246,151.5524,0,0,0,3.019621,2.097326,1.99246,0,0,19.48321,12.06409,0.9222949,0,0.9222949,21.39165,54.85026,0.1252527,2.191706,2.415697,0,15.08371
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.654147,53.28169,48.26777,3.847749,3.847749,0,0,0,3.847749,42.99,0,4.440892E-16,0,1.654147,4.050262,3.847749,0,0,18.56092,12.89415,0,2.396115,-2.396115,18.86592,48.37405,0.1252527,4.232524,1.323318,0,14.5483
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5180976,49.29802,47.76825,0,0,0,0,0,0,0,0,0,0,0.5180976,0,0,0,0,21.22327,10.49804,0.5180976,0,0.5180976,19.35743,49.63433,0.1252413,0,0.4144781,0,11.01613
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4330375,47.53376,46.26971,0.9487256,0.9487256,0,0,0,0.9487256,45.64412,0,1.110223E-16,0,0.4330375,0.9986586,0.9487256,0,0,20.70517,10.96432,0,0.5656211,-0.5656211,18.76121,48.10558,0.1252413,1.043598,0.34643,0,11.39736
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,44.86784,44.86784,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,21.33364,10.3987,0,1.779937,-1.779937,16.88499,43.29477,0.1252413,1.860034,0,0,10.3987
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,43.61905,43.61905,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,23.31135,8.618767,0,6.381124,-6.381124,10.1587,26.04789,0.1252413,6.668274,0,0,8.618767
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.40148,2.237643,0,0,0,10.1587,26.04789,0.1252413,0,0,0,2.237643
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,41.19398,41.19398,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,30.40148,2.237643,0,0.5386652,-0.5386652,9.590896,24.59199,0.1252413,0.5629051,0,0,2.237643
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,40.38025,40.38025,1.863682,1.614029,0,-1,0,1.614029,0,0,0.2496527,0.4360209,0,1.698978,1.614029,0,0,31,1.698978,0,1.698978,-1.698978,7.800015,20,0.1252413,2.05005,0,0,1.698978
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,39.67931,39.67931,1.291517,0,0,-1,0,0,0,0,1.291517,1.420669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252413,1.420669,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.01866,39.01866,1.034558,0,0,-1,0,0,0,0,1.034558,1.138014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252413,1.138014,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,38.45469,38.45469,0.02942582,0,0,-1,0,0,0,0,0.02942582,0.03236841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252413,0.03236841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,37.93101,37.93101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252413,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,37.47983,37.47983,0.4773744,0,0,-1,0,0,0,0,0.4773744,0.5251119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252413,0.5251119,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.18173,37.18173,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254113,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.114065,37.22786,36.91586,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.78289,0,0,0,0.114065,0,0,8.8,8.36,24.52775,7.524,8.474065,0,8.474065,23.77021,60.94914,0.1255549,0.981558,0.09125197,12,7.638065
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.913294,42.00937,36.61776,7.806488,7.806488,12,0,3.372,7.806488,24.50903,0,0,0,1.913294,0,0,4.193512,3.983837,16.05369,15.15066,5.897131,0,5.897131,29.36472,75.29401,0.1257212,8.587136,1.530635,12,17.06395
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.642928,51.15518,37.27841,1.056622,1.056622,6.860443,0,2.071692,1.056622,439.4124,0,0,0,4.642928,0,0,5.803821,5.513629,10.15656,20.45808,10.15656,0,10.15656,39.00008,100,0.1256877,1.162284,3.714342,12,25.101
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.624349,60.09299,39.067,0,0,0,-1,0,0,0,6.624349,0,0,6.624349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256877,0,5.299479,0,36.22333
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.931956,67.31722,40.83142,2.163417,2.163417,0,0,0,2.163417,366.6401,5.654675,0,0,7.931956,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1256877,2.379759,6.345565,0,37.53093
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.787766,68.84747,42.55556,3.230217,3.230217,0,0,0,3.230217,241.0911,4.387537,0,0,7.787766,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1256877,3.553238,6.230213,0,37.38675
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.235265,68.64684,44.25553,4.047971,4.047971,0,0,0,4.047971,178.7381,2.974243,0,0,7.235265,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1256877,4.452768,5.788212,0,36.83424
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.454288,60.12045,45.97966,4.431089,4.431089,0,0,0,4.431089,100.5235,0,8.881784E-16,0,4.454288,4.664305,4.431089,0,0,0,29.59898,0,0.2100167,-0.2100167,38.7787,99.43237,0.1256877,4.874198,3.563431,0,34.05326
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.127143,71.63863,47.08344,4.003018,4.003018,0,-1,0,4.003018,178.0443,2.680088,0,0,7.127143,4.213703,4.003018,0,0,0.2333519,29.38896,0.2333519,0,0.2333519,39.00008,100,0.1256825,4.40332,5.701715,0,36.51611
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.988454,67.57595,47.54266,3.539107,3.539107,0,0,0,3.539107,169.2081,2.263078,0,0,5.988454,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1256825,3.893018,4.790763,0,35.58743
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.065834,61.12852,48.13081,8.760534,8.760534,4.897991,0,1.575192,8.760534,46.4108,0,0,0,4.065834,4.065834,3.862542,0,0,0,29.59898,0,0,0,39.00008,100,0.1256825,9.636587,3.252667,12,33.66481
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.694777,55.94648,47.63129,0,0,0,0,0,0,0,2.694777,0,0,2.694777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256825,0,2.155822,0,32.29375
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4761184,47.54684,46.15691,14.22366,14.22366,12,0,3.372,14.22366,3.347368,0,1.776357E-15,0,0.4761184,2.340697,2.223662,0,0,0,29.59898,0,1.864578,-1.864578,37.03464,94.96043,0.1256825,15.64603,0.3808947,12,30.0751
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,44.79533,44.79533,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.071754,27.7344,0,6.463141,-6.463141,30.22189,77.49187,0.1256825,6.753983,0,0,27.7344
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,43.55459,43.55459,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.253022,21.27126,0,6.941748,-6.941748,22.90465,58.72974,0.1256825,7.254127,0,0,21.27126
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,42.28163,42.28163,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.96608,14.32951,0,5.342257,-5.342257,17.27341,44.29071,0.1256825,5.582659,0,0,14.32951
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.14564,41.14564,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.90192,8.987252,0,0.8351002,-0.8351002,16.39314,42.0336,0.1256825,0.8726797,0,0,8.987252
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,40.30774,40.30774,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.82981,8.152152,0,0.4226503,-0.4226503,15.94763,40.89127,0.1256825,0.4416696,0,0,8.152152
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,39.6068,39.6068,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.29942,7.729502,0,1.357254,-1.357254,14.51695,37.22289,0.1256825,1.41833,0,0,7.729502
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,38.95421,38.95421,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.80748,6.372248,0,0.7116244,-0.7116244,13.76684,35.29951,0.1256825,0.7436475,0,0,6.372248
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.59817,5.660624,0,0,0,13.76684,35.29951,0.1256825,0,0,0,5.660624
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.84238,37.84238,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.59817,5.660624,0,0.7441694,-0.7441694,12.98241,33.28817,0.1256825,0.777657,0,0,5.660624
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,37.40732,37.40732,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.42503,4.916454,0,0.8816043,-0.8816043,12.05312,30.90538,0.1256825,0.9212765,0,0,4.916454
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.11728,37.11728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.40459,4.03485,0,0,0,12.05312,30.90538,0.1256825,0,0,0,4.03485
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09023293,37.08995,36.84335,2.408332,2.408332,0,0,0,2.408332,3.746699,0,0,0,0.09023293,2.535086,2.408332,0,0,28.40459,4.03485,0,2.444853,-2.444853,9.476019,24.29744,0.1256825,2.649165,0.07218634,0,4.125082
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.565443,40.91016,36.52914,5.136009,5.136009,12,0,3.372,5.136009,30.47976,0,0,0,1.565443,0,0,6.863991,6.520792,31.12109,1.589997,8.086234,0,8.086234,17.14729,43.96733,0.1259151,5.64961,1.252354,12,3.15544
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.929115,48.76727,37.2059,11.18475,11.18475,12,0,3.372,11.18475,35.12923,0,0,0,3.929115,0,0,0.8152543,0.7744915,23.03486,8.867608,4.703607,0,4.703607,21.60953,55.40894,0.1260348,12.30322,3.143292,12,12.79672
