Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.410945,59.20301,38.97838,4.465771,4.465771,0,-1,0,4.465771,143.5574,0,0,0,6.410945,4.700811,4.465771,0,0,18.33125,13.10085,1.710134,0,1.710134,23.2319,59.56887,0.1259972,4.912348,5.128757,0,19.5118
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.925018,67.17934,40.7428,2.118774,2.118774,0,0,0,2.118774,374.0379,0,0,0,7.925018,2.230289,2.118774,0,0,16.62111,14.63997,5.69473,0,5.69473,28.6344,73.42139,0.1258722,2.330652,6.340015,0,22.56499
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.920524,69.29335,42.46693,4.678561,4.678561,0,0,0,4.678561,169.294,0,0,0,7.920524,4.924801,4.678561,0,0,10.92638,19.76523,2.995723,0,2.995723,31.47639,80.70853,0.1258065,5.146417,6.336419,0,27.68576
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.154326,72.42361,44.1669,0.3897707,0.3897707,0,0,0,0.3897707,2092.083,0,0,0,8.154326,0.410285,0.3897707,0,0,7.930662,22.46138,7.744041,0,7.744041,38.82303,99.54604,0.125637,0.4287478,6.523461,0,30.61571
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.590055,76.56738,45.86687,5.790597,5.790597,0,0,0,5.790597,148.3449,2.308069,0,0,8.590055,6.095366,5.790597,0,0,0.1866205,29.43102,0.1866205,0,0.1866205,39.00008,100,0.1256329,6.369657,6.872044,0,38.02107
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.042488,71.11762,46.94647,4.009428,4.009428,0,-1,0,4.009428,175.6482,2.822038,0,0,7.042488,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1256329,4.41037,5.633991,0,36.64147
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.048162,63.85323,47.4057,3.570109,3.570109,0,0,0,3.570109,141.4008,1.290152,0,0,5.048162,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1256329,3.92712,4.038529,0,34.64714
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.328968,61.96126,48.04218,1.954644,1.954644,0,0,0,1.954644,221.4709,2.271448,0,0,4.328968,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1256329,2.150108,3.463174,0,33.92795
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.47276,55.13106,47.54266,7.65947,7.65947,5.310348,0,1.679518,7.65947,32.2837,0,0,0,2.47276,2.47276,2.349122,0,0,0,29.59898,0,0,0,39.00008,100,0.1256329,8.425417,1.978208,12,32.07174
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4782318,47.48803,46.09246,12.69214,12.69214,12,0,3.372,12.69214,3.767938,1.110223E-16,0,0,0.4782318,0.7285655,0.6921372,0,0,0,29.59898,0,0.2503336,-0.2503336,38.7362,99.3234,0.1256329,13.96135,0.3825855,12,30.07721
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2781485,29.34864,0,0,0,38.7362,99.3234,0.1256329,0,0,0,29.34864
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,43.45791,43.45791,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2781485,29.34864,0,1.273646,-1.273646,37.39366,95.881,0.1256329,1.33096,0,0,29.34864
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,42.21718,42.21718,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.693311,28.075,0,1.953442,-1.953442,35.33455,90.60124,0.1256329,2.041346,0,0,28.075
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.08118,41.08118,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.863801,26.12156,0,1.029756,-1.029756,34.2491,87.81802,0.1256329,1.076095,0,0,26.12156
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,40.26745,40.26745,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.007975,25.0918,0,1.285194,-1.285194,32.89438,84.3444,0.1256329,1.343028,0,0,25.0918
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,39.51818,39.51818,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.435968,23.80661,0,0.4475334,-0.4475334,32.42264,83.13481,0.1256329,0.4676724,0,0,23.80661
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,38.85753,38.85753,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.933228,23.35907,0,0.1164017,-0.1164017,32.29994,82.8202,0.1256329,0.1216398,0,0,23.35907
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,38.29356,38.29356,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.062563,23.24267,0,0.6726983,-0.6726983,31.59086,81.00203,0.1256329,0.7029697,0,0,23.24267
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,37.76987,37.76987,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.810006,22.56997,0,0.7367026,-0.7367026,30.8143,79.01088,0.1256329,0.7698542,0,0,22.56997
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,37.3187,37.3187,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.628564,21.83327,0,0.6506717,-0.6506717,30.12844,77.25224,0.1256329,0.679952,0,0,21.83327
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.02865,37.02865,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.351533,21.1826,0,0.9257489,-0.9257489,29.15261,74.75013,0.1256329,0.9674077,0,0,21.1826
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1449947,37.15114,36.75473,0,0,0,0,0,0,0,0,0,0,0.1449947,0,0,0,0,10.38014,20.25685,0.1449947,0,0.1449947,29.29016,75.10284,0.1256298,0,0.1159957,0,20.40184
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.841975,41.61007,36.43246,4.106804,4.106804,0,0,0,4.106804,44.85179,0,0,0,1.841975,4.322951,4.106804,0,0,10.23515,20.38734,0,2.480976,-2.480976,26.67499,68.39726,0.1256298,4.517484,1.47358,0,22.22932
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.409883,43.99406,37.11728,4.164223,4.164223,0,0,0,4.164223,57.87113,0,0,0,2.409883,4.383393,4.164223,0,0,12.99179,17.90637,0,1.97351,-1.97351,24.59472,63.06327,0.1256298,4.580645,1.927906,0,20.31625
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.59396,49.50802,38.8817,4.126917,4.126917,0,-1,0,4.126917,87.08582,0,0,0,3.59396,4.344124,4.126917,0,0,15.18458,15.93286,0,0.7501637,-0.7501637,23.80398,61.03573,0.1256298,4.539609,2.875168,0,19.52682
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.201072,53.37159,40.63,2.929783,2.929783,0,0,0,2.929783,143.3919,0,0,0,4.201072,3.083982,2.929783,0,0,16.01809,15.1827,1.11709,0,1.11709,24.86375,63.75307,0.1256053,3.222761,3.360857,0,19.38377
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.644307,60.31267,42.37025,0.7911353,0.7911353,0,0,0,0.7911353,713.444,0,0,0,5.644307,0.832774,0.7911353,0,0,14.901,16.18808,4.811533,0,4.811533,29.42837,75.4572,0.1255003,0.8702488,4.515446,0,21.83238
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.199987,72.48106,44.05411,2.586704,2.586704,0,0,0,2.586704,317.0053,0,0,0,8.199987,2.722846,2.586704,0,0,10.08947,20.51846,5.477141,0,5.477141,34.62444,88.78043,0.125381,2.845374,6.559989,0,28.71844
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.551049,71.79076,45.74602,6.155385,6.155385,0,0,0,6.155385,122.6739,0,0,0,7.551049,6.479353,6.155385,0,0,4.612328,25.44788,1.071696,0,1.071696,35.64114,91.38735,0.1253577,6.770924,6.04084,0,32.99893
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.11286,59.89443,46.85785,8.672715,8.36,0,-1,0,8.36,49.1969,0,0.3127153,1.179987,4.11286,8.8,8.36,0,0,3.540632,26.41241,0,4.68714,-4.68714,30.70046,78.71897,0.1253577,9.539987,3.290288,0,30.52527
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.515532,58.33377,47.30902,2.785155,2.785155,0,0,0,2.785155,126.2239,0,0,0,3.515532,2.931742,2.785155,0,0,8.748565,21.72527,0.5837899,0,0.5837899,31.25429,80.13905,0.125345,3.06367,2.812426,0,25.2408
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.980868,57.18021,47.90522,2.06982,2.06982,0,0,0,2.06982,144.0158,0,0,0,2.980868,2.178758,2.06982,0,0,8.164775,22.25068,0.8021094,0,0.8021094,32.01524,82.09019,0.1253275,2.276802,2.384694,0,25.23155
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.437864,54.91653,47.44598,2.575305,2.575305,0,0,0,2.575305,94.6631,0,0,0,2.437864,2.710848,2.575305,0,0,7.362666,22.97258,0,0.2729838,-0.2729838,31.72749,81.35238,0.1253275,2.832836,1.950291,0,25.41044
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4558789,47.28408,45.95549,0,0,0,0,0,0,0,0,0,0,0.4558789,0,0,0,0,7.665981,22.69959,0.4558789,0,0.4558789,32.15997,82.46131,0.1253176,0,0.3647031,0,23.15547
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,44.59391,44.59391,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,7.210102,23.10989,0,5.693189,-5.693189,26.15883,67.07378,0.1253176,5.949382,0,0,23.10989
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,43.34512,43.34512,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,13.53587,17.4167,0,5.265263,-5.265263,20.60875,52.84285,0.1253176,5.502199,0,0,17.4167
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.10438,42.10438,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,19.38616,12.15143,0,4.922823,-4.922823,15.41964,39.53746,0.1253176,5.14435,0,0,12.15143
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,40.96839,40.96839,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,24.85596,7.228612,0,0.2586715,-0.2586715,15.14698,38.83833,0.1253176,0.2703117,0,0,7.228612
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.15466,40.15466,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,25.14338,6.969941,0,2.442081,-2.442081,12.5728,32.23788,0.1253176,2.551975,0,0,6.969941
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,39.42955,39.42955,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,27.8568,4.52786,0,0.02217255,-0.02217255,12.54943,32.17795,0.1253176,0.02317032,0,0,4.52786
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,38.79308,38.79308,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,27.88143,4.505687,0,0.3598807,-0.3598807,12.17008,31.20527,0.1253176,0.3760754,0,0,4.505687
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.20493,38.20493,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,28.2813,4.145806,0,0.5333375,-0.5333375,11.60789,29.76377,0.1253176,0.5573376,0,0,4.145806
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,37.68125,37.68125,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,28.8739,3.612469,0,0.6194388,-0.6194388,10.95495,28.08955,0.1253176,0.6473136,0,0,3.612469
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,37.25424,37.25424,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,29.56216,2.99303,0,1.377523,-1.377523,9.50291,24.36639,0.1253176,1.439511,0,0,2.99303
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.95615,36.95615,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,31.09274,1.615507,0,0.6892039,-0.6892039,8.776425,22.50361,0.1253176,0.7202181,0,0,1.615507
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1483592,37.08767,36.68222,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.1708,1.776357E-15,0,0,0.1483592,0,0,8.8,8.36,31.85853,0.9263034,8.508359,0,8.508359,16.84816,43.20033,0.125463,1.075718,0.1186873,12,1.074663
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.452431,40.44511,36.39217,5.8446,5.8446,12,0,3.372,5.8446,24.85082,0,0,0,1.452431,0,0,6.1554,5.847631,23.35017,8.583827,7.300061,0,7.300061,23.77361,60.95785,0.125671,6.42906,1.161945,12,10.03626
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.366421,46.8096,37.02865,3.366425,3.366425,11.42777,0,3.227225,3.366425,99.99988,0,0,0,3.366421,0,0,8.061342,7.658275,16.05011,15.15388,11.0247,0,11.0247,34.23256,87.7756,0.1258409,3.703067,2.693136,12,18.5203
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.243881,51.48017,38.76891,0.2887379,0.2887379,0,-1,0,0.2887379,1469.804,0,0,0,4.243881,0.3039346,0.2887379,0,0,5.025412,25.07611,3.939946,0,3.939946,37.97031,97.35959,0.1257554,0.3176116,3.395105,0,29.31999
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.43795,54.0636,40.54138,0,0,0,0,0,0,0,3.352485,0,0,4.43795,0,0,0,0,1.085465,28.62206,1.085465,0,1.085465,39.00008,100,0.1257318,0,3.55036,0,33.06001
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.883906,57.48526,42.25746,0.4085476,0.4085476,0,0,0,0.4085476,1195.431,4.453856,0,0,4.883906,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1257318,0.4494024,3.907125,0,34.48288
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.512218,61.61422,43.93326,5.60047,5.60047,0,0,0,5.60047,98.42421,0,0,0,5.512218,5.895231,5.60047,0,0,0,29.59898,0,0.3830132,-0.3830132,38.59635,98.96479,0.1257318,6.160517,4.409774,0,35.11119
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.747115,64.43478,45.63322,0,0,0,0,0,0,0,5.321544,0,0,5.747115,0,0,0,0,0.4255702,29.21597,0.4255702,0,0.4255702,39.00008,100,0.1257226,0,4.597692,0,34.96308
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.830406,62.28756,46.72088,1.775759,1.775759,0,-1,0,1.775759,272.0193,2.961186,0,0,4.830406,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1257226,1.953335,3.864325,0,34.42939
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.214259,50.80085,47.18011,0.464417,0.464417,0,0,0,0.464417,261.4588,0.7253993,0,0,1.214259,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1257226,0.5108587,0.9714075,0,30.81324
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.67333,56.02143,47.76825,3.178971,3.178971,0,0,0,3.178971,84.09421,0,0,0,2.67333,3.346285,3.178971,0,0,0,29.59898,0,0.6729549,-0.6729549,38.29072,98.18114,0.1257226,3.496868,2.138664,0,32.27231
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8490783,49.8247,47.30902,0,0,0,0,0,0,0,0.1013506,0,0,0.8490783,0,0,0,0,0.7477277,28.92602,0.7477277,0,0.7477277,39.00008,100,0.1257064,0,0.6792626,0,29.7751
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4842688,47.25375,45.8427,2.300931,2.300931,0,0,0,2.300931,21.04664,0,0,0,0.4842688,2.422033,2.300931,0,0,0,29.59898,0,1.937764,-1.937764,36.9575,94.76262,0.1257064,2.531024,0.3874151,0,30.08325
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,44.45694,44.45694,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.153071,27.66121,0,2.173434,-2.173434,34.6665,88.88827,0.1257064,2.271238,0,0,27.66121
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,43.20815,43.20815,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.567997,25.48778,0,8.8,-8.8,25.39048,65.10367,0.1257064,12.17366,0,0,25.48778
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,41.99159,41.99159,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.34578,16.68778,0,1.805042,-1.805042,23.4878,60.22501,0.1257064,1.886269,0,0,16.68778
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,40.85559,40.85559,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.35138,14.88274,0,0.4436401,-0.4436401,23.02016,59.02594,0.1257064,0.4636039,0,0,14.88274
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.05798,40.05798,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.84431,14.4391,0,0.6029637,-0.6029637,22.38458,57.39625,0.1257064,0.6300971,0,0,14.4391
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,39.35704,39.35704,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.51427,13.83613,0,1.950003,-1.950003,20.3291,52.12579,0.1257064,2.037753,0,0,13.83613
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,38.70445,38.70445,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.68094,11.88613,0,2.028993,-2.028993,18.19035,46.64183,0.1257064,2.120298,0,0,11.88613
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.11631,38.11631,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.93538,9.857138,0,1.762712,-1.762712,16.33229,41.87758,0.1257064,1.842034,0,0,9.857138
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,37.61679,37.61679,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.89395,8.094426,0,1.207225,-1.207225,15.05976,38.6147,0.1257064,1.261551,0,0,8.094426
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.18173,37.18173,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.23531,6.887201,0,1.372949,-1.372949,13.61255,34.9039,0.1257064,1.434731,0,0,6.887201
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,36.86752,36.86752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76081,5.514252,0,0,0,13.61255,34.9039,0.1257064,0,0,0,5.514252
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0731692,36.7932,36.59359,0.09639126,0.09639126,0,0,0,0.09639126,75.90854,0,1.387779E-17,0,0.0731692,0.1014645,0.09639126,0,0,26.76081,5.514252,0,0.02829529,-0.02829529,13.58272,34.82742,0.1257064,0.1060304,0.05853536,0,5.587421
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6003485,37.96932,36.31966,2.473688,2.473688,0,0,0,2.473688,24.26937,0,0,0,0.6003485,2.603882,2.473688,0,0,26.79225,5.485957,0,2.003534,-2.003534,11.47081,29.41228,0.1257064,2.721057,0.4802788,0,6.086305
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.658484,41.61821,36.95615,2.410447,2.410447,0,0,0,2.410447,68.80399,0,0,0,1.658484,2.537313,2.410447,0,0,29.01839,3.482423,0,0.878829,-0.878829,10.54445,27.03698,0.1257064,2.651492,1.326787,0,5.140907
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.820784,46.90512,38.70445,7.32963,5.153159,0,-1,0,5.153159,54.73892,0,2.176471,5.053229,2.820784,5.424378,5.153159,0,0,29.99487,2.603594,0,2.603594,-2.603594,7.800015,20,0.1257064,8.062593,2.256627,0,5.424378
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.25309,50.12628,40.46887,3.915348,3.915348,12,0,3.372,3.915348,83.08559,0,0,0,3.25309,0,0,8.084652,7.680419,32.88775,0,10.93351,0,10.93351,18.17245,46.59594,0.1259053,4.306883,2.602472,12,3.25309
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.378815,55.68039,42.19301,2.923536,2.923536,11.72354,0,3.302054,2.923536,149.7781,0,0,0,4.378815,0,0,8.8,8.36,21.95424,9.840158,12.73881,0,12.73881,30.25756,77.58332,0.1260511,3.215889,3.503052,12,14.21897
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.727908,55.32381,43.8688,5.983111,5.983111,11.19626,0,3.168653,5.983111,62.30718,0,0,0,3.727908,0,0,5.213145,4.952487,9.215429,21.30509,8.680396,0,8.680396,38.4925,98.69852,0.1262587,6.581423,2.982327,12,25.033
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.615308,63.86575,45.56877,1.148109,1.148109,0,0,0,1.148109,489.0921,3.87174,0,0,5.615308,1.208535,1.148109,0,0,0.5350333,29.11745,0.5350333,0,0.5350333,39.00008,100,0.1262471,1.26292,4.492247,0,34.73276
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.110597,56.2502,46.63226,6.086222,6.086222,0,-1,0,6.086222,51.10883,0,8.881784E-16,0,3.110597,6.406549,6.086222,0,0,0,29.59898,0,3.295952,-3.295952,35.52584,91.09171,0.1262471,6.694844,2.488477,0,32.70958
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.371977,51.1848,47.08344,2.524765,2.524765,0,0,0,2.524765,54.34079,0,0,0,1.371977,2.657647,2.524765,0,0,3.662169,26.30303,0,1.28567,-1.28567,34.17062,87.61681,0.1262471,2.777241,1.097582,0,27.675
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2160252,48.31341,47.67963,3.213671,3.213671,0,0,0,3.213671,6.722068,0,8.881784E-16,0,0.2160252,3.382812,3.213671,0,0,5.090692,25.01735,0,3.166786,-3.166786,30.83254,79.05763,0.1262471,3.535038,0.1728201,0,25.23338
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.042887,50.27922,47.18011,6.502184,6.502184,0,0,0,6.502184,16.03903,0,0,0,1.042887,6.844405,6.502184,0,0,8.609344,21.85057,0,5.801517,-5.801517,24.7172,63.37731,0.1262471,7.152403,0.8343097,0,22.89346
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3858704,46.85133,45.7299,2.371011,2.371011,0,0,0,2.371011,16.27451,0,0,0,0.3858704,2.495802,2.371011,0,0,15.05547,16.04905,0,2.109931,-2.109931,22.49314,57.6746,0.1262471,2.608113,0.3086964,0,16.43492
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,44.36832,44.36832,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.39984,13.93912,0,7.932059,-7.932059,14.13201,36.23586,0.1262471,8.289001,0,0,13.93912
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,43.1437,43.1437,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.21324,6.007062,0,2.631016,-2.631016,11.35868,29.12476,0.1262471,2.749412,0,0,6.007062
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,41.91908,41.91908,13.50853,3.207243,0,-1,0,3.207243,0,0,10.30129,11.65214,0,3.376046,3.207243,0,0,29.13659,3.376046,0,3.376046,-3.376046,7.800015,20,0.1262471,14.85938,0,0,3.376046
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,40.79114,40.79114,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262471,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,39.96936,39.96936,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262471,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,39.26842,39.26842,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262471,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,38.63194,38.63194,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262471,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.01963,38.01963,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262471,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,37.52011,37.52011,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262471,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.11728,37.11728,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262471,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,36.81918,36.81918,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264237,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1377003,36.92926,36.55331,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.078201,0,0,0,0.1377003,0,0,8.8,8.36,24.52775,7.524,8.497701,0,8.497701,23.79263,61.00663,0.1266008,1.875051,0.1101603,12,7.6617
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.539078,40.55282,36.25521,3.485885,3.485885,11.74592,0,3.307719,3.485885,44.15172,0,0,0,1.539078,0,0,8.260038,7.847036,16.03005,15.17193,9.386114,0,9.386114,32.69708,83.83851,0.1268178,3.834473,1.231262,12,16.71101
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.82563,45.00703,36.89169,2.173034,2.173034,0,0,0,2.173034,130.0316,0,0,0,2.82563,2.287404,2.173034,0,0,6.643939,23.61943,0.5382258,0,0.5382258,33.20769,85.14775,0.1268061,2.390337,2.260504,0,26.44506
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.393353,51.80281,38.61583,0,0,0,-1,0,0,0,0,0,0,4.393353,0,0,0,0,6.105713,24.10384,4.393353,0,4.393353,37.37559,95.83466,0.1267111,0,3.514683,0,28.49719
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.283881,53.34666,40.35608,4.056289,4.056289,0,0,0,4.056289,105.6109,0,0,0,4.283881,4.269778,4.056289,0,0,1.71236,28.05785,0.01410376,0,0.01410376,37.38897,95.86897,0.1267108,4.461917,3.427105,0,32.34174
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.163762,54.80596,42.05605,4.638089,4.638089,0,0,0,4.638089,89.77324,0,0,0,4.163762,4.882198,4.638089,0,0,1.698256,28.07055,0,0.7184362,-0.7184362,36.63167,93.92718,0.1267108,5.101897,3.33101,0,32.23431
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.558124,57.99302,43.73184,1.041691,1.041691,0,0,0,1.041691,437.5696,0.9650878,0,0,4.558124,1.096517,1.041691,0,0,2.496519,27.35211,2.496519,0,2.496519,39.00008,100,0.1266568,1.14586,3.646499,0,31.91023
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.169013,48.874,45.43181,0,0,0,0,0,0,0,1.169013,0,0,1.169013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266568,0,0.9352106,0,30.76799
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.200083,59.79968,46.49529,3.697889,3.697889,0,-1,0,3.697889,113.5806,0.307569,0,0,4.200083,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1266568,4.067677,3.360067,0,33.79906
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.796814,52.35963,46.94647,2.862044,2.862044,0,0,0,2.862044,62.78079,0,0,0,1.796814,3.012677,2.862044,0,0,0,29.59898,0,1.215864,-1.215864,37.71844,96.71377,0.1266568,3.148248,1.437451,0,31.39579
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.827452,53.07427,47.54266,0.3033186,0.3033186,0,0,0,0.3033186,602.4858,0.1572091,0,0,1.827452,0.3192828,0.3033186,0,0,1.35096,28.38311,1.35096,0,1.35096,39.00008,100,0.1266276,0.3336505,1.461961,0,30.21057
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.042893,50.13943,47.04315,3.142992,3.142992,0,0,0,3.142992,33.18152,4.440892E-16,0,0,1.042893,3.308412,3.142992,0,0,0,29.59898,0,2.26552,-2.26552,36.61201,93.87676,0.1266276,3.457291,0.834314,0,30.64187
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4474634,46.86935,45.56877,8.826353,8.826353,10.79264,0,3.066539,8.826353,5.06963,0,0,0,0.4474634,0,0,1.966292,1.867977,2.517244,27.33346,2.315441,0,2.315441,38.80863,99.50911,0.1266923,9.708988,0.3579707,12,27.78092
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,44.23136,44.23136,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2018036,29.41735,0,7.209742,-7.209742,31.20889,80.02264,0.1266923,7.534181,0,0,29.41735
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.00674,43.00674,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.212628,22.20761,0,6.159481,-6.159481,24.71623,63.37483,0.1266923,6.436657,0,0,22.20761
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,41.78212,41.78212,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.0565,16.04813,0,3.030038,-3.030038,21.52229,55.18525,0.1266923,3.16639,0,0,16.04813
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,40.67029,40.67029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.4232,13.01809,0,0,0,21.52229,55.18525,0.1266923,0,0,0,13.01809
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,39.88073,39.88073,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.4232,13.01809,0,0.2129637,-0.2129637,21.29781,54.60965,0.1266923,0.2225471,0,0,13.01809
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.15563,39.15563,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.65983,12.80513,0,1.847217,-1.847217,19.35067,49.617,0.1266923,1.930342,0,0,12.80513
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,38.54332,38.54332,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.7123,10.95791,0,2.093036,-2.093036,17.14442,43.95995,0.1266923,2.187222,0,0,10.95791
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,37.95518,37.95518,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.03789,8.864877,0,0.8708165,-0.8708165,16.2265,41.60632,0.1266923,0.9100032,0,0,8.864877
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,37.45566,37.45566,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.00546,7.99406,0,0.1861837,-0.1861837,16.03024,41.1031,0.1266923,0.1945619,0,0,7.99406
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.04477,37.04477,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.21234,7.807877,0,0.4803038,-0.4803038,15.52396,39.80494,0.1266923,0.5019175,0,0,7.807877
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,36.75473,36.75473,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.74601,7.327573,0,0.1271533,-0.1271533,15.38992,39.46127,0.1266923,0.1328752,0,0,7.327573
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05475014,36.63,36.4808,1.173677,1.173677,0,0,0,1.173677,4.664837,0,0,0,0.05475014,1.23545,1.173677,0,0,24.88729,7.200419,0,1.1807,-1.1807,14.14536,36.27007,0.1266923,1.291045,0.04380012,0,7.255169
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.514459,40.41601,36.19075,3.146122,3.146122,0,0,0,3.146122,48.13734,0,4.440892E-16,0,1.514459,3.311707,3.146122,0,0,26.19918,6.01972,0,1.797248,-1.797248,12.25089,31.41248,0.1266923,3.460734,1.211568,0,7.534179
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.753705,47.79496,36.81918,3.632088,3.632088,0,0,0,3.632088,103.3484,4.440892E-16,0,0,3.753705,3.823251,3.632088,0,0,28.19612,4.222472,0,0.06954557,-0.06954557,12.17758,31.22451,0.1266923,3.995297,3.002964,0,7.976177
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.262812,54.61375,38.51915,3.517695,3.517695,0,-1,0,3.517695,149.6097,0,0,0,5.262812,3.702837,3.517695,0,0,28.27339,4.152926,1.559975,0,1.559975,13.65751,35.01918,0.1266586,3.869465,4.210249,0,9.415738
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.129039,59.69189,40.29162,1.416845,1.416845,0,0,0,1.416845,432.5836,0,0,0,6.129039,1.491416,1.416845,0,0,26.71342,5.556904,4.637623,0,4.637623,18.05714,46.30027,0.1265585,1.558529,4.903231,0,11.68594
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.64997,67.5848,41.99159,1.378643,1.378643,0,0,0,1.378643,554.8914,0,0,0,7.64997,1.451203,1.378643,0,0,22.07579,9.730764,6.198767,0,6.198767,23.93781,61.37888,0.1264251,1.516507,6.119976,0,17.38074
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.840164,70.41444,43.64322,0,0,0,0,0,0,0,0,0,0,7.840164,0,0,0,0,15.87703,15.30966,7.840164,0,7.840164,31.37564,80.4502,0.1262567,0,6.272131,0,23.14982
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.037355,69.12521,45.31901,2.397683,2.397683,0,0,0,2.397683,293.5065,0,0,0,7.037355,2.523877,2.397683,0,0,8.036862,22.3658,4.513478,0,4.513478,35.6575,91.42931,0.12616,2.637451,5.629884,0,29.40316
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.263059,67.29184,46.3825,0,0,0,-1,0,0,0,2.739675,0,0,6.263059,0,0,0,0,3.523384,26.42793,3.523384,0,3.523384,39.00008,100,0.1260846,0,5.010447,0,32.69099
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.293065,64.09198,46.81756,4.260032,4.260032,0,0,0,4.260032,124.2494,0.8088204,0,0,5.293065,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1260846,4.686036,4.234452,0,34.89204
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.463009,54.95527,47.4057,3.684789,3.684789,0,0,0,3.684789,66.84262,0,0,0,2.463009,3.878725,3.684789,0,0,0,29.59898,0,1.415716,-1.415716,37.50778,96.17361,0.1260846,4.053267,1.970407,0,32.06199
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.055714,53.1731,46.94647,6.388529,6.388529,0,0,0,6.388529,32.1782,0,0,0,2.055714,6.724767,6.388529,0,0,1.573017,28.18326,0,4.669054,-4.669054,32.58617,83.55411,0.1260846,7.027381,1.644571,0,30.23898
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4837591,46.88638,45.48014,5.243581,5.243581,0,0,0,5.243581,9.22574,0,8.881784E-16,0,0.4837591,5.519558,5.243581,0,0,6.760855,23.51421,0,5.0358,-5.0358,27.27797,69.94337,0.1260846,5.767939,0.3870073,0,23.99797
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,44.14273,44.14273,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.35619,18.47841,0,6.641946,-6.641946,20.27674,51.99155,0.1260846,6.940834,0,0,18.47841
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,42.94228,42.94228,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.73613,11.83646,0,7.06469,-7.06469,12.82991,32.89713,0.1260846,7.382601,0,0,11.83646
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,41.71766,41.71766,8.079764,4.533184,0,-1,0,4.533184,0,0,3.546581,4.354557,0,4.771773,4.533184,0,0,27.58578,4.771773,0,4.771773,-4.771773,7.800015,20,0.1260846,8.887741,0,0,4.771773
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,40.63,40.63,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260846,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,39.79211,39.79211,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260846,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.09117,39.09117,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260846,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,38.47886,38.47886,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260846,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,37.86655,37.86655,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260846,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,37.3912,37.3912,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260846,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,36.98032,36.98032,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260846,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,36.68222,36.68222,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126264,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1190493,36.741,36.41634,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.60682,0,0,0,0.1190493,0,0,8.8,8.36,24.52775,7.524,8.47905,0,8.47905,23.77494,60.96127,0.1264074,1.128252,0.09523944,12,7.643049
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.391157,40.01393,36.14241,5.183517,5.183517,12,0,3.372,5.183517,26.8381,0,0,0,1.391157,0,0,6.816483,6.475659,16.0487,15.15514,7.866817,0,7.866817,31.23806,80.09743,0.1266259,5.701868,1.112926,12,16.5463
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.653036,47.40957,36.75473,1.416799,1.416799,0,0,0,1.416799,257.8373,0,0,0,3.653036,1.491367,1.416799,0,0,8.181888,22.23528,2.161669,0,2.161669,33.2888,85.35572,0.1265797,1.558479,2.922429,0,25.88832
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.032445,57.23117,38.45469,2.322705,2.322705,0,-1,0,2.322705,259.7164,0,0,0,6.032445,2.444952,2.322705,0,0,6.020218,24.18078,3.587493,0,3.587493,36.69219,94.08236,0.1265031,2.554975,4.825956,0,30.21323
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.965785,58.98747,40.19494,0,0,0,0,0,0,0,3.53306,0,0,5.965785,0,0,0,0,2.432725,27.40952,2.432725,0,2.432725,39.00008,100,0.1264511,0,4.772628,0,33.37531
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.71857,56.48353,41.87074,0,0,0,0,0,0,0,4.71857,0,0,4.71857,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264511,0,3.774856,0,34.31755
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.240385,56.67977,43.53042,4.774202,4.774202,0,0,0,4.774202,88.8187,0,0,0,4.240385,5.025476,4.774202,0,0,0,29.59898,0,0.7850921,-0.7850921,38.17252,97.87806,0.1264511,5.251623,3.392308,0,33.83936
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.164891,58.26088,45.20622,0,0,0,0,0,0,0,3.292567,0,0,4.164891,0,0,0,0,0.8723245,28.81389,0.8723245,0,0.8723245,39.00008,100,0.1264325,0,3.331913,0,32.97878
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.319458,56.55457,46.26971,0.3299157,0.3299157,0,-1,0,0.3299157,1006.154,2.972179,0,0,3.319458,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1264325,0.3629073,2.655567,0,32.91844
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.239895,56.73092,46.6806,2.726827,2.726827,0,0,0,2.726827,118.8155,0.36955,0,0,3.239895,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1264325,2.99951,2.591916,0,32.83887
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.492129,51.69598,47.2204,6.548921,6.548921,0,0,0,6.548921,22.78436,0,0,0,1.492129,6.893601,6.548921,0,0,0,29.59898,0,5.401471,-5.401471,33.30643,85.40092,0.1264325,7.203813,1.193704,0,31.09111
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.029088,49.81811,46.76922,4.176889,4.176889,0,0,0,4.176889,24.63766,0,0,0,1.029088,4.396725,4.176889,0,0,6.001635,24.19751,0,3.367638,-3.367638,29.75663,76.29889,0.1264325,4.594578,0.82327,0,25.22659
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4258889,46.57874,45.34318,8.378524,8.378524,12,0,3.372,8.378524,5.083102,0,0,0,0.4258889,0,0,3.621476,3.440402,9.743454,20.82987,3.866291,0,3.866291,33.42451,85.7037,0.1265409,9.216376,0.3407111,12,21.25576
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.00577,44.00577,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.877163,24.30953,0,3.489308,-3.489308,29.74646,76.27281,0.1265409,3.646327,0,0,24.30953
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754172,20.82022,0,0,0,29.74646,76.27281,0.1265409,0,0,0,20.82022
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,41.60487,41.60487,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.754172,20.82022,0,5.518192,-5.518192,23.92977,61.35827,0.1265409,5.766511,0,0,20.82022
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,40.51721,40.51721,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.8855,15.30203,0,1.209732,-1.209732,22.6546,58.08861,0.1265409,1.26417,0,0,15.30203
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,39.69543,39.69543,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.22964,14.0923,0,0.1614572,-0.1614572,22.48441,57.65222,0.1265409,0.1687227,0,0,14.0923
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.99449,38.99449,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.40904,13.93084,0,1.18309,-1.18309,21.23733,54.45457,0.1265409,1.236329,0,0,13.93084
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,38.38218,38.38218,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.72359,12.74775,0,0.7743139,-0.7743139,20.42113,52.36176,0.1265409,0.809158,0,0,12.74775
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,37.76987,37.76987,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.58393,11.97344,0,1.53359,-1.53359,18.80458,48.21678,0.1265409,1.602602,0,0,11.97344
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,37.3187,37.3187,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.28792,10.43985,0,2.701322,-2.701322,15.95714,40.91565,0.1265409,2.822882,0,0,10.43985
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,36.91586,36.91586,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.28939,7.738525,0,0.95517,-0.95517,14.9503,38.33403,0.1265409,0.9981527,0,0,7.738525
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,36.61776,36.61776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35069,6.783355,0,0,0,14.9503,38.33403,0.1265409,0,0,0,6.783355
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09926376,36.61433,36.34383,0.2719402,0.2719402,0,0,0,0.2719402,36.50205,0,0,0,0.09926376,0.2862529,0.2719402,0,0,25.35069,6.783355,0,0.1869891,-0.1869891,14.7532,37.82863,0.1265409,0.2991343,0.07941101,0,6.882619
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.122617,39.16143,36.05379,3.401664,3.401664,0,0,0,3.401664,33.00201,0,4.440892E-16,0,1.122617,3.580699,3.401664,0,0,25.55846,6.596366,0,2.458082,-2.458082,12.16215,31.18494,0.1265409,3.741831,0.898094,0,7.718983
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.168736,39.95777,36.70639,0.3846547,0.3846547,0,0,0,0.3846547,303.8403,0,0,0,1.168736,0.4048997,0.3846547,0,0,28.28966,4.138284,0.7638364,0,0.7638364,12.88679,33.04298,0.1265246,0.4231201,0.9349888,0,5.30702
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.7395,43.30831,38.36607,7.692783,6.236975,0,-1,0,6.236975,27.89013,0,1.455808,3.547106,1.7395,6.565237,6.236975,0,0,27.52582,4.825737,0,4.825737,-4.825737,7.800015,20,0.1265246,8.462061,1.3916,0,6.565237
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.486505,47.35623,40.10632,4.640911,4.640911,12,0,3.372,4.640911,53.57796,0,0,0,2.486505,0,0,7.359089,6.991135,32.88775,0,9.47764,0,9.47764,16.79129,43.05452,0.1267486,5.105002,1.989204,12,2.486505
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.077469,44.87403,41.78212,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.077469,0,0,8.8,8.36,23.41011,8.529876,9.437469,0,9.437469,25.74446,66.01131,0.1268215,0,0.8619748,12,9.607345
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.558247,51.08432,43.4418,3.979629,3.979629,11.81666,0,3.325615,3.979629,64.28355,0,0,0,2.558247,0,0,7.837031,7.445179,13.97264,17.0236,10.00343,0,10.00343,35.23455,90.34481,0.1270245,4.377592,2.046597,12,19.58184
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.408305,52.37363,45.1176,5.714419,5.714419,0,0,0,5.714419,42.14435,0,8.881784E-16,0,2.408305,6.015178,5.714419,0,0,3.969218,26.02668,0,3.606873,-3.606873,31.43257,80.59617,0.1270245,6.285861,1.926644,0,28.43499
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.374074,60.06159,46.18108,0,0,0,-1,0,0,0,0,0,0,4.374074,0,0,0,0,7.976855,22.41981,4.374074,0,4.374074,35.58218,91.23618,0.1269313,0,3.499259,0,26.79388
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.279545,56.75919,46.58392,0.8248632,0.8248632,0,0,0,0.8248632,397.5865,0,0,0,3.279545,0.8682771,0.8248632,0,0,3.602782,26.35647,2.411268,0,2.411268,37.86971,97.10162,0.12688,0.9073495,2.623636,0,29.63602
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6966094,49.23614,47.18011,0,0,0,0,0,0,0,0,0,0,0.6966094,0,0,0,0,1.191514,28.52662,0.6966094,0,0.6966094,38.53057,98.79613,0.1268652,0,0.5572876,0,29.22322
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.137893,50.05712,46.6806,0,0,0,0,0,0,0,0.642989,0,0,1.137893,0,0,0,0,0.4949044,29.15356,0.4949044,0,0.4949044,39.00008,100,0.1268547,0,0.9103147,0,30.29146
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4840944,46.67597,45.27067,4.637885,4.637885,0,0,0,4.637885,10.43783,0,8.881784E-16,0,0.4840944,4.881984,4.637885,0,0,0,29.59898,0,4.39789,-4.39789,34.3643,88.1134,0.1268547,5.101674,0.3872755,0,30.08307
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,43.95743,43.95743,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.886544,25.20109,0,2.000741,-2.000741,32.25533,82.70581,0.1268547,2.090774,0,0,25.20109
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,42.78115,42.78115,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.109589,23.20035,0,7.437908,-7.437908,24.41509,62.60266,0.1268547,7.772614,0,0,23.20035
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,41.55653,41.55653,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.37393,15.76244,0,7.130833,-7.130833,16.89853,43.32947,0.1268547,7.451721,0,0,15.76244
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,40.46887,40.46887,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.29708,8.631607,0,0.735705,-0.735705,16.12303,41.34101,0.1268547,0.7688118,0,0,8.631607
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,39.63097,39.63097,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.11453,7.895902,0,2.044883,-2.044883,13.96753,35.81411,0.1268547,2.136903,0,0,7.895902
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,38.93004,38.93004,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.38662,5.851019,0,2.638526,-2.638526,11.18628,28.68271,0.1268547,2.75726,0,0,5.851019
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,38.31773,38.31773,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.31832,3.212492,0,0.5663975,-0.5663975,10.58924,27.15186,0.1268547,0.5918854,0,0,3.212492
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,37.70542,37.70542,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.94765,2.646095,0,0.4301034,-0.4301034,10.13588,25.98937,0.1268547,0.449458,0,0,2.646095
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,37.25424,37.25424,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.42554,2.215991,0,1.653534,-1.653534,8.392898,21.52021,0.1268547,1.727943,0,0,2.215991
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2628,0.5624574,0,0,0,8.392898,21.52021,0.1268547,0,0,0,0.5624574
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,36.55331,36.55331,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.2628,0.5624574,8.36,0,8.36,16.32389,41.85604,0.1269804,0.7094089,0,12,0.5624574
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03801318,36.407,36.30355,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.066243,1.776357E-15,0,0,0.03801318,0,0,8.8,8.36,23.9028,8.086457,8.398013,0,8.398013,24.29095,62.28435,0.1270943,0.4612108,0.03041054,12,8.124471
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6721367,37.85102,36.00545,3.955989,3.955989,12,0,3.372,3.955989,16.99036,0,0,0,0.6721367,0,0,8.044011,7.64181,15.50479,15.64467,8.313947,0,8.313947,32.17825,82.50816,0.1273252,4.351588,0.5377094,12,16.31681
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.12522,39.76857,36.64193,10.02593,10.02593,12,0,3.372,10.02593,11.22311,0,0,0,1.12522,0,0,1.974072,1.875368,7.190841,23.12722,3.000589,0,3.000589,35.02486,89.80714,0.1274041,11.02852,0.9001763,12,24.25244
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.788832,43.37821,38.29356,0.8404318,0.8404318,0,-1,0,0.8404318,212.8468,0,0,0,1.788832,0.884665,0.8404318,0,0,4.190252,25.82775,0.9041667,0,0.9041667,35.88263,92.00655,0.1273849,0.924475,1.431065,0,27.61658
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.358018,43.89035,40.0177,0,0,0,0,0,0,0,0,0,0,1.358018,0,0,0,0,3.286085,26.6415,1.358018,0,1.358018,37.17095,95.30994,0.1273561,0,1.086414,0,27.99952
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9905136,44.55426,41.71766,3.000972,3.000972,0,0,0,3.000972,33.00643,0,4.440892E-16,0,0.9905136,3.158918,3.000972,0,0,1.928067,27.86372,0,2.168404,-2.168404,34.88525,89.44919,0.1273561,3.301069,0.7924109,0,28.85423
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8645493,45.84144,43.34512,4.352451,4.352451,0,0,0,4.352451,19.8635,0,0,0,0.8645493,4.581528,4.352451,0,0,4.337405,25.69531,0,3.716979,-3.716979,30.96721,79.40295,0.1273561,4.787696,0.6916394,0,26.55986
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.91817,50.73825,45.02092,5.080203,5.080203,0,0,0,5.080203,37.75775,0,0,0,1.91817,5.347582,5.080203,0,0,8.467381,21.97833,0,3.429412,-3.429412,27.3523,70.13396,0.1273561,5.588223,1.534536,0,23.89651
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.125652,49.43523,46.10857,5.635564,5.635564,0,-1,0,5.635564,19.97408,0,8.881784E-16,0,1.125652,5.932173,5.635564,0,0,12.27784,18.54892,0,4.80652,-4.80652,22.28578,57.14291,0.1273561,6.199121,0.9005217,0,19.67458
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.274571,50.33255,46.54363,0,0,0,0,0,0,0,0,0,0,1.274571,0,0,0,0,17.61842,13.7424,1.274571,0,1.274571,23.49494,60.24332,0.127329,0,1.019657,0,15.01697
